time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607080,290.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848205566406,0.0,0.0,6.583523645531386e-05,291.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063293457031,0.0,0.0,9.90392145467922e-05,290.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2876892089844,0.0,0.0,7.315025868592784e-05,290.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22198486328125,0.0,0.0,9.903960017254576e-05,291.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43170166015625,0.0,0.0,0.0004697993863373,290.0104064941406,294.1499938964844,252.3119201660156,251.72589111328125,254.2859802246093,252.49267578125,288.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.0150596778839826,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.542293548583984,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718505859375,0.0,0.0,6.578549073310569e-05,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943359375,0.0,0.0,9.896438132273032e-05,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2746887207031,0.0,0.0,7.30949905118905e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098083496094,0.0,0.0,9.896475967252628e-05,291.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169006347656,0.0,0.0,0.0004694444069173,289.9967956542969,294.1499938964844,252.2714233398437,251.69073486328125,254.2505798339844,252.44825744628903,288.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.0215104014105245e-09,0.0010013404535129,-0.0148277077823877,0.0,0.0,0.0,-0.007797937374562,60.0,-24.540328979492188,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718505859375,0.0,0.0,6.578549073310569e-05,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943359375,0.0,0.0,9.896438132273032e-05,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2746887207031,0.0,0.0,7.30949905118905e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098083496094,0.0,0.0,9.896475967252628e-05,291.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169006347656,0.0,0.0,0.0004694444069173,289.9967956542969,294.1499938964844,252.2714233398437,251.69073486328125,254.2505798339844,252.44825744628903,288.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.0215104014105245e-09,0.0010013404535129,-0.0148277077823877,0.0,0.0,0.0,-0.007797937374562,60.0,-24.540328979492188,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588195800781,0.0,0.0,6.573354767169803e-05,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822814941406,0.0,0.0,9.888625208986924e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616577148437,0.0,0.0,7.30372776160948e-05,290.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19757080078125,0.0,0.0,9.888662316370755e-05,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.402099609375,0.0,0.0,0.0004690737987402,289.9831237792969,294.1499938964844,252.23336791992188,251.65768432617188,254.21514892578125,252.4056701660156,288.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929054580633419e-09,0.0010005498770624,-0.0145855080336332,0.0,0.0,0.0,-0.0077521032653748,60.0,-24.53639411926269,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588195800781,0.0,0.0,6.573354767169803e-05,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822814941406,0.0,0.0,9.888625208986924e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616577148437,0.0,0.0,7.30372776160948e-05,290.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19757080078125,0.0,0.0,9.888662316370755e-05,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.402099609375,0.0,0.0,0.0004690737987402,289.9831237792969,294.1499938964844,252.23336791992188,251.65768432617188,254.21514892578125,252.4056701660156,288.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929054580633419e-09,0.0010005498770624,-0.0145855080336332,0.0,0.0,0.0,-0.0077521032653748,60.0,-24.53639411926269,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,6.568005483131856e-05,291.796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701965332031,0.0,0.0,9.880577999865636e-05,290.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.24859619140625,0.0,0.0,7.297783304238692e-05,290.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.185302734375,0.0,0.0,9.880614379653709e-05,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872985839844,0.0,0.0,0.0004686920729,289.9694519042969,294.1499938964844,252.19805908203125,251.6269989013672,254.1797332763672,252.3651428222656,288.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.52997589111328,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24578857421875,0.0,0.0,6.568005483131856e-05,291.796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701965332031,0.0,0.0,9.880577999865636e-05,290.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.24859619140625,0.0,0.0,7.297783304238692e-05,290.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.185302734375,0.0,0.0,9.880614379653709e-05,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872985839844,0.0,0.0,0.0004686920729,289.9694519042969,294.1499938964844,252.19805908203125,251.6269989013672,254.1797332763672,252.3651428222656,288.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.52997589111328,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392578125,0.0,0.0,6.565295188920572e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16412353515625,0.0,0.0,9.876501280814408e-05,290.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420349121094,0.0,0.0,7.294772512977943e-05,290.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791381835937,0.0,0.0,9.876538388198242e-05,291.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798828125,0.0,0.0,0.0004684987070504,289.96258544921875,294.1499938964844,252.1815185546875,251.6126251220703,254.1620483398437,252.34573364257807,288.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.0142096849158406,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.52581214904785,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23272705078125,0.0,0.0,6.562577618751675e-05,291.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1580810546875,0.0,0.0,9.872412192635238e-05,290.59375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354736328125,0.0,0.0,7.291752262972295e-05,290.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729736328125,0.0,0.0,9.872448572423308e-05,291.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724670410156,0.0,0.0,0.0004683047300204,289.9557189941406,294.1499938964844,252.1657867431641,251.59893798828125,254.1443786621093,252.3268585205078,288.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829263255,0.0,0.0,0.0,-0.0076569952070713,60.0,-24.521114349365234,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196350097656,0.0,0.0,6.557154847541824e-05,291.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459045410156,0.0,0.0,9.86425584414974e-05,290.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22235107421875,0.0,0.0,7.285727770067751e-05,290.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606140136719,0.0,0.0,9.864291496342048e-05,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3576354980469,0.0,0.0,0.0004679178236983,289.9419860839844,294.1499938964844,252.1368560791016,251.57376098632807,254.1091461181641,252.29071044921875,288.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640683919949652e-09,0.0009980840841308,-0.013830067589879,0.0,0.0,0.0,-0.0076091452501714,60.0,-24.510087966918945,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196350097656,0.0,0.0,6.557154847541824e-05,291.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459045410156,0.0,0.0,9.86425584414974e-05,290.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22235107421875,0.0,0.0,7.285727770067751e-05,290.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606140136719,0.0,0.0,9.864291496342048e-05,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3576354980469,0.0,0.0,0.0004679178236983,289.9419860839844,294.1499938964844,252.1368560791016,251.57376098632807,254.1091461181641,252.29071044921875,288.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640683919949652e-09,0.0009980840841308,-0.013830067589879,0.0,0.0,0.0,-0.0076091452501714,60.0,-24.510087966918945,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065124511719,0.0,0.0,6.551829574164003e-05,291.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336975097656,0.0,0.0,9.856245014816524e-05,290.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091979980469,0.0,0.0,7.279810233740136e-05,290.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482238769531,0.0,0.0,9.856279939413072e-05,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428039550781,0.0,0.0,0.000467537814984,289.9281921386719,294.1499938964844,252.111557006836,251.5517425537109,254.07411193847656,252.2572631835937,288.0594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545890857661106e-09,0.0009972734842449,-0.0135817350819706,0.0,0.0,0.0,-0.0075621525757014,60.0,-24.496644973754883,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2065124511719,0.0,0.0,6.551829574164003e-05,291.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336975097656,0.0,0.0,9.856245014816524e-05,290.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091979980469,0.0,0.0,7.279810233740136e-05,290.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482238769531,0.0,0.0,9.856279939413072e-05,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428039550781,0.0,0.0,0.000467537814984,289.9281921386719,294.1499938964844,252.111557006836,251.5517425537109,254.07411193847656,252.2572631835937,288.0594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545890857661106e-09,0.0009972734842449,-0.0135817350819706,0.0,0.0,0.0,-0.0075621525757014,60.0,-24.496644973754883,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193359375,0.0,0.0,6.546658551087603e-05,291.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214294433594,0.0,0.0,9.8484662885312e-05,290.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960144042969,0.0,0.0,7.274065137607977e-05,290.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13580322265625,0.0,0.0,9.848501213127749e-05,291.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279724121094,0.0,0.0,0.0004671688366215,289.91436767578125,294.1499938964844,252.09019470214844,251.5331420898437,254.039291381836,252.22618103027344,288.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538462634923235e-09,0.000996486400254,-0.0133406007662415,0.0,0.0,0.0,-0.0075165219604969,60.0,-24.481332778930664,-0.0,-6.770282112711358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.193359375,0.0,0.0,6.546658551087603e-05,291.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214294433594,0.0,0.0,9.8484662885312e-05,290.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960144042969,0.0,0.0,7.274065137607977e-05,290.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13580322265625,0.0,0.0,9.848501213127749e-05,291.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279724121094,0.0,0.0,0.0004671688366215,289.91436767578125,294.1499938964844,252.09019470214844,251.5331420898437,254.039291381836,252.22618103027344,288.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538462634923235e-09,0.000996486400254,-0.0133406007662415,0.0,0.0,0.0,-0.0075165219604969,60.0,-24.481332778930664,-0.0,-6.770282112711358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.18017578125,0.0,0.0,6.541739276144654e-05,291.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091613769531,0.0,0.0,9.841066639637576e-05,290.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.18280029296875,0.0,0.0,7.268599438248202e-05,290.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233215332031,0.0,0.0,9.84110083663836e-05,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131408691406,0.0,0.0,0.0004668178153224,289.9005126953125,294.1499938964844,252.07305908203125,251.51821899414065,254.0047912597656,252.1981658935547,288.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957429720088,5.366282973540137e-09,0.000995737616904,-0.0131112029775977,0.0,0.0,0.0,-0.007473113015294,60.0,-24.463790893554688,-0.0,-6.760110693448952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.18017578125,0.0,0.0,6.541739276144654e-05,291.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091613769531,0.0,0.0,9.841066639637576e-05,290.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.18280029296875,0.0,0.0,7.268599438248202e-05,290.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233215332031,0.0,0.0,9.84110083663836e-05,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131408691406,0.0,0.0,0.0004668178153224,289.9005126953125,294.1499938964844,252.07305908203125,251.51821899414065,254.0047912597656,252.1981658935547,288.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957429720088,5.366282973540137e-09,0.000995737616904,-0.0131112029775977,0.0,0.0,0.0,-0.007473113015294,60.0,-24.463790893554688,-0.0,-6.760110693448952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.173583984375,0.0,0.0,6.53938768664375e-05,291.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029968261719,0.0,0.0,9.83752906904556e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761779785156,0.0,0.0,7.265986641868949e-05,290.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170959472656,0.0,0.0,9.837563266046344e-05,291.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.30572509765625,0.0,0.0,0.0004666500317398,289.8935852050781,294.1499938964844,252.066162109375,251.51222229003903,253.9877014160156,252.185302734375,288.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324424900976511e-09,0.0009953796397894,-0.0130015425384044,0.0,0.0,0.0,-0.0074523617513477,60.0,-24.45429992675781,-0.0,-6.755250581136353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669921875,0.0,0.0,6.537127046613023e-05,291.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968322753906,0.0,0.0,9.83412901405245e-05,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695556640625,0.0,0.0,7.263474981300533e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.11083984375,0.0,0.0,9.834162483457476e-05,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982788085937,0.0,0.0,0.0004664887383114,289.8866271972656,294.1499938964844,252.06044006347656,251.5072479248047,253.9706878662109,252.17312622070312,288.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950408712029,5.284185089493576e-09,0.0009950355160981,-0.0128961214795708,0.0,0.0,0.0,-0.0074324132874608,60.0,-24.444385528564453,-0.0,-6.750580894276936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537475585937,0.0,0.0,6.532889528898522e-05,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844421386719,0.0,0.0,9.827753819990904e-05,290.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15631103515625,0.0,0.0,7.258765981532633e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982971191406,0.0,0.0,9.827787289395928e-05,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.283447265625,0.0,0.0,0.0004661863204091,289.8727111816406,294.1499938964844,252.0526580810547,251.50045776367188,253.9369964599609,252.15115356445312,287.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.42311286926269,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537475585937,0.0,0.0,6.532889528898522e-05,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844421386719,0.0,0.0,9.827753819990904e-05,290.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15631103515625,0.0,0.0,7.258765981532633e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982971191406,0.0,0.0,9.827787289395928e-05,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.283447265625,0.0,0.0,0.0004661863204091,289.8727111816406,294.1499938964844,252.0526580810547,251.50045776367188,253.9369964599609,252.15115356445312,287.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.42311286926269,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1404724121094,0.0,0.0,6.529087841045111e-05,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0720520019531,0.0,0.0,9.822034917306156e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430053710937,0.0,0.0,7.254541560541838e-05,290.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.085693359375,0.0,0.0,9.82206765911542e-05,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685546875,0.0,0.0,0.0004659150436054,289.8587646484375,294.1499938964844,252.0500030517578,251.4981384277344,253.90386962890625,252.13284301757807,287.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.141069348013616e-09,0.000993811758235,-0.0125211821869015,0.0,0.0,0.0,-0.0073614646680653,60.0,-24.399852752685547,-0.0,-6.733984037055053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1404724121094,0.0,0.0,6.529087841045111e-05,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0720520019531,0.0,0.0,9.822034917306156e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430053710937,0.0,0.0,7.254541560541838e-05,290.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.085693359375,0.0,0.0,9.82206765911542e-05,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685546875,0.0,0.0,0.0004659150436054,289.8587646484375,294.1499938964844,252.0500030517578,251.4981384277344,253.90386962890625,252.13284301757807,287.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.141069348013616e-09,0.000993811758235,-0.0125211821869015,0.0,0.0,0.0,-0.0073614646680653,60.0,-24.399852752685547,-0.0,-6.733984037055053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.127197265625,0.0,0.0,6.526141078211367e-05,291.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596008300781,0.0,0.0,9.817603131523356e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1296691894531,0.0,0.0,7.251268107211217e-05,290.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730895996094,0.0,0.0,9.81763587333262e-05,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2536926269531,0.0,0.0,0.0004657047975342,289.84478759765625,294.1499938964844,252.0500030517578,251.4981384277344,253.87127685546875,252.11773681640625,287.9548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933682158589,5.088621524151904e-09,0.00099336321,-0.0123837748542428,0.0,0.0,0.0,-0.0073354635387659,60.0,-24.37618827819824,-0.0,-6.727906765036097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.127197265625,0.0,0.0,6.526141078211367e-05,291.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596008300781,0.0,0.0,9.817603131523356e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1296691894531,0.0,0.0,7.251268107211217e-05,290.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730895996094,0.0,0.0,9.81763587333262e-05,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2536926269531,0.0,0.0,0.0004657047975342,289.84478759765625,294.1499938964844,252.0500030517578,251.4981384277344,253.87127685546875,252.11773681640625,287.9548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933682158589,5.088621524151904e-09,0.00099336321,-0.0123837748542428,0.0,0.0,0.0,-0.0073354635387659,60.0,-24.37618827819824,-0.0,-6.727906765036097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138610839844,0.0,0.0,6.524324999190867e-05,291.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470886230469,0.0,0.0,9.81487100943923e-05,290.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163024902344,0.0,0.0,7.249249756569043e-05,290.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604248046875,0.0,0.0,9.814903023652732e-05,291.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388000488281,0.0,0.0,0.0004655751981772,289.83074951171875,294.1499938964844,252.0500030517578,251.4981384277344,253.83932495117188,252.10565185546875,287.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930916130542,5.0562825038014125e-09,0.0009930866071954,-0.0122990515083074,0.0,0.0,0.0,-0.0073194312863051,60.0,-24.355627059936523,-0.0,-6.72416078373317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138610839844,0.0,0.0,6.524324999190867e-05,291.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470886230469,0.0,0.0,9.81487100943923e-05,290.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163024902344,0.0,0.0,7.249249756569043e-05,290.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604248046875,0.0,0.0,9.814903023652732e-05,291.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388000488281,0.0,0.0,0.0004655751981772,289.83074951171875,294.1499938964844,252.0500030517578,251.4981384277344,253.83932495117188,252.10565185546875,287.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930916130542,5.0562825038014125e-09,0.0009930866071954,-0.0122990515083074,0.0,0.0,0.0,-0.0073194312863051,60.0,-24.355627059936523,-0.0,-6.72416078373317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.107177734375,0.0,0.0,6.523854244733229e-05,291.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04083251953125,0.0,0.0,9.81416305876337e-05,290.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.109619140625,0.0,0.0,7.248727342812344e-05,290.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540771484375,0.0,0.0,9.814195800572634e-05,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313537597656,0.0,0.0,0.0004655416414607,289.82373046875,294.1499938964844,252.0500030517578,251.4981384277344,253.8235778808593,252.1005249023437,287.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.04790698130364e-09,0.0009930148953571,-0.0122771086171269,0.0,0.0,0.0,-0.0073152789846062,60.0,-24.346899032592773,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004943847656,0.0,0.0,6.523651973111555e-05,291.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345458984375,0.0,0.0,9.813858923735096e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029357910156,0.0,0.0,7.248501788126305e-05,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477294921875,0.0,0.0,9.813890210352838e-05,291.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,0.0004655272059608,289.81671142578125,294.1499938964844,252.0500030517578,251.4981384277344,253.80796813964844,252.09585571289065,287.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.044295203759931e-09,0.0009929840452969,-0.0122676454484462,0.0,0.0,0.0,-0.0073134885169565,60.0,-24.3391342163086,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08709716796875,0.0,0.0,6.524019408971071e-05,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.02197265625,0.0,0.0,9.814411168918014e-05,290.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894775390625,0.0,0.0,7.24890996934846e-05,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03497314453125,0.0,0.0,9.814443183131516e-05,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.208984375,0.0,0.0,0.000465553428512,289.8026123046875,294.1499938964844,252.0500030517578,251.4981384277344,253.7771453857422,252.08775329589844,287.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050822426966306e-09,0.000993039808236,-0.0122847463935613,0.0,0.0,0.0,-0.0073167239315807,60.0,-24.326461791992188,-0.0,-6.723528400698342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08709716796875,0.0,0.0,6.524019408971071e-05,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.02197265625,0.0,0.0,9.814411168918014e-05,290.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894775390625,0.0,0.0,7.24890996934846e-05,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03497314453125,0.0,0.0,9.814443183131516e-05,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.208984375,0.0,0.0,0.000465553428512,289.8026123046875,294.1499938964844,252.0500030517578,251.4981384277344,253.7771453857422,252.08775329589844,287.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050822426966306e-09,0.000993039808236,-0.0122847463935613,0.0,0.0,0.0,-0.0073167239315807,60.0,-24.326461791992188,-0.0,-6.723528400698342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736389160156,0.0,0.0,6.525385106215253e-05,291.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00933837890625,0.0,0.0,9.81646662694402e-05,290.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760192871094,0.0,0.0,7.250427734106779e-05,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02215576171875,0.0,0.0,9.81649791356176e-05,291.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19403076171875,0.0,0.0,0.0004656508972402,289.7884521484375,294.1499938964844,252.0500030517578,251.4981384277344,253.746810913086,252.0809631347656,287.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932526154443,5.0751225444400924e-09,0.0009932476095855,-0.0123484106734395,0.0,0.0,0.0,-0.0073287705890834,60.0,-24.317432403564453,-0.0,-6.726342860474689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736389160156,0.0,0.0,6.525385106215253e-05,291.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00933837890625,0.0,0.0,9.81646662694402e-05,290.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760192871094,0.0,0.0,7.250427734106779e-05,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02215576171875,0.0,0.0,9.81649791356176e-05,291.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19403076171875,0.0,0.0,0.0004656508972402,289.7884521484375,294.1499938964844,252.0500030517578,251.4981384277344,253.746810913086,252.0809631347656,287.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932526154443,5.0751225444400924e-09,0.0009932476095855,-0.0123484106734395,0.0,0.0,0.0,-0.0073287705890834,60.0,-24.317432403564453,-0.0,-6.726342860474689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601806640625,0.0,0.0,6.52762537356466e-05,291.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99664306640625,0.0,0.0,9.81983685051091e-05,290.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625,0.0,0.0,7.252916839206591e-05,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00933837890625,0.0,0.0,9.81986740953289e-05,291.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790771484375,0.0,0.0,0.0004658107645809,289.7742919921875,294.1499938964844,252.0500030517578,251.4981384277344,253.717041015625,252.07540893554688,287.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935934795066,5.114983991916233e-09,0.0009935883572325,-0.0124528417363762,0.0,0.0,0.0,-0.0073485313914716,60.0,-24.312175750732425,-0.0,-6.730960677714394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601806640625,0.0,0.0,6.52762537356466e-05,291.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99664306640625,0.0,0.0,9.81983685051091e-05,290.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625,0.0,0.0,7.252916839206591e-05,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00933837890625,0.0,0.0,9.81986740953289e-05,291.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790771484375,0.0,0.0,0.0004658107645809,289.7742919921875,294.1499938964844,252.0500030517578,251.4981384277344,253.717041015625,252.07540893554688,287.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935934795066,5.114983991916233e-09,0.0009935883572325,-0.0124528417363762,0.0,0.0,0.0,-0.0073485313914716,60.0,-24.312175750732425,-0.0,-6.730960677714394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466613769531,0.0,0.0,6.53068782412447e-05,291.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9839172363281,0.0,0.0,9.824444714467973e-05,290.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489807128906,0.0,0.0,7.256319804582745e-05,290.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964294433594,0.0,0.0,9.824475273489952e-05,291.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640930175781,0.0,0.0,0.0004660293634515,289.7600402832031,294.1499938964844,252.0500030517578,251.4981384277344,253.687744140625,252.07077026367188,287.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940596064552,5.169487504730341e-09,0.0009940543677657,-0.0125956330448389,0.0,0.0,0.0,-0.0073755509220063,60.0,-24.309946060180664,-0.0,-6.737278113178037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466613769531,0.0,0.0,6.53068782412447e-05,291.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9839172363281,0.0,0.0,9.824444714467973e-05,290.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489807128906,0.0,0.0,7.256319804582745e-05,290.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964294433594,0.0,0.0,9.824475273489952e-05,291.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640930175781,0.0,0.0,0.0004660293634515,289.7600402832031,294.1499938964844,252.0500030517578,251.4981384277344,253.687744140625,252.07077026367188,287.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940596064552,5.169487504730341e-09,0.0009940543677657,-0.0125956330448389,0.0,0.0,0.0,-0.0073755509220063,60.0,-24.309946060180664,-0.0,-6.737278113178037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398864746094,0.0,0.0,6.532519910251722e-05,291.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775085449219,0.0,0.0,9.827200119616464e-05,290.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04217529296875,0.0,0.0,7.258354889927432e-05,290.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9899597167969,0.0,0.0,9.827230678638443e-05,291.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565856933594,0.0,0.0,0.0004661600687541,289.7529296875,294.1499938964844,252.0500030517578,251.4981384277344,253.6732940673828,252.0687866210937,287.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943383047357,5.202085429090175e-09,0.0009943331824615,-0.0126810343936085,0.0,0.0,0.0,-0.007391711231321,60.0,-24.310077667236328,-0.0,-6.741057489989545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0330810546875,0.0,0.0,6.534490967169404e-05,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9711303710937,0.0,0.0,9.830166527535766e-05,290.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353698730469,0.0,0.0,7.260545680765063e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834899902344,0.0,0.0,9.830196358961985e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490783691406,0.0,0.0,0.0004663007566705,289.74578857421875,294.1499938964844,252.0500030517578,251.4981384277344,253.65896606445312,252.06695556640625,287.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099463830702,5.23716892075754e-09,0.0009946330683305,-0.0127729475498199,0.0,0.0,0.0,-0.0074091032147407,60.0,-24.310760498046875,-0.0,-6.745126057694506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
