time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609420,290.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194702148437,0.0,0.0,6.538920570164919e-05,291.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582824707031,0.0,0.0,9.836829849518836e-05,290.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.021728515625,0.0,0.0,7.265467138495296e-05,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704895019531,0.0,0.0,9.836859680945054e-05,291.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.134033203125,0.0,0.0,0.0004666168533731,289.7314453125,294.1499938964844,252.0500030517578,251.4981384277344,253.63067626953125,252.0637969970703,287.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953124681487,5.315997864130395e-09,0.0009953071130439,-0.0129794655367732,0.0,0.0,0.0,-0.0074481819756329,60.0,-24.31404495239257,-0.0,-6.754272874331947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194702148437,0.0,0.0,6.538920570164919e-05,291.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582824707031,0.0,0.0,9.836829849518836e-05,290.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.021728515625,0.0,0.0,7.265467138495296e-05,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704895019531,0.0,0.0,9.836859680945054e-05,291.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.134033203125,0.0,0.0,0.0004666168533731,289.7314453125,294.1499938964844,252.0500030517578,251.4981384277344,253.63067626953125,252.0637969970703,287.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953124681487,5.315997864130395e-09,0.0009953071130439,-0.0129794655367732,0.0,0.0,0.0,-0.0074481819756329,60.0,-24.31404495239257,-0.0,-6.754272874331947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0058288574219,0.0,0.0,6.543862400576472e-05,291.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94537353515625,0.0,0.0,9.84426515060477e-05,290.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.008056640625,0.0,0.0,7.27095830370672e-05,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574584960937,0.0,0.0,9.844294254435226e-05,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11895751953125,0.0,0.0,0.0004669695335905,289.71710205078125,294.1499938964844,252.0500030517578,251.4981384277344,253.6028289794922,252.06114196777344,287.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996064627543,5.40394928805199e-09,0.0009960592724382,-0.013209881260991,0.0,0.0,0.0,-0.0074917837046086,60.0,-24.3193473815918,-0.0,-6.76448479453029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0058288574219,0.0,0.0,6.543862400576472e-05,291.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94537353515625,0.0,0.0,9.84426515060477e-05,290.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.008056640625,0.0,0.0,7.27095830370672e-05,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574584960937,0.0,0.0,9.844294254435226e-05,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11895751953125,0.0,0.0,0.0004669695335905,289.71710205078125,294.1499938964844,252.0500030517578,251.4981384277344,253.6028289794922,252.06114196777344,287.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996064627543,5.40394928805199e-09,0.0009960592724382,-0.013209881260991,0.0,0.0,0.0,-0.0074917837046086,60.0,-24.3193473815918,-0.0,-6.76448479453029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921264648437,0.0,0.0,6.549192039528862e-05,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93243408203125,0.0,0.0,9.852282528299838e-05,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9943542480469,0.0,0.0,7.276880205608904e-05,290.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443664550781,0.0,0.0,9.852311632130296e-05,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038818359375,0.0,0.0,0.000467349862447,289.7026672363281,294.1499938964844,252.0500030517578,251.4981384277344,253.5754547119141,252.0589599609375,287.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968756930902,5.498793864688878e-09,0.0009968702215701,-0.013458352535963,0.0,0.0,0.0,-0.0075388019904494,60.0,-24.326452255249023,-0.0,-6.7755067334474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921264648437,0.0,0.0,6.549192039528862e-05,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93243408203125,0.0,0.0,9.852282528299838e-05,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9943542480469,0.0,0.0,7.276880205608904e-05,290.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443664550781,0.0,0.0,9.852311632130296e-05,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038818359375,0.0,0.0,0.000467349862447,289.7026672363281,294.1499938964844,252.0500030517578,251.4981384277344,253.5754547119141,252.0589599609375,287.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968756930902,5.498793864688878e-09,0.0009968702215701,-0.013458352535963,0.0,0.0,0.0,-0.0075388019904494,60.0,-24.326452255249023,-0.0,-6.7755067334474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783935546875,0.0,0.0,6.554781430168077e-05,291.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91943359375,0.0,0.0,9.86069135251455e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805603027344,0.0,0.0,7.283090963028371e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93121337890625,0.0,0.0,9.860720456345008e-05,291.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887451171875,0.0,0.0,0.0004677487595472,289.6882019042969,294.1499938964844,252.0500030517578,251.4981384277344,253.548568725586,252.05718994140625,287.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977264562621,5.5982711799629215e-09,0.0009977208683267,-0.0137189589440822,0.0,0.0,0.0,-0.0075881173834204,60.0,-24.334794998168945,-0.0,-6.787075790271049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783935546875,0.0,0.0,6.554781430168077e-05,291.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91943359375,0.0,0.0,9.86069135251455e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805603027344,0.0,0.0,7.283090963028371e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93121337890625,0.0,0.0,9.860720456345008e-05,291.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887451171875,0.0,0.0,0.0004677487595472,289.6882019042969,294.1499938964844,252.0500030517578,251.4981384277344,253.548568725586,252.05718994140625,287.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977264562621,5.5982711799629215e-09,0.0009977208683267,-0.0137189589440822,0.0,0.0,0.0,-0.0075881173834204,60.0,-24.334794998168945,-0.0,-6.787075790271049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97149658203125,0.0,0.0,6.557627784786746e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.91290283203125,0.0,0.0,9.864973253570496e-05,290.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736633300781,0.0,0.0,7.286253094207495e-05,290.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9245910644531,0.0,0.0,9.865001629805192e-05,291.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811767578125,0.0,0.0,0.0004679518460761,289.68096923828125,294.1499938964844,252.0500030517578,251.4981384277344,253.53530883789065,252.0564422607422,287.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648924883416839e-09,0.0009981540497392,-0.0138516575098037,0.0,0.0,0.0,-0.0076132281683385,60.0,-24.339269638061523,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.964599609375,0.0,0.0,6.560493784490973e-05,291.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9063720703125,0.0,0.0,9.8692842584569e-05,290.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667358398437,0.0,0.0,7.289437053259462e-05,290.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179992675781,0.0,0.0,9.869312634691596e-05,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735778808594,0.0,0.0,0.0004681563586927,289.6736755371094,294.1499938964844,252.0500030517578,251.4981384277344,253.5221710205078,252.05577087402344,287.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385112479329,60.0,-24.34384727478028,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95074462890625,0.0,0.0,6.5662017732393e-05,291.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89324951171875,0.0,0.0,9.87787207122892e-05,290.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.952880859375,0.0,0.0,7.295779505511746e-05,290.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9047241210937,0.0,0.0,9.877899719867857e-05,291.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0583801269531,0.0,0.0,0.0004685637250076,289.6591186523437,294.1499938964844,252.0500030517578,251.4981384277344,253.49620056152344,252.0546112060547,287.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.8015143800105315e-09,0.0009994588326662,-0.0142513969913125,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.35308074951172,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95074462890625,0.0,0.0,6.5662017732393e-05,291.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89324951171875,0.0,0.0,9.87787207122892e-05,290.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.952880859375,0.0,0.0,7.295779505511746e-05,290.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9047241210937,0.0,0.0,9.877899719867857e-05,291.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0583801269531,0.0,0.0,0.0004685637250076,289.6591186523437,294.1499938964844,252.0500030517578,251.4981384277344,253.49620056152344,252.0546112060547,287.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.8015143800105315e-09,0.0009994588326662,-0.0142513969913125,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.35308074951172,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368896484375,0.0,0.0,6.571794074261561e-05,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88006591796875,0.0,0.0,9.88628453342244e-05,290.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,7.301993173314258e-05,290.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89141845703125,0.0,0.0,9.886312182061374e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431823730469,0.0,0.0,0.000468962767627,289.6445007324219,294.1499938964844,252.0500030517578,251.4981384277344,253.4706420898437,252.0536499023437,287.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.36212158203125,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368896484375,0.0,0.0,6.571794074261561e-05,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88006591796875,0.0,0.0,9.88628453342244e-05,290.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,7.301993173314258e-05,290.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89141845703125,0.0,0.0,9.886312182061374e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431823730469,0.0,0.0,0.000468962767627,289.6445007324219,294.1499938964844,252.0500030517578,251.4981384277344,253.4706420898437,252.0536499023437,287.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.36212158203125,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229431152344,0.0,0.0,6.577134627150372e-05,291.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668518066406,0.0,0.0,9.894319373415784e-05,290.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250183105469,0.0,0.0,7.307927444344386e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780517578125,0.0,0.0,9.894347022054716e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279235839844,0.0,0.0,0.0004693439404945,289.6298522949219,294.1499938964844,252.0500030517578,251.4981384277344,253.445541381836,252.05288696289065,287.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960889586818675e-09,0.0010011226404458,-0.0147611135616898,0.0,0.0,0.0,-0.0077853328548371,60.0,-24.37042808532715,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229431152344,0.0,0.0,6.577134627150372e-05,291.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668518066406,0.0,0.0,9.894319373415784e-05,290.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250183105469,0.0,0.0,7.307927444344386e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780517578125,0.0,0.0,9.894347022054716e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279235839844,0.0,0.0,0.0004693439404945,289.6298522949219,294.1499938964844,252.0500030517578,251.4981384277344,253.445541381836,252.05288696289065,287.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960889586818675e-09,0.0010011226404458,-0.0147611135616898,0.0,0.0,0.0,-0.0077853328548371,60.0,-24.37042808532715,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9089660644531,0.0,0.0,6.582168134627864e-05,291.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85357666015625,0.0,0.0,9.901891462504864e-05,290.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110107421875,0.0,0.0,7.313519745366648e-05,290.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646240234375,0.0,0.0,9.901918383548036e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126342773437,0.0,0.0,0.0004697031108662,289.6151428222656,294.1499938964844,252.0500030517578,251.4981384277344,253.42086791992188,252.05227661132807,287.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085661308219414e-09,0.0010018886532634,-0.014995758421719,0.0,0.0,0.0,-0.0078297378495335,60.0,-24.37774658203125,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9089660644531,0.0,0.0,6.582168134627864e-05,291.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85357666015625,0.0,0.0,9.901891462504864e-05,290.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110107421875,0.0,0.0,7.313519745366648e-05,290.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646240234375,0.0,0.0,9.901918383548036e-05,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126342773437,0.0,0.0,0.0004697031108662,289.6151428222656,294.1499938964844,252.0500030517578,251.4981384277344,253.42086791992188,252.05227661132807,287.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085661308219414e-09,0.0010018886532634,-0.014995758421719,0.0,0.0,0.0,-0.0078297378495335,60.0,-24.37774658203125,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019470214844,0.0,0.0,6.584549555554986e-05,291.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.846923828125,0.0,0.0,9.905474871629848e-05,290.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.90399169921875,0.0,0.0,7.316166011150926e-05,290.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85791015625,0.0,0.0,9.905501792673022e-05,291.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050048828125,0.0,0.0,0.0004698730772361,289.6077575683594,294.1499938964844,252.0500030517578,251.4981384277344,253.40869140625,252.0520172119141,287.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128049179210393e-09,0.0010022510541602,-0.0151067981496453,0.0,0.0,0.0,-0.0078507512807846,60.0,-24.38093376159668,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949584960937,0.0,0.0,6.586852396139875e-05,291.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402404785156,0.0,0.0,9.908938955049962e-05,290.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89697265625,0.0,0.0,7.318724965443835e-05,290.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511657714844,0.0,0.0,9.908965876093134e-05,291.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9973449707031,0.0,0.0,0.0004700373974628,289.6003723144531,294.1499938964844,252.0500030517578,251.4981384277344,253.3966217041016,252.05178833007807,287.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026077507063,6.169031951941406e-09,0.0010026015806943,-0.0152141544967889,0.0,0.0,0.0,-0.0078710680827498,60.0,-24.38381004333496,-0.0,-6.853647249727146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808898925781,0.0,0.0,6.592704448848963e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82684326171875,0.0,0.0,9.917742863763124e-05,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.88287353515625,0.0,0.0,7.32522748876363e-05,290.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.837646484375,0.0,0.0,9.917769784806296e-05,291.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98199462890625,0.0,0.0,0.0004704550374299,289.5855712890625,294.1499938964844,252.0500030517578,251.4981384277344,253.372787475586,252.0514068603516,287.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034983279183,6.273181973881492e-09,0.0010034920414909,-0.0154869817197322,0.0,0.0,0.0,-0.0079226996749639,60.0,-24.39164924621582,-0.0,-6.86583021547449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808898925781,0.0,0.0,6.592704448848963e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82684326171875,0.0,0.0,9.917742863763124e-05,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.88287353515625,0.0,0.0,7.32522748876363e-05,290.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.837646484375,0.0,0.0,9.917769784806296e-05,291.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98199462890625,0.0,0.0,0.0004704550374299,289.5855712890625,294.1499938964844,252.0500030517578,251.4981384277344,253.372787475586,252.0514068603516,287.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034983279183,6.273181973881492e-09,0.0010034920414909,-0.0154869817197322,0.0,0.0,0.0,-0.0079226996749639,60.0,-24.39164924621582,-0.0,-6.86583021547449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86676025390625,0.0,0.0,6.597725587198511e-05,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134155273437,0.0,0.0,9.925296035362408e-05,290.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8687438964844,0.0,0.0,7.330805965466425e-05,290.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240661621094,0.0,0.0,9.92532222880982e-05,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96661376953125,0.0,0.0,0.0004708133346866,289.5707092285156,294.1499938964844,252.0500030517578,251.4981384277344,253.34933471679688,252.0511016845703,287.62286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042625945061,6.362536275617003e-09,0.0010042561916634,-0.01572104729712,0.0,0.0,0.0,-0.0079669971019029,60.0,-24.39973258972168,-0.0,-6.876290825630349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86676025390625,0.0,0.0,6.597725587198511e-05,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134155273437,0.0,0.0,9.925296035362408e-05,290.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8687438964844,0.0,0.0,7.330805965466425e-05,290.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240661621094,0.0,0.0,9.92532222880982e-05,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96661376953125,0.0,0.0,0.0004708133346866,289.5707092285156,294.1499938964844,252.0500030517578,251.4981384277344,253.34933471679688,252.0511016845703,287.62286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042625945061,6.362536275617003e-09,0.0010042561916634,-0.01572104729712,0.0,0.0,0.0,-0.0079669971019029,60.0,-24.39973258972168,-0.0,-6.876290825630349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526306152344,0.0,0.0,6.599290645681322e-05,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7999267578125,0.0,0.0,9.92765126284212e-05,290.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85455322265625,0.0,0.0,7.332544919336215e-05,290.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104553222656,0.0,0.0,9.92767745628953e-05,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95123291015625,0.0,0.0,0.0004709250351879,289.55584716796875,294.1499938964844,252.0500030517578,251.4981384277344,253.32632446289065,252.0508575439453,287.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045008966699,6.3903886626803805e-09,0.0010044944938272,-0.0157940071076154,0.0,0.0,0.0,-0.0079808058217167,60.0,-24.399147033691406,-0.0,-6.879552927330225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526306152344,0.0,0.0,6.599290645681322e-05,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7999267578125,0.0,0.0,9.92765126284212e-05,290.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85455322265625,0.0,0.0,7.332544919336215e-05,290.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104553222656,0.0,0.0,9.92767745628953e-05,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95123291015625,0.0,0.0,0.0004709250351879,289.55584716796875,294.1499938964844,252.0500030517578,251.4981384277344,253.32632446289065,252.0508575439453,287.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045008966699,6.3903886626803805e-09,0.0010044944938272,-0.0157940071076154,0.0,0.0,0.0,-0.0079808058217167,60.0,-24.399147033691406,-0.0,-6.879552927330225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.83843994140625,0.0,0.0,6.597839819733053e-05,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7864074707031,0.0,0.0,9.925469203153624e-05,290.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403625488281,0.0,0.0,7.330933294724673e-05,290.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967834472656,0.0,0.0,9.925494669005276e-05,291.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9358215332031,0.0,0.0,0.000470821512863,289.5409240722656,294.1499938964844,252.0500030517578,251.4981384277344,253.3037109375,252.05067443847656,287.5879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042801732197,6.364556437432611e-09,0.001004273770377,-0.015726339071989,0.0,0.0,0.0,-0.0079680001363158,60.0,-24.387847900390625,-0.0,-6.876527436361357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.83843994140625,0.0,0.0,6.597839819733053e-05,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7864074707031,0.0,0.0,9.925469203153624e-05,290.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403625488281,0.0,0.0,7.330933294724673e-05,290.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967834472656,0.0,0.0,9.925494669005276e-05,291.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9358215332031,0.0,0.0,0.000470821512863,289.5409240722656,294.1499938964844,252.0500030517578,251.4981384277344,253.3037109375,252.05067443847656,287.5879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042801732197,6.364556437432611e-09,0.001004273770377,-0.015726339071989,0.0,0.0,0.0,-0.0079680001363158,60.0,-24.387847900390625,-0.0,-6.876527436361357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313293457031,0.0,0.0,6.595990271307528e-05,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796325683594,0.0,0.0,9.9226861493662e-05,290.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.833251953125,0.0,0.0,7.328877836698666e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7899475097656,0.0,0.0,9.92271161521785e-05,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281005859375,0.0,0.0,0.000470689497888,289.533447265625,294.1499938964844,252.0500030517578,251.4981384277344,253.2925567626953,252.0505828857422,287.5791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331626778433019e-09,0.0010039922781288,-0.015640078112483,0.0,0.0,0.0,-0.0079516759142279,60.0,-24.37819480895996,-0.0,-6.872671320934387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82421875,0.0,0.0,6.593573925783858e-05,291.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728576660156,0.0,0.0,9.919052536133675e-05,290.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261108398437,0.0,0.0,7.326193735934794e-05,290.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831115722656,0.0,0.0,9.919077274389564e-05,291.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92041015625,0.0,0.0,0.0004705171450041,289.5259704589844,294.1499938964844,252.0500030517578,251.4981384277344,253.281494140625,252.050521850586,287.5704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.288627396600077e-09,0.0010036246385425,-0.0155274411663413,0.0,0.0,0.0,-0.0079303598031401,60.0,-24.366161346435547,-0.0,-6.867637836194262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099975585937,0.0,0.0,6.588469841517508e-05,291.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7592468261719,0.0,0.0,9.911373490467668e-05,290.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118896484375,0.0,0.0,7.320522126974538e-05,290.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7693786621094,0.0,0.0,9.911398956319316e-05,291.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90496826171875,0.0,0.0,0.0004701529105659,289.510986328125,294.1499938964844,252.0500030517578,251.4981384277344,253.2596740722656,252.05039978027344,287.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028538526967,6.197770741067643e-09,0.0010028476826846,-0.015289437957108,0.0,0.0,0.0,-0.0078853173181414,60.0,-24.337602615356445,-0.0,-6.857008116867291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099975585937,0.0,0.0,6.588469841517508e-05,291.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7592468261719,0.0,0.0,9.911373490467668e-05,290.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118896484375,0.0,0.0,7.320522126974538e-05,290.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7693786621094,0.0,0.0,9.911398956319316e-05,291.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90496826171875,0.0,0.0,0.0004701529105659,289.510986328125,294.1499938964844,252.0500030517578,251.4981384277344,253.2596740722656,252.05039978027344,287.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028538526967,6.197770741067643e-09,0.0010028476826846,-0.015289437957108,0.0,0.0,0.0,-0.0078853173181414,60.0,-24.337602615356445,-0.0,-6.857008116867291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957458496094,0.0,0.0,6.584614311577752e-05,291.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7456359863281,0.0,0.0,9.905573824653402e-05,290.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.797607421875,0.0,0.0,7.316238043131307e-05,290.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7556457519531,0.0,0.0,9.90559856290929e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895568847656,0.0,0.0,0.0004698777629528,289.4960021972656,294.1499938964844,252.0500030517578,251.4981384277344,253.23825073242188,252.05032348632807,287.5354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129137197774526e-09,0.001002260716632,-0.015109647065401,0.0,0.0,0.0,-0.0078512923792004,60.0,-24.30968475341797,-0.0,-6.848983957752355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957458496094,0.0,0.0,6.584614311577752e-05,291.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7456359863281,0.0,0.0,9.905573824653402e-05,290.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.797607421875,0.0,0.0,7.316238043131307e-05,290.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7556457519531,0.0,0.0,9.90559856290929e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895568847656,0.0,0.0,0.0004698777629528,289.4960021972656,294.1499938964844,252.0500030517578,251.4981384277344,253.23825073242188,252.05032348632807,287.5354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129137197774526e-09,0.001002260716632,-0.015109647065401,0.0,0.0,0.0,-0.0078512923792004,60.0,-24.30968475341797,-0.0,-6.848983957752355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.781494140625,0.0,0.0,6.58122735330835e-05,291.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73199462890625,0.0,0.0,9.900478471536188e-05,290.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832946777344,0.0,0.0,7.31247419025749e-05,290.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74188232421875,0.0,0.0,9.900502482196316e-05,291.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741149902344,0.0,0.0,0.0004696360847447,289.4809875488281,294.1499938964844,252.0500030517578,251.4981384277344,253.21728515625,252.0502471923828,287.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068844982110022e-09,0.0010017452295869,-0.0149517059326171,0.0,0.0,0.0,-0.0078214034438133,60.0,-24.284299850463867,-0.0,-6.841938215984555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.781494140625,0.0,0.0,6.58122735330835e-05,291.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73199462890625,0.0,0.0,9.900478471536188e-05,290.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832946777344,0.0,0.0,7.31247419025749e-05,290.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74188232421875,0.0,0.0,9.900502482196316e-05,291.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741149902344,0.0,0.0,0.0004696360847447,289.4809875488281,294.1499938964844,252.0500030517578,251.4981384277344,253.21728515625,252.0502471923828,287.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068844982110022e-09,0.0010017452295869,-0.0149517059326171,0.0,0.0,0.0,-0.0078214034438133,60.0,-24.284299850463867,-0.0,-6.841938215984555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7671813964844,0.0,0.0,6.5779902797658e-05,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71832275390625,0.0,0.0,9.895609400700778e-05,290.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689819335937,0.0,0.0,7.308877684408799e-05,290.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7280578613281,0.0,0.0,9.895633411360905e-05,291.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,0.0004694051167462,289.4659729003906,294.1499938964844,252.0500030517578,251.4981384277344,253.19664001464844,252.0502014160156,287.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012584971264,6.011226183488816e-09,0.0010012524435296,-0.0148007683455944,0.0,0.0,0.0,-0.0077928388491272,60.0,-24.259912490844727,-0.0,-6.835209376276907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7671813964844,0.0,0.0,6.5779902797658e-05,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71832275390625,0.0,0.0,9.895609400700778e-05,290.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689819335937,0.0,0.0,7.308877684408799e-05,290.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7280578613281,0.0,0.0,9.895633411360905e-05,291.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,0.0004694051167462,289.4659729003906,294.1499938964844,252.0500030517578,251.4981384277344,253.19664001464844,252.0502014160156,287.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012584971264,6.011226183488816e-09,0.0010012524435296,-0.0148007683455944,0.0,0.0,0.0,-0.0077928388491272,60.0,-24.259912490844727,-0.0,-6.835209376276907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7600402832031,0.0,0.0,6.576496525667608e-05,291.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7114562988281,0.0,0.0,9.893361857393757e-05,290.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618103027344,0.0,0.0,7.307218038477004e-05,290.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211608886719,0.0,0.0,9.893385868053885e-05,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509521484375,0.0,0.0,0.0004692985094152,289.4584350585937,294.1499938964844,252.0500030517578,251.4981384277344,253.1864624023437,252.0501708984375,287.4917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010310215875,5.984631012978525e-09,0.0010010250844061,-0.0147310988977551,0.0,0.0,0.0,-0.0077796545810997,60.0,-24.24814224243164,-0.0,-6.832104304521637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
