time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611760,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528686523437,0.0,0.0,6.575086445081979e-05,291.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70458984375,0.0,0.0,9.891241643344983e-05,290.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.754638671875,0.0,0.0,7.30565152480267e-05,290.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142333984375,0.0,0.0,9.89126565400511e-05,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432006835937,0.0,0.0,0.0004691979265771,289.4508972167969,294.1499938964844,252.0500030517578,251.4981384277344,253.17637634277344,252.05015563964844,287.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.959540860800416e-09,0.001000810530968,-0.0146653708070516,0.0,0.0,0.0,-0.0077672163024544,60.0,-24.23664283752441,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.738525390625,0.0,0.0,6.572611891897395e-05,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908569335937,0.0,0.0,9.887519263429569e-05,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402648925781,0.0,0.0,7.302902668016031e-05,290.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003479003906,0.0,0.0,9.887542546493933e-05,291.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277282714844,0.0,0.0,0.0004690213536377,289.4358215332031,294.1499938964844,252.0500030517578,251.4981384277344,253.156494140625,252.0501251220703,287.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915488987540129e-09,0.0010004338109865,-0.0145499715581536,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.21472930908203,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.738525390625,0.0,0.0,6.572611891897395e-05,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908569335937,0.0,0.0,9.887519263429569e-05,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402648925781,0.0,0.0,7.302902668016031e-05,290.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003479003906,0.0,0.0,9.887542546493933e-05,291.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277282714844,0.0,0.0,0.0004690213536377,289.4358215332031,294.1499938964844,252.0500030517578,251.4981384277344,253.156494140625,252.0501251220703,287.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915488987540129e-09,0.0010004338109865,-0.0145499715581536,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.21472930908203,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7241516113281,0.0,0.0,6.570655386894941e-05,291.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67706298828125,0.0,0.0,9.88457613857463e-05,290.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72589111328125,0.0,0.0,7.300728611880913e-05,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864624023437,0.0,0.0,9.884599421638995e-05,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.812255859375,0.0,0.0,0.000468881742563,289.42071533203125,294.1499938964844,252.0500030517578,251.4981384277344,253.136962890625,252.0500946044922,287.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880658626722379e-09,0.001000135904178,-0.0144587280228734,0.0,0.0,0.0,-0.0077281105332076,60.0,-24.194589614868164,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7241516113281,0.0,0.0,6.570655386894941e-05,291.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67706298828125,0.0,0.0,9.88457613857463e-05,290.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72589111328125,0.0,0.0,7.300728611880913e-05,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864624023437,0.0,0.0,9.884599421638995e-05,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.812255859375,0.0,0.0,0.000468881742563,289.42071533203125,294.1499938964844,252.0500030517578,251.4981384277344,253.136962890625,252.0500946044922,287.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880658626722379e-09,0.001000135904178,-0.0144587280228734,0.0,0.0,0.0,-0.0077281105332076,60.0,-24.194589614868164,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7097473144531,0.0,0.0,6.568980461452156e-05,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632385253906,0.0,0.0,9.882055746857076e-05,290.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7114562988281,0.0,0.0,7.298866694327444e-05,290.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67254638671875,0.0,0.0,9.882079029921442e-05,291.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967834472656,0.0,0.0,0.0004687621840275,289.40557861328125,294.1499938964844,252.0500030517578,251.4981384277344,253.1177978515625,252.05007934570312,287.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.850830930853591e-09,0.0009998808382079,-0.0143805900588631,0.0,0.0,0.0,-0.0077133239246904,60.0,-24.17587852478028,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7097473144531,0.0,0.0,6.568980461452156e-05,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632385253906,0.0,0.0,9.882055746857076e-05,290.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7114562988281,0.0,0.0,7.298866694327444e-05,290.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67254638671875,0.0,0.0,9.882079029921442e-05,291.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967834472656,0.0,0.0,0.0004687621840275,289.40557861328125,294.1499938964844,252.0500030517578,251.4981384277344,253.1177978515625,252.05007934570312,287.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.850830930853591e-09,0.0009998808382079,-0.0143805900588631,0.0,0.0,0.0,-0.0077133239246904,60.0,-24.17587852478028,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953125,0.0,0.0,6.5672691562213e-05,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6494140625,0.0,0.0,9.87948224064894e-05,290.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.697021484375,0.0,0.0,7.296965486602858e-05,290.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585693359375,0.0,0.0,9.879504796117544e-05,291.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7812805175781,0.0,0.0,0.0004686400934588,289.3904113769531,294.1499938964844,252.0500030517578,251.4981384277344,253.0989685058593,252.0500640869141,287.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820368631503925e-09,0.0009996204171329,-0.014300787821412,0.0,0.0,0.0,-0.0076982220634818,60.0,-24.15757751464844,-0.0,-6.812942388023657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953125,0.0,0.0,6.5672691562213e-05,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6494140625,0.0,0.0,9.87948224064894e-05,290.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.697021484375,0.0,0.0,7.296965486602858e-05,290.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585693359375,0.0,0.0,9.879504796117544e-05,291.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7812805175781,0.0,0.0,0.0004686400934588,289.3904113769531,294.1499938964844,252.0500030517578,251.4981384277344,253.0989685058593,252.0500640869141,287.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820368631503925e-09,0.0009996204171329,-0.014300787821412,0.0,0.0,0.0,-0.0076982220634818,60.0,-24.15757751464844,-0.0,-6.812942388023657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6881103515625,0.0,0.0,6.56639676890336e-05,291.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424560546875,0.0,0.0,9.878170385491104e-05,290.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6897888183594,0.0,0.0,7.295996329048648e-05,290.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,9.878192213363944e-05,291.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77349853515625,0.0,0.0,0.0004685778694692,289.3828125,294.1499938964844,252.0500030517578,251.4981384277344,253.08970642089844,252.0500640869141,287.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842384549147e-09,0.0009994875872507,-0.0142601151019334,0.0,0.0,0.0,-0.0076905251480638,60.0,-24.14842796325684,-0.0,-6.81113192513294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6808776855469,0.0,0.0,6.565515650436282e-05,291.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6355285644531,0.0,0.0,9.8768447060138e-05,290.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825256347656,0.0,0.0,7.295017712749541e-05,290.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6445617675781,0.0,0.0,9.876867261482404e-05,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657470703125,0.0,0.0,0.0004685150051955,289.3752136230469,294.1499938964844,252.0500030517578,251.4981384277344,253.0805206298828,252.050048828125,287.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.7891580418356625e-09,0.0009993534768,-0.014219026081264,0.0,0.0,0.0,-0.0076827495358884,60.0,-24.13925552368164,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6663818359375,0.0,0.0,6.563729402842e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6216125488281,0.0,0.0,9.874158422462642e-05,290.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66802978515625,0.0,0.0,7.293032831512392e-05,290.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63055419921875,0.0,0.0,9.874180250335483e-05,291.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502136230469,0.0,0.0,0.0004683875595219,289.3600158691406,294.1499938964844,252.0500030517578,251.4981384277344,253.06239318847656,252.050033569336,287.3782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757360366231978e-09,0.0009990816470235,-0.0141357267275452,0.0,0.0,0.0,-0.0076669864356517,60.0,-24.12084197998047,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6663818359375,0.0,0.0,6.563729402842e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6216125488281,0.0,0.0,9.874158422462642e-05,290.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66802978515625,0.0,0.0,7.293032831512392e-05,290.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63055419921875,0.0,0.0,9.874180250335483e-05,291.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502136230469,0.0,0.0,0.0004683875595219,289.3600158691406,294.1499938964844,252.0500030517578,251.4981384277344,253.06239318847656,252.050033569336,287.3782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757360366231978e-09,0.0009990816470235,-0.0141357267275452,0.0,0.0,0.0,-0.0076669864356517,60.0,-24.12084197998047,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518859863281,0.0,0.0,6.561914779013023e-05,291.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.607666015625,0.0,0.0,9.8714284831658e-05,290.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.65350341796875,0.0,0.0,7.291016663657501e-05,290.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164855957031,0.0,0.0,9.871450311038644e-05,291.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73468017578125,0.0,0.0,0.0004682580765802,289.3447570800781,294.1499938964844,252.0500030517578,251.4981384277344,253.04458618164065,252.050033569336,287.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511058270931,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.102331161499023,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518859863281,0.0,0.0,6.561914779013023e-05,291.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.607666015625,0.0,0.0,9.8714284831658e-05,290.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.65350341796875,0.0,0.0,7.291016663657501e-05,290.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164855957031,0.0,0.0,9.871450311038644e-05,291.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73468017578125,0.0,0.0,0.0004682580765802,289.3447570800781,294.1499938964844,252.0500030517578,251.4981384277344,253.04458618164065,252.050033569336,287.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511058270931,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.102331161499023,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373596191406,0.0,0.0,6.560079054906964e-05,291.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936584472656,0.0,0.0,9.868666529655457e-05,290.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63897705078125,0.0,0.0,7.288976485142484e-05,290.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6023864746094,0.0,0.0,9.8686883575283e-05,291.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191467285156,0.0,0.0,0.0004681270802393,289.3294982910156,294.1499938964844,252.0500030517578,251.4981384277344,253.027084350586,252.050033569336,287.3433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347696594893,60.0,-24.083740234375,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373596191406,0.0,0.0,6.560079054906964e-05,291.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936584472656,0.0,0.0,9.868666529655457e-05,290.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63897705078125,0.0,0.0,7.288976485142484e-05,290.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6023864746094,0.0,0.0,9.8686883575283e-05,291.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191467285156,0.0,0.0,0.0004681270802393,289.3294982910156,294.1499938964844,252.0500030517578,251.4981384277344,253.027084350586,252.050033569336,287.3433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347696594893,60.0,-24.083740234375,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.622802734375,0.0,0.0,6.558226596098393e-05,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57965087890625,0.0,0.0,9.865880565484986e-05,290.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243896484375,0.0,0.0,7.286918844329193e-05,290.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882568359375,0.0,0.0,9.865901665762068e-05,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035827636719,0.0,0.0,0.0004679949197452,289.314208984375,294.1499938964844,252.0500030517578,251.4981384277344,253.0099334716797,252.05001831054688,287.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.06509017944336,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.622802734375,0.0,0.0,6.558226596098393e-05,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57965087890625,0.0,0.0,9.865880565484986e-05,290.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243896484375,0.0,0.0,7.286918844329193e-05,290.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882568359375,0.0,0.0,9.865901665762068e-05,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035827636719,0.0,0.0,0.0004679949197452,289.314208984375,294.1499938964844,252.0500030517578,251.4981384277344,253.0099334716797,252.05001831054688,287.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.06509017944336,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6155090332031,0.0,0.0,6.5572967287153e-05,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726318359375,0.0,0.0,9.864481398835778e-05,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170959472656,0.0,0.0,7.285884930752218e-05,290.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812072753906,0.0,0.0,9.86450249911286e-05,291.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957702636719,0.0,0.0,0.0004679285339079,289.3065795898437,294.1499938964844,252.0500030517578,251.4981384277344,253.00148010253903,252.05001831054688,287.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.05574989318848,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60821533203125,0.0,0.0,6.556366133736446e-05,291.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,9.86308150459081e-05,290.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098022460937,0.0,0.0,7.284851017175242e-05,290.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741271972656,0.0,0.0,9.863101877272128e-05,291.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.68798828125,0.0,0.0,0.0004678621189668,289.2989196777344,294.1499938964844,252.0500030517578,251.4981384277344,252.9931030273437,252.05001831054688,287.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271004643968e-09,0.0009979606838896,-0.0137923108413815,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.046405792236328,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936279296875,0.0,0.0,6.554504943778738e-05,291.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5515441894531,0.0,0.0,9.860281716100872e-05,290.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951843261719,0.0,0.0,7.282783190021291e-05,290.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599365234375,0.0,0.0,9.860302088782193e-05,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723937988281,0.0,0.0,0.0004677293181885,289.2835693359375,294.1499938964844,252.0500030517578,251.4981384277344,252.9765472412109,252.05001831054688,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142393678363e-09,0.0009976773289963,-0.0137055227532982,0.0,0.0,0.0,-0.0075855762697756,60.0,-24.027721405029297,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936279296875,0.0,0.0,6.554504943778738e-05,291.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5515441894531,0.0,0.0,9.860281716100872e-05,290.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951843261719,0.0,0.0,7.282783190021291e-05,290.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599365234375,0.0,0.0,9.860302088782193e-05,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723937988281,0.0,0.0,0.0004677293181885,289.2835693359375,294.1499938964844,252.0500030517578,251.4981384277344,252.9765472412109,252.05001831054688,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142393678363e-09,0.0009976773289963,-0.0137055227532982,0.0,0.0,0.0,-0.0075855762697756,60.0,-24.027721405029297,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790100097656,0.0,0.0,6.55264884699136e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374450683594,0.0,0.0,9.85748993116431e-05,290.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805358886719,0.0,0.0,7.280721183633432e-05,290.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54571533203125,0.0,0.0,9.857510303845628e-05,291.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65679931640625,0.0,0.0,0.0004675968957599,289.2682189941406,294.1499938964844,252.0500030517578,251.4981384277344,252.9602966308593,252.05001831054688,287.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.00905418395996,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790100097656,0.0,0.0,6.55264884699136e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374450683594,0.0,0.0,9.85748993116431e-05,290.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805358886719,0.0,0.0,7.280721183633432e-05,290.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54571533203125,0.0,0.0,9.857510303845628e-05,291.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65679931640625,0.0,0.0,0.0004675968957599,289.2682189941406,294.1499938964844,252.0500030517578,251.4981384277344,252.9602966308593,252.05001831054688,287.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.00905418395996,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643615722656,0.0,0.0,6.55080730211921e-05,291.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232849121094,0.0,0.0,9.85471997410059e-05,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658569335937,0.0,0.0,7.278674456756562e-05,290.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.531494140625,0.0,0.0,9.854739619186148e-05,291.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412048339844,0.0,0.0,0.0004674654628615,289.2528381347656,294.1499938964844,252.0500030517578,251.4981384277344,252.9443206787109,252.0500030517578,287.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330781340599,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.99043655395508,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643615722656,0.0,0.0,6.55080730211921e-05,291.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232849121094,0.0,0.0,9.85471997410059e-05,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658569335937,0.0,0.0,7.278674456756562e-05,290.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.531494140625,0.0,0.0,9.854739619186148e-05,291.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412048339844,0.0,0.0,0.0004674654628615,289.2528381347656,294.1499938964844,252.0500030517578,251.4981384277344,252.9443206787109,252.0500030517578,287.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330781340599,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.99043655395508,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496826171875,0.0,0.0,6.548986857524142e-05,291.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091247558594,0.0,0.0,9.851982031250373e-05,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511779785156,0.0,0.0,7.27665246813558e-05,290.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172119140625,0.0,0.0,9.852001676335932e-05,291.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6255798339844,0.0,0.0,0.00046733560157,289.2374572753906,294.1499938964844,252.0500030517578,251.4981384277344,252.9286346435547,252.0500030517578,287.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-23.971893310546875,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496826171875,0.0,0.0,6.548986857524142e-05,291.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091247558594,0.0,0.0,9.851982031250373e-05,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511779785156,0.0,0.0,7.27665246813558e-05,290.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172119140625,0.0,0.0,9.852001676335932e-05,291.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6255798339844,0.0,0.0,0.00046733560157,289.2374572753906,294.1499938964844,252.0500030517578,251.4981384277344,252.9286346435547,252.0500030517578,287.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-23.971893310546875,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423278808594,0.0,0.0,6.548089004354551e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5020446777344,0.0,0.0,9.85063088592142e-05,290.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438232421875,0.0,0.0,7.275654206750914e-05,290.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51007080078125,0.0,0.0,9.850649803411216e-05,291.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177673339844,0.0,0.0,0.0004672715149354,289.229736328125,294.1499938964844,252.0500030517578,251.4981384277344,252.92091369628903,252.0500030517578,287.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478925757529396e-09,0.0009967007208615,-0.0134063027799129,0.0,0.0,0.0,-0.0075289541855454,60.0,-23.962665557861328,-0.0,-6.773196759013447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350036621094,0.0,0.0,6.547198427142575e-05,291.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49493408203125,0.0,0.0,9.849291382124647e-05,290.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364685058594,0.0,0.0,7.274664676515386e-05,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5029296875,0.0,0.0,9.849310299614444e-05,291.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099548339844,0.0,0.0,0.0004672079812735,289.2220458984375,294.1499938964844,252.0500030517578,251.4981384277344,252.9132537841797,252.0500030517578,287.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.4630748813622185e-09,0.0009965650970116,-0.0133647769689559,0.0,0.0,0.0,-0.0075210961513221,60.0,-23.95346450805664,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.520263671875,0.0,0.0,6.545444921357557e-05,291.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.480712890625,0.0,0.0,9.846653119893745e-05,290.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.521728515625,0.0,0.0,7.272716175066307e-05,290.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886169433594,0.0,0.0,9.846672764979304e-05,291.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943298339844,0.0,0.0,0.0004670828348025,289.20660400390625,294.1499938964844,252.0500030517578,251.4981384277344,252.89810180664065,252.0500030517578,287.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318571862665985e-09,0.0009962981566786,-0.0132829938083887,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.93515586853028,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.520263671875,0.0,0.0,6.545444921357557e-05,291.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.480712890625,0.0,0.0,9.846653119893745e-05,290.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.521728515625,0.0,0.0,7.272716175066307e-05,290.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886169433594,0.0,0.0,9.846672764979304e-05,291.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943298339844,0.0,0.0,0.0004670828348025,289.20660400390625,294.1499938964844,252.0500030517578,251.4981384277344,252.89810180664065,252.0500030517578,287.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318571862665985e-09,0.0009962981566786,-0.0132829938083887,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.93515586853028,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055236816406,0.0,0.0,6.543740892084315e-05,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664611816406,0.0,0.0,9.844089800026268e-05,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069885253906,0.0,0.0,7.270822970895097e-05,290.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742736816406,0.0,0.0,9.844109445111826e-05,291.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57867431640625,0.0,0.0,0.0004669612389989,289.1911315917969,294.1499938964844,252.0500030517578,251.4981384277344,252.8832397460937,252.0500030517578,287.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960442548617,5.401524116876999e-09,0.0009960387833416,-0.0132035268470644,0.0,0.0,0.0,-0.0074905827641487,60.0,-23.91702651977539,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055236816406,0.0,0.0,6.543740892084315e-05,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664611816406,0.0,0.0,9.844089800026268e-05,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069885253906,0.0,0.0,7.270822970895097e-05,290.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742736816406,0.0,0.0,9.844109445111826e-05,291.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57867431640625,0.0,0.0,0.0004669612389989,289.1911315917969,294.1499938964844,252.0500030517578,251.4981384277344,252.8832397460937,252.0500030517578,287.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960442548617,5.401524116876999e-09,0.0009960387833416,-0.0132035268470644,0.0,0.0,0.0,-0.0074905827641487,60.0,-23.91702651977539,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.49078369140625,0.0,0.0,6.542089249705896e-05,291.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521789550781,0.0,0.0,9.841605788096786e-05,290.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921875,0.0,0.0,7.2689879743848e-05,290.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598999023437,0.0,0.0,9.841624705586582e-05,291.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630187988281,0.0,0.0,0.0004668433975894,289.1756591796875,294.1499938964844,252.0500030517578,251.4981384277344,252.8686370849609,252.0500030517578,287.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372121414382036e-09,0.0009957873262465,-0.0131264990195631,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.899084091186523,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.49078369140625,0.0,0.0,6.542089249705896e-05,291.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521789550781,0.0,0.0,9.841605788096786e-05,290.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4921875,0.0,0.0,7.2689879743848e-05,290.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598999023437,0.0,0.0,9.841624705586582e-05,291.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630187988281,0.0,0.0,0.0004668433975894,289.1756591796875,294.1499938964844,252.0500030517578,251.4981384277344,252.8686370849609,252.0500030517578,287.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372121414382036e-09,0.0009957873262465,-0.0131264990195631,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.899084091186523,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759826660156,0.0,0.0,6.540503090946004e-05,291.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378662109375,0.0,0.0,9.839219273999332e-05,290.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4773864746094,0.0,0.0,7.267225009854883e-05,290.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.44549560546875,0.0,0.0,9.83923819148913e-05,291.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473327636719,0.0,0.0,0.0004667302127927,289.16015625,294.1499938964844,252.0500030517578,251.4981384277344,252.85427856445312,252.0500030517578,287.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.34388355788451e-09,0.000995545880869,-0.0130525212734937,0.0,0.0,0.0,-0.0074620079249143,60.0,-23.88137435913086,-0.0,-6.75751010703607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759826660156,0.0,0.0,6.540503090946004e-05,291.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378662109375,0.0,0.0,9.839219273999332e-05,290.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4773864746094,0.0,0.0,7.267225009854883e-05,290.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.44549560546875,0.0,0.0,9.83923819148913e-05,291.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473327636719,0.0,0.0,0.0004667302127927,289.16015625,294.1499938964844,252.0500030517578,251.4981384277344,252.85427856445312,252.0500030517578,287.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.34388355788451e-09,0.000995545880869,-0.0130525212734937,0.0,0.0,0.0,-0.0074620079249143,60.0,-23.88137435913086,-0.0,-6.75751010703607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
