time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614100,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4685974121094,0.0,0.0,6.539735477417707e-05,291.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43072509765625,0.0,0.0,9.838064579525962e-05,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700012207031,0.0,0.0,7.2663722676225e-05,290.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382629394531,0.0,0.0,9.83808349701576e-05,291.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394897460937,0.0,0.0,0.0004666754393838,289.15240478515625,294.1499938964844,252.0500030517578,251.4981384277344,252.8472137451172,252.0500030517578,287.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.3302189328974245e-09,0.0009954291163012,-0.0130167230963706,0.0,0.0,0.0,-0.0074552339501678,60.0,-23.872617721557617,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.461181640625,0.0,0.0,6.53898241580464e-05,291.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4235534667969,0.0,0.0,9.836932440521196e-05,290.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46258544921875,0.0,0.0,7.265536260092631e-05,290.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310607910156,0.0,0.0,9.836951358010992e-05,291.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316467285156,0.0,0.0,0.0004666217428166,289.1446533203125,294.1499938964844,252.0500030517578,251.4981384277344,252.8401794433593,252.0500030517578,287.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.86390686035156,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4463806152344,0.0,0.0,6.537549052154645e-05,291.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091796875,0.0,0.0,9.834776574280112e-05,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44775390625,0.0,0.0,7.263943552970886e-05,290.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4166259765625,0.0,0.0,9.834794764174148e-05,291.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5159606933594,0.0,0.0,0.0004665194719564,289.1291198730469,294.1499938964844,252.0500030517578,251.4981384277344,252.8262939453125,252.0500030517578,287.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951015235856,5.291305171795102e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.84672164916992,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4463806152344,0.0,0.0,6.537549052154645e-05,291.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091796875,0.0,0.0,9.834776574280112e-05,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44775390625,0.0,0.0,7.263943552970886e-05,290.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4166259765625,0.0,0.0,9.834794764174148e-05,291.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5159606933594,0.0,0.0,0.0004665194719564,289.1291198730469,294.1499938964844,252.0500030517578,251.4981384277344,252.8262939453125,252.0500030517578,287.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951015235856,5.291305171795102e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.84672164916992,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315185546875,0.0,0.0,6.536194996442646e-05,291.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948059082031,0.0,0.0,9.832739306148142e-05,290.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4328918457031,0.0,0.0,7.262438884936273e-05,290.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021301269531,0.0,0.0,9.832757496042176e-05,291.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.500244140625,0.0,0.0,0.0004664228181354,289.1135559082031,294.1499938964844,252.0500030517578,251.4981384277344,252.8126678466797,252.0500030517578,287.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.2671942363247134e-09,0.0009948901133611,-0.0128516089171171,0.0,0.0,0.0,-0.0074239894747734,60.0,-23.829858779907227,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315185546875,0.0,0.0,6.536194996442646e-05,291.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948059082031,0.0,0.0,9.832739306148142e-05,290.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4328918457031,0.0,0.0,7.262438884936273e-05,290.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021301269531,0.0,0.0,9.832757496042176e-05,291.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.500244140625,0.0,0.0,0.0004664228181354,289.1135559082031,294.1499938964844,252.0500030517578,251.4981384277344,252.8126678466797,252.0500030517578,287.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.2671942363247134e-09,0.0009948901133611,-0.0128516089171171,0.0,0.0,0.0,-0.0074239894747734,60.0,-23.829858779907227,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4166564941406,0.0,0.0,6.534942076541483e-05,291.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804016113281,0.0,0.0,9.830854833126068e-05,290.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179992675781,0.0,0.0,7.261046266648918e-05,290.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876342773437,0.0,0.0,9.830872295424342e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4845275878906,0.0,0.0,0.0004663334111683,289.09796142578125,294.1499938964844,252.0500030517578,251.4981384277344,252.7993011474609,252.0500030517578,287.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244884526689475e-09,0.0009946993086487,-0.0127931609749794,0.0,0.0,0.0,-0.0074129295535385,60.0,-23.81335830688477,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4166564941406,0.0,0.0,6.534942076541483e-05,291.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804016113281,0.0,0.0,9.830854833126068e-05,290.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179992675781,0.0,0.0,7.261046266648918e-05,290.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876342773437,0.0,0.0,9.830872295424342e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4845275878906,0.0,0.0,0.0004663334111683,289.09796142578125,294.1499938964844,252.0500030517578,251.4981384277344,252.7993011474609,252.0500030517578,287.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244884526689475e-09,0.0009946993086487,-0.0127931609749794,0.0,0.0,0.0,-0.0074129295535385,60.0,-23.81335830688477,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017639160156,0.0,0.0,6.533785199280828e-05,291.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659362792969,0.0,0.0,9.829114424064755e-05,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.403076171875,0.0,0.0,7.259761332534254e-05,290.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,9.82913188636303e-05,291.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46881103515625,0.0,0.0,0.0004662508727051,289.0823669433594,294.1499938964844,252.0500030517578,251.4981384277344,252.78614807128903,252.0500030517578,287.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224292998207147e-09,0.0009945232886821,-0.0127392141148447,0.0,0.0,0.0,-0.0074027213267982,60.0,-23.79719352722168,-0.0,-6.743632496863938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017639160156,0.0,0.0,6.533785199280828e-05,291.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659362792969,0.0,0.0,9.829114424064755e-05,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.403076171875,0.0,0.0,7.259761332534254e-05,290.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,9.82913188636303e-05,291.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46881103515625,0.0,0.0,0.0004662508727051,289.0823669433594,294.1499938964844,252.0500030517578,251.4981384277344,252.78614807128903,252.0500030517578,287.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224292998207147e-09,0.0009945232886821,-0.0127392141148447,0.0,0.0,0.0,-0.0074027213267982,60.0,-23.79719352722168,-0.0,-6.743632496863938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943176269531,0.0,0.0,6.53324750601314e-05,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.35870361328125,0.0,0.0,9.82830606517382e-05,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3956298828125,0.0,0.0,7.259163976414129e-05,290.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658142089844,0.0,0.0,9.828323527472094e-05,291.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609375,0.0,0.0,0.0004662125138565,289.0745544433594,294.1499938964844,252.0500030517578,251.4981384277344,252.7796630859375,252.0500030517578,287.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994446570985,5.214723319824088e-09,0.0009944414487108,-0.0127141438424587,0.0,0.0,0.0,-0.0073979771696031,60.0,-23.789268493652344,-0.0,-6.742522629110681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868408203125,0.0,0.0,6.53273964417167e-05,291.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514709472656,0.0,0.0,9.82754208962433e-05,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3881530761719,0.0,0.0,7.258599362103269e-05,290.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3585205078125,0.0,0.0,9.827558824326844e-05,291.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530639648437,0.0,0.0,0.0004661762795876,289.0667419433594,294.1499938964844,252.0500030517578,251.4981384277344,252.7732391357422,252.0500030517578,287.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205678998976282e-09,0.0009943640325218,-0.0126904491335153,0.0,0.0,0.0,-0.0073934937827289,60.0,-23.781444549560547,-0.0,-6.741473868032699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719177246094,0.0,0.0,6.531819963129237e-05,291.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33697509765625,0.0,0.0,9.826158202486111e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731994628906,0.0,0.0,7.257577090058476e-05,290.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.34393310546875,0.0,0.0,9.826174937188624e-05,291.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0004661106504499,289.0511169433594,294.1499938964844,252.0500030517578,251.4981384277344,252.7605743408203,252.0500030517578,287.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942292235791,5.1893009889170125e-09,0.0009942239848896,-0.0126475412398576,0.0,0.0,0.0,-0.0073853745125234,60.0,-23.76613998413086,-0.0,-6.739574587300012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719177246094,0.0,0.0,6.531819963129237e-05,291.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33697509765625,0.0,0.0,9.826158202486111e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731994628906,0.0,0.0,7.257577090058476e-05,290.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.34393310546875,0.0,0.0,9.826174937188624e-05,291.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0004661106504499,289.0511169433594,294.1499938964844,252.0500030517578,251.4981384277344,252.7605743408203,252.0500030517578,287.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942292235791,5.1893009889170125e-09,0.0009942239848896,-0.0126475412398576,0.0,0.0,0.0,-0.0073853745125234,60.0,-23.76613998413086,-0.0,-6.739574587300012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3569641113281,0.0,0.0,6.531010149046779e-05,291.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32244873046875,0.0,0.0,9.82494093477726e-05,290.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3582458496094,0.0,0.0,7.256677781697363e-05,290.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.329345703125,0.0,0.0,9.824957669479772e-05,291.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42156982421875,0.0,0.0,0.0004660528793465,289.03546142578125,294.1499938964844,252.0500030517578,251.4981384277344,252.74810791015625,252.0500030517578,287.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941059397533,5.174889849968167e-09,0.0009941008174791,-0.0126097863540053,0.0,0.0,0.0,-0.0073782298713922,60.0,-23.75123786926269,-0.0,-6.73790410132824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3569641113281,0.0,0.0,6.531010149046779e-05,291.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32244873046875,0.0,0.0,9.82494093477726e-05,290.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3582458496094,0.0,0.0,7.256677781697363e-05,290.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.329345703125,0.0,0.0,9.824957669479772e-05,291.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42156982421875,0.0,0.0,0.0004660528793465,289.03546142578125,294.1499938964844,252.0500030517578,251.4981384277344,252.74810791015625,252.0500030517578,287.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941059397533,5.174889849968167e-09,0.0009941008174791,-0.0126097863540053,0.0,0.0,0.0,-0.0073782298713922,60.0,-23.75123786926269,-0.0,-6.73790410132824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.34197998046875,0.0,0.0,6.530342943733558e-05,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3078918457031,0.0,0.0,9.823936852626504e-05,290.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3432312011719,0.0,0.0,7.255936361616477e-05,290.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.314697265625,0.0,0.0,9.823953587329016e-05,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057922363281,0.0,0.0,0.0004660052945837,289.019775390625,294.1499938964844,252.0500030517578,251.4981384277344,252.73587036132807,252.0500030517578,286.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940043091773,5.1630091313370485e-09,0.0009939991869032,-0.0125786606222391,0.0,0.0,0.0,-0.0073723401874303,60.0,-23.7368392944336,-0.0,-6.736527069506337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.34197998046875,0.0,0.0,6.530342943733558e-05,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3078918457031,0.0,0.0,9.823936852626504e-05,290.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3432312011719,0.0,0.0,7.255936361616477e-05,290.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.314697265625,0.0,0.0,9.823953587329016e-05,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057922363281,0.0,0.0,0.0004660052945837,289.019775390625,294.1499938964844,252.0500030517578,251.4981384277344,252.73587036132807,252.0500030517578,286.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940043091773,5.1630091313370485e-09,0.0009939991869032,-0.0125786606222391,0.0,0.0,0.0,-0.0073723401874303,60.0,-23.7368392944336,-0.0,-6.736527069506337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3269958496094,0.0,0.0,6.52980525046587e-05,291.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933044433594,0.0,0.0,9.823129221331328e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282165527344,0.0,0.0,7.255339733092114e-05,290.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.300048828125,0.0,0.0,9.82314522843808e-05,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3899841308594,0.0,0.0,0.0004659669357351,289.00408935546875,294.1499938964844,252.0500030517578,251.4981384277344,252.72384643554688,252.0500030517578,286.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.722915649414062,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3269958496094,0.0,0.0,6.52980525046587e-05,291.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933044433594,0.0,0.0,9.823129221331328e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282165527344,0.0,0.0,7.255339733092114e-05,290.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.300048828125,0.0,0.0,9.82314522843808e-05,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3899841308594,0.0,0.0,0.0004659669357351,289.00408935546875,294.1499938964844,252.0500030517578,251.4981384277344,252.72384643554688,252.0500030517578,286.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.722915649414062,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3194885253906,0.0,0.0,6.529590609716251e-05,291.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860107421875,0.0,0.0,9.822805441217496e-05,290.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207092285156,0.0,0.0,7.255100354086608e-05,290.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926940917969,0.0,0.0,9.822821448324248e-05,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821105957031,0.0,0.0,0.0004659515980165,288.9962463378906,294.1499938964844,252.0500030517578,251.4981384277344,252.7179107666016,252.0500030517578,286.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149609183519033e-09,0.0009938846342265,-0.0125435553491115,0.0,0.0,0.0,-0.0073656970635056,60.0,-23.71614456176757,-0.0,-6.734973823085967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119506835937,0.0,0.0,6.529416714329273e-05,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787170410156,0.0,0.0,9.822544234339148e-05,290.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.31317138671875,0.0,0.0,7.254907541209832e-05,290.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28533935546875,0.0,0.0,9.8225602414459e-05,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37420654296875,0.0,0.0,0.0004659392288886,288.9883728027344,294.1499938964844,252.0500030517578,251.4981384277344,252.7120361328125,252.0500030517578,286.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938633302226,5.146517878529266e-09,0.0009938580915331,-0.0125354565680027,0.0,0.0,0.0,-0.0073641650378704,60.0,-23.70952033996582,-0.0,-6.734614999004408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969055175781,0.0,0.0,6.529176607728004e-05,291.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640686035156,0.0,0.0,9.822183346841484e-05,290.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981262207031,0.0,0.0,7.254641241161153e-05,290.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2706298828125,0.0,0.0,9.822199353948236e-05,291.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583984375,0.0,0.0,0.0004659220867324,288.9726257324219,294.1499938964844,252.0500030517578,251.4981384277344,252.70040893554688,252.0500030517578,286.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938266593962,5.14224129943841e-09,0.0009938215371221,-0.0125242518261075,0.0,0.0,0.0,-0.007362044416368,60.0,-23.6966552734375,-0.0,-6.734119750717582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969055175781,0.0,0.0,6.529176607728004e-05,291.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640686035156,0.0,0.0,9.822183346841484e-05,290.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981262207031,0.0,0.0,7.254641241161153e-05,290.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2706298828125,0.0,0.0,9.822199353948236e-05,291.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583984375,0.0,0.0,0.0004659220867324,288.9726257324219,294.1499938964844,252.0500030517578,251.4981384277344,252.70040893554688,252.0500030517578,286.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938266593962,5.14224129943841e-09,0.0009938215371221,-0.0125242518261075,0.0,0.0,0.0,-0.007362044416368,60.0,-23.6966552734375,-0.0,-6.734119750717582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818603515625,0.0,0.0,6.529098754981533e-05,291.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494201660156,0.0,0.0,9.822065476328136e-05,290.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2830505371094,0.0,0.0,7.254553929669783e-05,290.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2558898925781,0.0,0.0,9.822081483434886e-05,291.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3425598144531,0.0,0.0,0.000465916498797,288.9568786621094,294.1499938964844,252.0500030517578,251.4981384277344,252.68899536132807,252.0500030517578,286.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938146686181,5.140840642070543e-09,0.0009938095463439,-0.0125205824151635,0.0,0.0,0.0,-0.0073613501153886,60.0,-23.684389114379883,-0.0,-6.733957036431093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818603515625,0.0,0.0,6.529098754981533e-05,291.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494201660156,0.0,0.0,9.822065476328136e-05,290.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2830505371094,0.0,0.0,7.254553929669783e-05,290.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2558898925781,0.0,0.0,9.822081483434886e-05,291.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3425598144531,0.0,0.0,0.000465916498797,288.9568786621094,294.1499938964844,252.0500030517578,251.4981384277344,252.68899536132807,252.0500030517578,286.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938146686181,5.140840642070543e-09,0.0009938095463439,-0.0125205824151635,0.0,0.0,0.0,-0.0073613501153886,60.0,-23.684389114379883,-0.0,-6.733957036431093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667541503906,0.0,0.0,6.529155507450923e-05,291.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,9.822152060223745e-05,290.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2679443359375,0.0,0.0,7.254617230501026e-05,290.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2411193847656,0.0,0.0,9.822167339734732e-05,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.32672119140625,0.0,0.0,0.0004659206024371,288.94110107421875,294.1499938964844,252.0500030517578,251.4979705810547,252.6777801513672,252.0500030517578,286.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938233997672,5.141853165469001e-09,0.0009938182774931,-0.0125232357531785,0.0,0.0,0.0,-0.0073618520982563,60.0,-23.672637939453125,-0.0,-6.734074986525229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667541503906,0.0,0.0,6.529155507450923e-05,291.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,9.822152060223745e-05,290.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2679443359375,0.0,0.0,7.254617230501026e-05,290.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2411193847656,0.0,0.0,9.822167339734732e-05,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.32672119140625,0.0,0.0,0.0004659206024371,288.94110107421875,294.1499938964844,252.0500030517578,251.4979705810547,252.6777801513672,252.0500030517578,286.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938233997672,5.141853165469001e-09,0.0009938182774931,-0.0125232357531785,0.0,0.0,0.0,-0.0073618520982563,60.0,-23.672637939453125,-0.0,-6.734074986525229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.25164794921875,0.0,0.0,6.529346137540415e-05,291.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200012207031,0.0,0.0,9.82243800535798e-05,290.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528076171875,0.0,0.0,7.254828960867599e-05,290.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.226318359375,0.0,0.0,9.82245328486897e-05,291.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108825683594,0.0,0.0,0.0004659341648221,288.9253234863281,294.1499938964844,252.0500030517578,251.4974670410156,252.66677856445312,252.0500030517578,286.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993852270767,5.14523268435596e-09,0.0009938471484929,-0.0125320898368954,0.0,0.0,0.0,-0.007363527547568,60.0,-23.661426544189453,-0.0,-6.734466495572633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.25164794921875,0.0,0.0,6.529346137540415e-05,291.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200012207031,0.0,0.0,9.82243800535798e-05,290.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528076171875,0.0,0.0,7.254828960867599e-05,290.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.226318359375,0.0,0.0,9.82245328486897e-05,291.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108825683594,0.0,0.0,0.0004659341648221,288.9253234863281,294.1499938964844,252.0500030517578,251.4974670410156,252.66677856445312,252.0500030517578,286.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993852270767,5.14523268435596e-09,0.0009938471484929,-0.0125320898368954,0.0,0.0,0.0,-0.007363527547568,60.0,-23.661426544189453,-0.0,-6.734466495572633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440795898437,0.0,0.0,6.52947201160714e-05,291.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.212646484375,0.0,0.0,9.822627907851712e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452392578125,0.0,0.0,7.254968659253791e-05,290.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2189025878906,0.0,0.0,9.8226431873627e-05,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3029479980469,0.0,0.0,0.0004659431870095,288.9174194335937,294.1499938964844,252.0500030517578,251.49708557128903,252.66134643554688,252.0500030517578,286.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938714792951,5.147478443490172e-09,0.000993866357021,-0.0125379730015993,0.0,0.0,0.0,-0.007364640943706,60.0,-23.655948638916016,-0.0,-6.734726554213921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23651123046875,0.0,0.0,6.529640086228028e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.20526123046875,0.0,0.0,9.822881111176684e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2376708984375,0.0,0.0,7.255155651364475e-05,290.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.21148681640625,0.0,0.0,9.822896390687674e-05,291.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950134277344,0.0,0.0,0.0004659551777876,288.90948486328125,294.1499938964844,252.0500030517578,251.49664306640625,252.6559600830078,252.0500030517578,286.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938970906659,5.150469384318512e-09,0.0009938918519765,-0.0125458082184195,0.0,0.0,0.0,-0.0073661236092448,60.0,-23.650604248046875,-0.0,-6.735073299068972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274169921875,0.0,0.0,6.529874372063205e-05,291.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964111328125,0.0,0.0,9.823233267525212e-05,290.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22857666015625,0.0,0.0,7.255416130647063e-05,290.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2025756835937,0.0,0.0,9.8232485470362e-05,291.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2854919433594,0.0,0.0,0.0004659718833863,288.8999938964844,294.1499938964844,252.0500030517578,251.4960174560547,252.6495513916016,252.0500030517578,286.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939325973391,5.154631832482437e-09,0.0009939274750649,-0.0125567130744457,0.0,0.0,0.0,-0.0073681869544088,60.0,-23.64432144165039,-0.0,-6.735555757586553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2213439941406,0.0,0.0,6.530054088216275e-05,291.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.19049072265625,0.0,0.0,9.82350393314846e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2225036621094,0.0,0.0,7.255616219481453e-05,290.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966552734375,0.0,0.0,9.823519212659448e-05,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2791442871094,0.0,0.0,0.0004659847472794,288.8936462402344,294.1499938964844,252.0500030517578,251.4955444335937,252.64532470703125,252.0500030517578,286.8591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939600713551,5.157834159774666e-09,0.0009939548326656,-0.0125651033595204,0.0,0.0,0.0,-0.0073697743937373,60.0,-23.640213012695312,-0.0,-6.73592666089462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2061767578125,0.0,0.0,6.530588143505156e-05,291.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1756896972656,0.0,0.0,9.824307926464826e-05,290.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073059082031,0.0,0.0,7.256209210027009e-05,290.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1817626953125,0.0,0.0,9.824322478380054e-05,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.26324462890625,0.0,0.0,0.0004660228732973,288.8778076171875,294.1499938964844,252.0500030517578,251.4941864013672,252.6348876953125,252.0500030517578,286.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167336780687037e-09,0.0009940360905602,-0.0125899985432624,0.0,0.0,0.0,-0.007374485488981,60.0,-23.63027572631836,-0.0,-6.737028712677784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2061767578125,0.0,0.0,6.530588143505156e-05,291.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1756896972656,0.0,0.0,9.824307926464826e-05,290.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073059082031,0.0,0.0,7.256209210027009e-05,290.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1817626953125,0.0,0.0,9.824322478380054e-05,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.26324462890625,0.0,0.0,0.0004660228732973,288.8778076171875,294.1499938964844,252.0500030517578,251.4941864013672,252.6348876953125,252.0500030517578,286.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167336780687037e-09,0.0009940360905602,-0.0125899985432624,0.0,0.0,0.0,-0.007374485488981,60.0,-23.63027572631836,-0.0,-6.737028712677784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19097900390625,0.0,0.0,6.531229882966727e-05,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1608581542969,0.0,0.0,9.825272718444468e-05,290.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19207763671875,0.0,0.0,7.256922253873199e-05,290.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1668701171875,0.0,0.0,9.825287270359696e-05,291.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2473449707031,0.0,0.0,0.0004660686536226,288.8619384765625,294.1499938964844,252.0500030517578,251.4925994873047,252.6246032714844,252.0500030517578,286.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941388852894,5.178748985201764e-09,0.0009941337630152,-0.0126198967918753,0.0,0.0,0.0,-0.0073801428079605,60.0,-23.62070846557617,-0.0,-6.738351743251769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19097900390625,0.0,0.0,6.531229882966727e-05,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1608581542969,0.0,0.0,9.825272718444468e-05,290.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19207763671875,0.0,0.0,7.256922253873199e-05,290.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1668701171875,0.0,0.0,9.825287270359696e-05,291.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2473449707031,0.0,0.0,0.0004660686536226,288.8619384765625,294.1499938964844,252.0500030517578,251.4925994873047,252.6246032714844,252.0500030517578,286.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941388852894,5.178748985201764e-09,0.0009941337630152,-0.0126198967918753,0.0,0.0,0.0,-0.0073801428079605,60.0,-23.62070846557617,-0.0,-6.738351743251769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1757507324219,0.0,0.0,6.531979306600988e-05,291.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14599609375,0.0,0.0,9.826400491874664e-05,290.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1768493652344,0.0,0.0,7.257754623424262e-05,290.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1519470214844,0.0,0.0,9.826415043789892e-05,291.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314147949219,0.0,0.0,0.000466122146463,288.8460388183594,294.1499938964844,252.0500030517578,251.4908142089844,252.6145172119141,252.0500030517578,286.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942529723048,5.192084095995142e-09,0.0009942477336153,-0.0126548334956169,0.0,0.0,0.0,-0.0073867538012564,60.0,-23.61156463623047,-0.0,-6.739897884244783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
