time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616440,290.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1757507324219,0.0,0.0,6.531979306600988e-05,291.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14599609375,0.0,0.0,9.826400491874664e-05,290.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1768493652344,0.0,0.0,7.257754623424262e-05,290.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1519470214844,0.0,0.0,9.826415043789892e-05,291.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314147949219,0.0,0.0,0.000466122146463,288.8460388183594,294.1499938964844,252.0500030517578,251.4908142089844,252.6145172119141,252.0500030517578,286.80780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942529723048,5.192084095995142e-09,0.0009942477336153,-0.0126548334956169,0.0,0.0,0.0,-0.0073867538012564,60.0,-23.61156463623047,-0.0,-6.739897884244783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1681213378906,0.0,0.0,6.532390398206189e-05,291.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1385803222656,0.0,0.0,9.827019675867632e-05,290.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1692199707031,0.0,0.0,7.258211553562433e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444702148437,0.0,0.0,9.8270335001871e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.22344970703125,0.0,0.0,0.0004661514831241,288.83807373046875,294.1499938964844,252.0500030517578,251.48985290527344,252.6095428466797,252.0500030517578,286.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199401797995051e-09,0.0009943103650584,-0.0126740047708153,0.0,0.0,0.0,-0.0073903813026845,60.0,-23.607149124145508,-0.0,-6.740746272271282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1604919433594,0.0,0.0,6.53283204883337e-05,291.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1311340332031,0.0,0.0,9.827683243202046e-05,290.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615905761719,0.0,0.0,7.258701953105628e-05,290.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1369934082031,0.0,0.0,9.827697795117274e-05,291.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2154846191406,0.0,0.0,0.0004661830025725,288.8301086425781,294.1499938964844,252.0500030517578,251.4888458251953,252.6046142578125,252.0500030517578,286.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943826589733,5.207254627492831e-09,0.0009943774202838,-0.0126945776864886,0.0,0.0,0.0,-0.0073942742310464,60.0,-23.602827072143555,-0.0,-6.74165647751579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1452331542969,0.0,0.0,6.533797568408772e-05,291.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1162109375,0.0,0.0,9.829135524341837e-05,290.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14630126953125,0.0,0.0,7.259774429257959e-05,290.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220092773437,0.0,0.0,9.829150076257064e-05,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.19952392578125,0.0,0.0,0.0004662518913391,288.8141784667969,294.1499938964844,252.0500030517578,251.4867248535156,252.5948944091797,252.0500030517578,286.7735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945295751094,5.224431109951411e-09,0.0009945243364199,-0.0127395773306488,0.0,0.0,0.0,-0.0074027893133461,60.0,-23.594482421875,-0.0,-6.743648839346862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1452331542969,0.0,0.0,6.533797568408772e-05,291.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1162109375,0.0,0.0,9.829135524341837e-05,290.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14630126953125,0.0,0.0,7.259774429257959e-05,290.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220092773437,0.0,0.0,9.829150076257064e-05,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.19952392578125,0.0,0.0,0.0004662518913391,288.8141784667969,294.1499938964844,252.0500030517578,251.4867248535156,252.5948944091797,252.0500030517578,286.7735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945295751094,5.224431109951411e-09,0.0009945243364199,-0.0127395773306488,0.0,0.0,0.0,-0.0074027893133461,60.0,-23.594482421875,-0.0,-6.743648839346862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1299133300781,0.0,0.0,6.534851854667068e-05,291.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1012878417969,0.0,0.0,9.83072241069749e-05,290.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1309814453125,0.0,0.0,7.260946586029604e-05,290.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.10699462890625,0.0,0.0,9.830736235016956e-05,291.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835632324219,0.0,0.0,0.0004663271247409,288.7982177734375,294.1499938964844,252.0500030517578,251.4844665527344,252.58531188964844,252.0500030517578,286.7565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946899954229,5.243193434978366e-09,0.0009946847567334,-0.0127887316048145,0.0,0.0,0.0,-0.0074120908975601,60.0,-23.58646011352539,-0.0,-6.745824521203758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1299133300781,0.0,0.0,6.534851854667068e-05,291.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1012878417969,0.0,0.0,9.83072241069749e-05,290.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1309814453125,0.0,0.0,7.260946586029604e-05,290.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.10699462890625,0.0,0.0,9.830736235016956e-05,291.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835632324219,0.0,0.0,0.0004663271247409,288.7982177734375,294.1499938964844,252.0500030517578,251.4844665527344,252.58531188964844,252.0500030517578,286.7565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946899954229,5.243193434978366e-09,0.0009946847567334,-0.0127887316048145,0.0,0.0,0.0,-0.0074120908975601,60.0,-23.58646011352539,-0.0,-6.745824521203758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1145935058594,0.0,0.0,6.536013097502291e-05,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863037109375,0.0,0.0,9.832469368120655e-05,290.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156616210937,0.0,0.0,7.262236613314599e-05,290.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0919494628906,0.0,0.0,9.83248246484436e-05,291.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1675720214844,0.0,0.0,0.00046641001245,288.7822265625,294.1499938964844,252.0500030517578,251.48211669921875,252.5759429931641,252.0500030517578,286.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263856905912689e-09,0.000994861475192,-0.0128428656607866,0.0,0.0,0.0,-0.0074223345145583,60.0,-23.57884407043457,-0.0,-6.748221892394214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1145935058594,0.0,0.0,6.536013097502291e-05,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863037109375,0.0,0.0,9.832469368120655e-05,290.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156616210937,0.0,0.0,7.262236613314599e-05,290.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0919494628906,0.0,0.0,9.83248246484436e-05,291.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1675720214844,0.0,0.0,0.00046641001245,288.7822265625,294.1499938964844,252.0500030517578,251.48211669921875,252.5759429931641,252.0500030517578,286.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263856905912689e-09,0.000994861475192,-0.0128428656607866,0.0,0.0,0.0,-0.0074223345145583,60.0,-23.57884407043457,-0.0,-6.748221892394214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992736816406,0.0,0.0,6.537259469041601e-05,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0713195800781,0.0,0.0,9.83434438239783e-05,290.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10028076171875,0.0,0.0,7.263621228048578e-05,290.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.076904296875,0.0,0.0,9.834357479121536e-05,291.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515808105469,0.0,0.0,0.0004664989537559,288.7662353515625,294.1499938964844,252.0500030517578,251.4796905517578,252.56671142578125,252.0500030517578,286.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286036497409441e-09,0.0009950511157512,-0.012900972738862,0.0,0.0,0.0,-0.0074333297088742,60.0,-23.57153511047364,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992736816406,0.0,0.0,6.537259469041601e-05,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0713195800781,0.0,0.0,9.83434438239783e-05,290.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10028076171875,0.0,0.0,7.263621228048578e-05,290.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.076904296875,0.0,0.0,9.834357479121536e-05,291.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515808105469,0.0,0.0,0.0004664989537559,288.7662353515625,294.1499938964844,252.0500030517578,251.4796905517578,252.56671142578125,252.0500030517578,286.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286036497409441e-09,0.0009950511157512,-0.012900972738862,0.0,0.0,0.0,-0.0074333297088742,60.0,-23.57153511047364,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0915832519531,0.0,0.0,6.537920125992969e-05,291.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638122558594,0.0,0.0,9.835338278207928e-05,290.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926208496094,0.0,0.0,7.264355372171849e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0693359375,0.0,0.0,9.835351374931632e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1435852050781,0.0,0.0,0.0004665461019612,288.7582397460937,294.1499938964844,252.0500030517578,251.4784545898437,252.56216430664065,252.0500030517578,286.7138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.2977928710618025e-09,0.0009951516985893,-0.0129317725077271,0.0,0.0,0.0,-0.0074391579255461,60.0,-23.568023681640625,-0.0,-6.752159720235795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838928222656,0.0,0.0,6.538601155625656e-05,291.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0563049316406,0.0,0.0,9.836363460635766e-05,290.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0849304199219,0.0,0.0,7.265112799359486e-05,290.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0617980957031,0.0,0.0,9.836376557359472e-05,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13555908203125,0.0,0.0,0.0004665947344619,288.7502136230469,294.1499938964844,252.0500030517578,251.47720336914065,252.55764770507807,252.0500030517578,286.705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099187269367584e-09,0.0009952553082257,-0.0129635399207472,0.0,0.0,0.0,-0.0074451696127653,60.0,-23.56458854675293,-0.0,-6.753567305395336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685119628906,0.0,0.0,6.540030153701082e-05,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0412292480469,0.0,0.0,9.838513506110758e-05,290.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.06951904296875,0.0,0.0,7.2667004133109e-05,290.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.04669189453125,0.0,0.0,9.838526602834464e-05,291.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195373535156,0.0,0.0,0.0004666967142838,288.73419189453125,294.1499938964844,252.0500030517578,251.4747009277344,252.5487365722656,252.0500030517578,286.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.3353490514496116e-09,0.0009954727720469,-0.0130301620811223,0.0,0.0,0.0,-0.0074577759951353,60.0,-23.55794715881348,-0.0,-6.756518899919683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685119628906,0.0,0.0,6.540030153701082e-05,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0412292480469,0.0,0.0,9.838513506110758e-05,290.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.06951904296875,0.0,0.0,7.2667004133109e-05,290.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.04669189453125,0.0,0.0,9.838526602834464e-05,291.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195373535156,0.0,0.0,0.0004666967142838,288.73419189453125,294.1499938964844,252.0500030517578,251.4747009277344,252.5487365722656,252.0500030517578,286.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.3353490514496116e-09,0.0009954727720469,-0.0130301620811223,0.0,0.0,0.0,-0.0074577759951353,60.0,-23.55794715881348,-0.0,-6.756518899919683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531005859375,0.0,0.0,6.541537732118741e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02618408203125,0.0,0.0,9.8407814220991e-05,290.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0541076660156,0.0,0.0,7.268375338753685e-05,290.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03155517578125,0.0,0.0,9.840794518822804e-05,291.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.103515625,0.0,0.0,0.000466804311145,288.7181396484375,294.1499938964844,252.0500030517578,251.47218322753903,252.5399627685547,252.0500030517578,286.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362178701062703e-09,0.0009957022266462,-0.0131004508584737,0.0,0.0,0.0,-0.0074710766784846,60.0,-23.55158805847168,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531005859375,0.0,0.0,6.541537732118741e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02618408203125,0.0,0.0,9.8407814220991e-05,290.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0541076660156,0.0,0.0,7.268375338753685e-05,290.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03155517578125,0.0,0.0,9.840794518822804e-05,291.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.103515625,0.0,0.0,0.000466804311145,288.7181396484375,294.1499938964844,252.0500030517578,251.47218322753903,252.5399627685547,252.0500030517578,286.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362178701062703e-09,0.0009957022266462,-0.0131004508584737,0.0,0.0,0.0,-0.0074710766784846,60.0,-23.55158805847168,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03765869140625,0.0,0.0,6.543126073665917e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110778808594,0.0,0.0,9.843170118983836e-05,290.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03863525390625,0.0,0.0,7.270139758475125e-05,290.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0163879394531,0.0,0.0,9.84318321570754e-05,291.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0874328613281,0.0,0.0,0.000466917612357,288.7020568847656,294.1499938964844,252.0500030517578,251.46969604492188,252.53135681152344,252.0500030517578,286.6542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390435653396253e-09,0.000995943788439,-0.0131744779646396,0.0,0.0,0.0,-0.0074850851669907,60.0,-23.54555320739746,-0.0,-6.762915205626997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03765869140625,0.0,0.0,6.543126073665917e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110778808594,0.0,0.0,9.843170118983836e-05,290.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03863525390625,0.0,0.0,7.270139758475125e-05,290.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0163879394531,0.0,0.0,9.84318321570754e-05,291.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0874328613281,0.0,0.0,0.000466917612357,288.7020568847656,294.1499938964844,252.0500030517578,251.46969604492188,252.53135681152344,252.0500030517578,286.6542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390435653396253e-09,0.000995943788439,-0.0131744779646396,0.0,0.0,0.0,-0.0074850851669907,60.0,-23.54555320739746,-0.0,-6.762915205626997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.022216796875,0.0,0.0,6.544787174789235e-05,291.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9959411621094,0.0,0.0,9.845669410424308e-05,290.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0231628417969,0.0,0.0,7.271985668921843e-05,290.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0011901855469,0.0,0.0,9.845682507148013e-05,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0713806152344,0.0,0.0,0.0004670361813623,288.6859436035156,294.1499938964844,252.0500030517578,251.4672698974609,252.5229034423828,252.0500030517578,286.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.4200008925420215e-09,0.000996196642518,-0.0132519332692027,0.0,0.0,0.0,-0.0074997418560087,60.0,-23.5397891998291,-0.0,-6.76634996921166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.022216796875,0.0,0.0,6.544787174789235e-05,291.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9959411621094,0.0,0.0,9.845669410424308e-05,290.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0231628417969,0.0,0.0,7.271985668921843e-05,290.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0011901855469,0.0,0.0,9.845682507148013e-05,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0713806152344,0.0,0.0,0.0004670361813623,288.6859436035156,294.1499938964844,252.0500030517578,251.4672698974609,252.5229034423828,252.0500030517578,286.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.4200008925420215e-09,0.000996196642518,-0.0132519332692027,0.0,0.0,0.0,-0.0074997418560087,60.0,-23.5397891998291,-0.0,-6.76634996921166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01446533203125,0.0,0.0,6.545642827404663e-05,291.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9883728027344,0.0,0.0,9.846956527326256e-05,290.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.01544189453125,0.0,0.0,7.272936636582017e-05,290.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935607910156,0.0,0.0,9.846969624049962e-05,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633239746094,0.0,0.0,0.0004670972411986,288.6778869628906,294.1499938964844,252.0500030517578,251.4660797119141,252.51873779296875,252.0500030517578,286.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.435226935190941e-09,0.0009963267948478,-0.013291822746396,0.0,0.0,0.0,-0.007507290225476,60.0,-23.537004470825195,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0067138671875,0.0,0.0,6.546515942318365e-05,291.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.98077392578125,0.0,0.0,9.848270565271378e-05,290.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0076904296875,0.0,0.0,7.273906521731988e-05,290.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859619140625,0.0,0.0,9.848282934399322e-05,291.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552978515625,0.0,0.0,0.0004671595524996,288.6698303222656,294.1499938964844,252.0500030517578,251.4649200439453,252.51461791992188,252.0500030517578,286.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765172554384e-09,0.0009964597411453,-0.0133325289934873,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.53428077697754,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9912109375,0.0,0.0,6.548310921061784e-05,291.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656066894531,0.0,0.0,9.850970673142e-05,290.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921569824219,0.0,0.0,7.275900861714035e-05,290.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.970703125,0.0,0.0,9.850983042269944e-05,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0391845703125,0.0,0.0,0.0004672876384574,288.6536865234375,294.1499938964844,252.0500030517578,251.4626617431641,252.50645446777344,252.0500030517578,286.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482708065329689e-09,0.0009967328514903,-0.0134162120521068,0.0,0.0,0.0,-0.0075308284722268,60.0,-23.529008865356445,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9912109375,0.0,0.0,6.548310921061784e-05,291.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656066894531,0.0,0.0,9.850970673142e-05,290.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921569824219,0.0,0.0,7.275900861714035e-05,290.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.970703125,0.0,0.0,9.850983042269944e-05,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0391845703125,0.0,0.0,0.0004672876384574,288.6536865234375,294.1499938964844,252.0500030517578,251.4626617431641,252.50645446777344,252.0500030517578,286.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482708065329689e-09,0.0009967328514903,-0.0134162120521068,0.0,0.0,0.0,-0.0075308284722268,60.0,-23.529008865356445,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757080078125,0.0,0.0,6.550162652274594e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.95037841796875,0.0,0.0,9.853756637312472e-05,290.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.97662353515625,0.0,0.0,7.277958502527326e-05,290.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554443359375,0.0,0.0,9.853769006440416e-05,291.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0230712890625,0.0,0.0,0.0004674197698477,288.6375427246094,294.1499938964844,252.0500030517578,251.4605407714844,252.4984436035156,252.0500030517578,286.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.5156625933250325e-09,0.0009970146929845,-0.0135025447234511,0.0,0.0,0.0,-0.0075471652671694,60.0,-23.523950576782227,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757080078125,0.0,0.0,6.550162652274594e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.95037841796875,0.0,0.0,9.853756637312472e-05,290.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.97662353515625,0.0,0.0,7.277958502527326e-05,290.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554443359375,0.0,0.0,9.853769006440416e-05,291.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0230712890625,0.0,0.0,0.0004674197698477,288.6375427246094,294.1499938964844,252.0500030517578,251.4605407714844,252.4984436035156,252.0500030517578,286.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.5156625933250325e-09,0.0009970146929845,-0.0135025447234511,0.0,0.0,0.0,-0.0075471652671694,60.0,-23.523950576782227,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96014404296875,0.0,0.0,6.552070408361033e-05,291.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9351501464844,0.0,0.0,9.856626274995506e-05,290.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610595703125,0.0,0.0,7.280077988980338e-05,290.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94012451171875,0.0,0.0,9.856637916527689e-05,291.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069274902344,0.0,0.0,0.0004675558884628,288.6213684082031,294.1499938964844,252.0500030517578,251.4585723876953,252.4905548095703,252.0500030517578,286.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.5496083284367614e-09,0.0009973049163818,-0.013591474853456,0.0,0.0,0.0,-0.0075639938004314,60.0,-23.51910400390625,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96014404296875,0.0,0.0,6.552070408361033e-05,291.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9351501464844,0.0,0.0,9.856626274995506e-05,290.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610595703125,0.0,0.0,7.280077988980338e-05,290.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94012451171875,0.0,0.0,9.856637916527689e-05,291.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069274902344,0.0,0.0,0.0004675558884628,288.6213684082031,294.1499938964844,252.0500030517578,251.4585723876953,252.4905548095703,252.0500030517578,286.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.5496083284367614e-09,0.0009973049163818,-0.013591474853456,0.0,0.0,0.0,-0.0075639938004314,60.0,-23.51910400390625,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.944580078125,0.0,0.0,6.554022547788918e-05,291.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198913574219,0.0,0.0,9.859563579084352e-05,290.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94549560546875,0.0,0.0,7.282247679540887e-05,290.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248046875,0.0,0.0,9.859575948212296e-05,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99078369140625,0.0,0.0,0.0004676952667068,288.60516357421875,294.1499938964844,252.0500030517578,251.456771850586,252.4828186035156,252.0500030517578,286.5521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584360973642788e-09,0.0009976021246984,-0.0136825181543827,0.0,0.0,0.0,-0.0075812223367393,60.0,-23.51443099975586,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.944580078125,0.0,0.0,6.554022547788918e-05,291.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198913574219,0.0,0.0,9.859563579084352e-05,290.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94549560546875,0.0,0.0,7.282247679540887e-05,290.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248046875,0.0,0.0,9.859575948212296e-05,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99078369140625,0.0,0.0,0.0004676952667068,288.60516357421875,294.1499938964844,252.0500030517578,251.456771850586,252.4828186035156,252.0500030517578,286.5521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584360973642788e-09,0.0009976021246984,-0.0136825181543827,0.0,0.0,0.0,-0.0075812223367393,60.0,-23.51443099975586,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.936767578125,0.0,0.0,6.555016443599015e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122314453125,0.0,0.0,9.861058060778304e-05,290.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.93768310546875,0.0,0.0,7.283351442310959e-05,290.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9171447753906,0.0,0.0,9.861070429906248e-05,291.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9826965332031,0.0,0.0,0.0004677661636378,288.5970458984375,294.1499938964844,252.0500030517578,251.4559631347656,252.47900390625,252.0500030517578,286.5436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.6020410532653395e-09,0.0009977532317861,-0.013728835619986,0.0,0.0,0.0,-0.007589987013489,60.0,-23.51215934753418,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9289855957031,0.0,0.0,6.55601907055825e-05,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.90460205078125,0.0,0.0,9.862567821983248e-05,290.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92987060546875,0.0,0.0,7.284466119017452e-05,290.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9094543457031,0.0,0.0,9.862579463515432e-05,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.974609375,0.0,0.0,0.0004678377299569,288.5889587402344,294.1499938964844,252.0500030517578,251.4552001953125,252.4752197265625,252.0500030517578,286.5351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619892995412101e-09,0.0009979059686884,-0.0137756019830703,0.0,0.0,0.0,-0.0075988369062542,60.0,-23.50992584228516,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9133605957031,0.0,0.0,6.558051973115653e-05,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8892822265625,0.0,0.0,9.865625906968488e-05,290.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91424560546875,0.0,0.0,7.286724576260895e-05,290.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940734863281,0.0,0.0,9.865637548500672e-05,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584350585937,0.0,0.0,0.0004679828125517,288.5727233886719,294.1499938964844,252.0500030517578,251.453842163086,252.46774291992188,252.0500030517578,286.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656068502446487e-09,0.0009982152841985,-0.0138703724369406,0.0,0.0,0.0,-0.0076167709194123,60.0,-23.50555992126465,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9133605957031,0.0,0.0,6.558051973115653e-05,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8892822265625,0.0,0.0,9.865625906968488e-05,290.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91424560546875,0.0,0.0,7.286724576260895e-05,290.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940734863281,0.0,0.0,9.865637548500672e-05,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584350585937,0.0,0.0,0.0004679828125517,288.5727233886719,294.1499938964844,252.0500030517578,251.453842163086,252.46774291992188,252.0500030517578,286.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656068502446487e-09,0.0009982152841985,-0.0138703724369406,0.0,0.0,0.0,-0.0076167709194123,60.0,-23.50555992126465,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8977355957031,0.0,0.0,6.560113979503512e-05,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739318847656,0.0,0.0,9.868727647699416e-05,290.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985900878906,0.0,0.0,7.289015775313601e-05,290.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8786926269531,0.0,0.0,9.868739289231598e-05,291.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9422302246094,0.0,0.0,0.0004681299615185,288.55645751953125,294.1499938964844,252.0500030517578,251.45274353027344,252.4604034423828,252.0500030517578,286.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692764482034818e-09,0.0009985290234908,-0.0139665054157376,0.0,0.0,0.0,-0.0076349624432623,60.0,-23.501310348510746,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8977355957031,0.0,0.0,6.560113979503512e-05,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739318847656,0.0,0.0,9.868727647699416e-05,290.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985900878906,0.0,0.0,7.289015775313601e-05,290.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8786926269531,0.0,0.0,9.868739289231598e-05,291.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9422302246094,0.0,0.0,0.0004681299615185,288.55645751953125,294.1499938964844,252.0500030517578,251.45274353027344,252.4604034423828,252.0500030517578,286.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692764482034818e-09,0.0009985290234908,-0.0139665054157376,0.0,0.0,0.0,-0.0076349624432623,60.0,-23.501310348510746,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8820495605469,0.0,0.0,6.56220072414726e-05,291.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85858154296875,0.0,0.0,9.871866495814174e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829345703125,0.0,0.0,7.29133389540948e-05,290.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8632507324219,0.0,0.0,9.871878137346356e-05,291.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.926025390625,0.0,0.0,0.0004682788567151,288.5401916503906,294.1499938964844,252.0500030517578,251.4519195556641,252.45318603515625,252.0500030517578,286.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729896113138011e-09,0.0009988466044887,-0.0140637792646884,0.0,0.0,0.0,-0.0076533700339496,60.0,-23.497159957885746,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8820495605469,0.0,0.0,6.56220072414726e-05,291.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85858154296875,0.0,0.0,9.871866495814174e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829345703125,0.0,0.0,7.29133389540948e-05,290.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8632507324219,0.0,0.0,9.871878137346356e-05,291.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.926025390625,0.0,0.0,0.0004682788567151,288.5401916503906,294.1499938964844,252.0500030517578,251.4519195556641,252.45318603515625,252.0500030517578,286.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729896113138011e-09,0.0009988466044887,-0.0140637792646884,0.0,0.0,0.0,-0.0076533700339496,60.0,-23.497159957885746,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
