time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618780,290.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663635253906,0.0,0.0,6.56430420349352e-05,291.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431701660156,0.0,0.0,9.875030809780584e-05,290.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8672180175781,0.0,0.0,7.293670932995155e-05,290.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8478088378906,0.0,0.0,9.875042451312764e-05,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9097900390625,0.0,0.0,0.0004684289451688,288.5238952636719,294.1499938964844,252.0500030517578,251.451416015625,252.4460906982422,252.0500030517578,286.46734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.49308013916016,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663635253906,0.0,0.0,6.56430420349352e-05,291.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8431701660156,0.0,0.0,9.875030809780584e-05,290.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8672180175781,0.0,0.0,7.293670932995155e-05,290.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8478088378906,0.0,0.0,9.875042451312764e-05,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9097900390625,0.0,0.0,0.0004684289451688,288.5238952636719,294.1499938964844,252.0500030517578,251.451416015625,252.4460906982422,252.0500030517578,286.46734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.49308013916016,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8585205078125,0.0,0.0,6.5653606725391e-05,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8354797363281,0.0,0.0,9.876620606519282e-05,290.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.859375,0.0,0.0,7.294845272554085e-05,290.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.840087890625,0.0,0.0,9.876632248051465e-05,291.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.90167236328125,0.0,0.0,0.0004685043822973,288.5157470703125,294.1499938964844,252.0500030517578,251.45127868652344,252.44259643554688,252.0500030517578,286.4588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138679297892e-09,0.0009993275161832,-0.0142111172899603,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.49106407165528,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8506774902344,0.0,0.0,6.566419324371964e-05,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8277587890625,0.0,0.0,9.878213313641028e-05,290.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515014648437,0.0,0.0,7.296021794900298e-05,290.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.83233642578125,0.0,0.0,9.878224955173208e-05,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935546875,0.0,0.0,0.0004685799067374,288.5075988769531,294.1499938964844,252.0500030517578,251.45123291015625,252.4391326904297,252.0500030517578,286.45037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804979164025781e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.48905563354492,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8349304199219,0.0,0.0,6.568539538420737e-05,291.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.81231689453125,0.0,0.0,9.881402365863325e-05,290.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8357849121094,0.0,0.0,7.298377022380009e-05,290.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8168334960937,0.0,0.0,9.881413279799744e-05,291.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8772888183594,0.0,0.0,0.0004687311884481,288.49127197265625,294.1499938964844,252.0500030517578,251.451416015625,252.43228149414065,252.0500030517578,286.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.485057830810547,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8349304199219,0.0,0.0,6.568539538420737e-05,291.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.81231689453125,0.0,0.0,9.881402365863325e-05,290.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8357849121094,0.0,0.0,7.298377022380009e-05,290.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8168334960937,0.0,0.0,9.881413279799744e-05,291.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8772888183594,0.0,0.0,0.0004687311884481,288.49127197265625,294.1499938964844,252.0500030517578,251.451416015625,252.43228149414065,252.0500030517578,286.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.485057830810547,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8191833496094,0.0,0.0,6.57068521832116e-05,291.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7968444824219,0.0,0.0,9.884631435852498e-05,290.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.82000732421875,0.0,0.0,7.300761353690177e-05,290.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013000488281,0.0,0.0,9.88464234978892e-05,291.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86102294921875,0.0,0.0,0.0004688843619078,288.47491455078125,294.1499938964844,252.0500030517578,251.4519958496093,252.425537109375,252.0499267578125,286.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809006553417476e-09,0.0010001377668231,-0.0144593622535467,0.0,0.0,0.0,-0.0077282297424972,60.0,-23.481294631958008,-0.0,-6.820000209017962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8191833496094,0.0,0.0,6.57068521832116e-05,291.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7968444824219,0.0,0.0,9.884631435852498e-05,290.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.82000732421875,0.0,0.0,7.300761353690177e-05,290.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013000488281,0.0,0.0,9.88464234978892e-05,291.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86102294921875,0.0,0.0,0.0004688843619078,288.47491455078125,294.1499938964844,252.0500030517578,251.4519958496093,252.425537109375,252.0499267578125,286.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809006553417476e-09,0.0010001377668231,-0.0144593622535467,0.0,0.0,0.0,-0.0077282297424972,60.0,-23.481294631958008,-0.0,-6.820000209017962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8034362792969,0.0,0.0,6.572914571734145e-05,291.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7813720703125,0.0,0.0,9.887984197121114e-05,290.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8042297363281,0.0,0.0,7.303238089662045e-05,290.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7857666015625,0.0,0.0,9.887995111057536e-05,291.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8447265625,0.0,0.0,0.0004690433852374,288.45855712890625,294.1499938964844,252.0480499267578,251.4509429931641,252.4188995361328,252.0496368408203,286.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004829382523,5.920564927208716e-09,0.0010004770010709,-0.0145632680505514,0.0,0.0,0.0,-0.007747892756015,60.0,-23.478178024291992,-0.0,-6.824627263313232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8034362792969,0.0,0.0,6.572914571734145e-05,291.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7813720703125,0.0,0.0,9.887984197121114e-05,290.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8042297363281,0.0,0.0,7.303238089662045e-05,290.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7857666015625,0.0,0.0,9.887995111057536e-05,291.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8447265625,0.0,0.0,0.0004690433852374,288.45855712890625,294.1499938964844,252.0480499267578,251.4509429931641,252.4188995361328,252.0496368408203,286.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004829382523,5.920564927208716e-09,0.0010004770010709,-0.0145632680505514,0.0,0.0,0.0,-0.007747892756015,60.0,-23.478178024291992,-0.0,-6.824627263313232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7876281738281,0.0,0.0,6.575403676833957e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7658386230469,0.0,0.0,9.891729132505134e-05,290.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7884521484375,0.0,0.0,7.306003681151196e-05,290.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.77020263671875,0.0,0.0,9.891739318845794e-05,291.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82843017578125,0.0,0.0,0.0004692210350185,288.4421691894531,294.1499938964844,252.0423583984375,251.4464111328125,252.4122772216797,252.04837036132807,286.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008617537096,5.964864158158889e-09,0.0010008558165282,-0.0146793164312839,0.0,0.0,0.0,-0.0077698538079857,60.0,-23.477766036987305,-0.0,-6.829797172258624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7876281738281,0.0,0.0,6.575403676833957e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7658386230469,0.0,0.0,9.891729132505134e-05,290.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7884521484375,0.0,0.0,7.306003681151196e-05,290.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.77020263671875,0.0,0.0,9.891739318845794e-05,291.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82843017578125,0.0,0.0,0.0004692210350185,288.4421691894531,294.1499938964844,252.0423583984375,251.4464111328125,252.4122772216797,252.04837036132807,286.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008617537096,5.964864158158889e-09,0.0010008558165282,-0.0146793164312839,0.0,0.0,0.0,-0.0077698538079857,60.0,-23.477766036987305,-0.0,-6.829797172258624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7797241210937,0.0,0.0,6.576720625162125e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7580871582031,0.0,0.0,9.893710375763476e-05,290.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7805480957031,0.0,0.0,7.307466876227409e-05,290.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.76239013671875,0.0,0.0,9.893720562104136e-05,291.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202819824219,0.0,0.0,0.0004693150112871,288.4339904785156,294.1499938964844,252.03819274902344,251.4429168701172,252.4089508056641,252.04718017578125,286.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010622208938,5.988301854387146e-09,0.001001056167297,-0.014740714803338,0.0,0.0,0.0,-0.0077814729884266,60.0,-23.478744506835938,-0.0,-6.832532761791299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7718200683594,0.0,0.0,6.578071770491078e-05,291.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.75030517578125,0.0,0.0,9.89574327832088e-05,290.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7726135253906,0.0,0.0,7.308968633878976e-05,290.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7546081542969,0.0,0.0,9.8957541922573e-05,291.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8121032714844,0.0,0.0,0.0004694114613812,288.42578125,294.1499938964844,252.033203125,251.4386444091797,252.40562438964844,252.0455780029297,286.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.012357278706304e-09,0.0010012618731707,-0.0148037318140268,0.0,0.0,0.0,-0.0077933985739946,60.0,-23.480371475219727,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7559814453125,0.0,0.0,6.580867921002209e-05,291.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7347412109375,0.0,0.0,9.8999502370134e-05,290.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7567749023437,0.0,0.0,7.312075467780232e-05,290.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7389831542969,0.0,0.0,9.89996042335406e-05,291.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7957763671875,0.0,0.0,0.0004696109972428,288.40936279296875,294.1499938964844,252.0208435058593,251.4279022216797,252.3988800048828,252.0411071777344,286.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062121471472892e-09,0.001001687371172,-0.0149340936914086,0.0,0.0,0.0,-0.0078180683776736,60.0,-23.48558807373047,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7559814453125,0.0,0.0,6.580867921002209e-05,291.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7347412109375,0.0,0.0,9.8999502370134e-05,290.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7567749023437,0.0,0.0,7.312075467780232e-05,290.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7389831542969,0.0,0.0,9.89996042335406e-05,291.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7957763671875,0.0,0.0,0.0004696109972428,288.40936279296875,294.1499938964844,252.0208435058593,251.4279022216797,252.3988800048828,252.0411071777344,286.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062121471472892e-09,0.001001687371172,-0.0149340936914086,0.0,0.0,0.0,-0.0078180683776736,60.0,-23.48558807373047,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7401428222656,0.0,0.0,6.583731737919152e-05,290.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7191467285156,0.0,0.0,9.904258331516758e-05,290.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.74090576171875,0.0,0.0,7.315257244044915e-05,290.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.72332763671875,0.0,0.0,9.904268517857416e-05,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7794494628906,0.0,0.0,0.0004698153643403,288.3929138183594,294.1499938964844,252.00555419921875,251.41444396972656,252.3919982910156,252.0343780517578,286.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.49340438842773,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7401428222656,0.0,0.0,6.583731737919152e-05,290.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7191467285156,0.0,0.0,9.904258331516758e-05,290.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.74090576171875,0.0,0.0,7.315257244044915e-05,290.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.72332763671875,0.0,0.0,9.904268517857416e-05,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7794494628906,0.0,0.0,0.0004698153643403,288.3929138183594,294.1499938964844,252.00555419921875,251.41444396972656,252.3919982910156,252.0343780517578,286.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.49340438842773,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7242736816406,0.0,0.0,6.586754170712084e-05,290.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7035217285156,0.0,0.0,9.90880507742986e-05,290.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7250366210937,0.0,0.0,7.318615826079622e-05,290.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7076721191406,0.0,0.0,9.90881526377052e-05,291.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7630615234375,0.0,0.0,0.0004700310528278,288.37646484375,294.1499938964844,251.9875946044922,251.39849853515625,252.38491821289065,252.0253143310547,286.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166881671987312e-09,0.0010025831870734,-0.0152085218578577,0.0,0.0,0.0,-0.0078700026497244,60.0,-23.50360870361328,-0.0,-6.853396428141424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7242736816406,0.0,0.0,6.586754170712084e-05,290.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7035217285156,0.0,0.0,9.90880507742986e-05,290.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7250366210937,0.0,0.0,7.318615826079622e-05,290.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7076721191406,0.0,0.0,9.90881526377052e-05,291.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7630615234375,0.0,0.0,0.0004700310528278,288.37646484375,294.1499938964844,251.9875946044922,251.39849853515625,252.38491821289065,252.0253143310547,286.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166881671987312e-09,0.0010025831870734,-0.0152085218578577,0.0,0.0,0.0,-0.0078700026497244,60.0,-23.50360870361328,-0.0,-6.853396428141424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7083740234375,0.0,0.0,6.590382690774277e-05,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6878967285156,0.0,0.0,9.914264228427784e-05,290.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7091064453125,0.0,0.0,7.322647434193641e-05,290.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6919860839844,0.0,0.0,9.91427368717268e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7467041015625,0.0,0.0,0.0004702899896074,288.3600158691406,294.1499938964844,251.9672393798828,251.3803100585937,252.37762451171875,252.01388549804688,286.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231458904437659e-09,0.0010031353449448,-0.0153776863589882,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.51686668395996,-0.0,-6.860948786879818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7083740234375,0.0,0.0,6.590382690774277e-05,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6878967285156,0.0,0.0,9.914264228427784e-05,290.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7091064453125,0.0,0.0,7.322647434193641e-05,290.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6919860839844,0.0,0.0,9.91427368717268e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7467041015625,0.0,0.0,0.0004702899896074,288.3600158691406,294.1499938964844,251.9672393798828,251.3803100585937,252.37762451171875,252.01388549804688,286.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231458904437659e-09,0.0010031353449448,-0.0153776863589882,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.51686668395996,-0.0,-6.860948786879818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7004089355469,0.0,0.0,6.592512363567948e-05,290.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800537109375,0.0,0.0,9.917467832565308e-05,290.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7011413574219,0.0,0.0,7.325013575609773e-05,290.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6841125488281,0.0,0.0,9.917477291310206e-05,291.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7384948730469,0.0,0.0,0.00047044196981,288.35174560546875,294.1499938964844,251.9562530517578,251.37046813964844,252.37388610839844,252.00729370117188,286.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.5250301361084,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69244384765625,0.0,0.0,6.5946216636803e-05,290.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6722106933594,0.0,0.0,9.920640150085092e-05,290.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69317626953125,0.0,0.0,7.327357161557302e-05,290.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6762390136719,0.0,0.0,9.920650336425751e-05,291.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.73028564453125,0.0,0.0,0.0004705924657173,288.343505859375,294.1499938964844,251.9447631835937,251.3601531982422,252.3700714111328,252.00010681152344,286.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.306893673979631e-09,0.0010037804022431,-0.0155752906575798,0.0,0.0,0.0,-0.0079394122585654,60.0,-23.533906936645508,-0.0,-6.869775859286166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6764831542969,0.0,0.0,6.597869651159272e-05,290.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6565246582031,0.0,0.0,9.925526683218776e-05,290.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6772155761719,0.0,0.0,7.330966036533937e-05,290.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6605224609375,0.0,0.0,9.925536869559436e-05,291.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7138671875,0.0,0.0,0.0004708242486231,288.3269958496094,294.1499938964844,251.9203948974609,251.33827209472656,252.3622131347656,251.9840087890625,286.2642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042812209576,6.364705651407121e-09,0.0010042748181149,-0.0157267302274703,0.0,0.0,0.0,-0.0079680727794766,60.0,-23.551332473754883,-0.0,-6.876545199929751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6764831542969,0.0,0.0,6.597869651159272e-05,290.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6565246582031,0.0,0.0,9.925526683218776e-05,290.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6772155761719,0.0,0.0,7.330966036533937e-05,290.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6605224609375,0.0,0.0,9.925536869559436e-05,291.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7138671875,0.0,0.0,0.0004708242486231,288.3269958496094,294.1499938964844,251.9203948974609,251.33827209472656,252.3622131347656,251.9840087890625,286.2642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042812209576,6.364705651407121e-09,0.0010042748181149,-0.0157267302274703,0.0,0.0,0.0,-0.0079680727794766,60.0,-23.551332473754883,-0.0,-6.876545199929751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6605224609375,0.0,0.0,6.599283369723707e-05,290.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64080810546875,0.0,0.0,9.927653445629404e-05,290.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6612548828125,0.0,0.0,7.332536915782839e-05,290.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6447448730469,0.0,0.0,9.9276629043743e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.69744873046875,0.0,0.0,0.0004709251224994,288.3104858398437,294.1499938964844,251.8944396972656,251.3148956298828,252.3540496826172,251.96563720703125,286.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044963564723,6.3898588642530285e-09,0.0010044900700449,-0.0157926175743341,0.0,0.0,0.0,-0.0079805422574281,60.0,-23.56503295898437,-0.0,-6.879491110112212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6605224609375,0.0,0.0,6.599283369723707e-05,290.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64080810546875,0.0,0.0,9.927653445629404e-05,290.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6612548828125,0.0,0.0,7.332536915782839e-05,290.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6447448730469,0.0,0.0,9.9276629043743e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.69744873046875,0.0,0.0,0.0004709251224994,288.3104858398437,294.1499938964844,251.8944396972656,251.3148956298828,252.3540496826172,251.96563720703125,286.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044963564723,6.3898588642530285e-09,0.0010044900700449,-0.0157926175743341,0.0,0.0,0.0,-0.0079805422574281,60.0,-23.56503295898437,-0.0,-6.879491110112212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.64453125,0.0,0.0,6.598805339308456e-05,290.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.62506103515625,0.0,0.0,9.926934581017122e-05,290.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.645263671875,0.0,0.0,7.332005770877004e-05,290.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.62896728515625,0.0,0.0,9.92694403976202e-05,291.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6809997558594,0.0,0.0,0.000470891041914,288.2939453125,294.1499938964844,251.86715698242188,251.2902984619141,252.3455352783203,251.94537353515625,286.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.381353667705981e-09,0.0010044173104688,-0.0157703403383493,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.57344055175781,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.64453125,0.0,0.0,6.598805339308456e-05,290.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.62506103515625,0.0,0.0,9.926934581017122e-05,290.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.645263671875,0.0,0.0,7.332005770877004e-05,290.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.62896728515625,0.0,0.0,9.92694403976202e-05,291.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6809997558594,0.0,0.0,0.000470891041914,288.2939453125,294.1499938964844,251.86715698242188,251.2902984619141,252.3455352783203,251.94537353515625,286.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.381353667705981e-09,0.0010044173104688,-0.0157703403383493,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.57344055175781,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6285705566406,0.0,0.0,6.596159073524177e-05,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6093139648437,0.0,0.0,9.922953904606402e-05,290.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6292724609375,0.0,0.0,7.329065556405112e-05,289.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6131591796875,0.0,0.0,9.9229633633513e-05,291.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.66455078125,0.0,0.0,0.0004707022162619,288.27740478515625,294.1499938964844,251.8388061523437,251.26470947265625,252.336669921875,251.92349243164065,286.21356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334254898376912e-09,0.0010040147462859,-0.0156469624489545,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.575529098510746,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6285705566406,0.0,0.0,6.596159073524177e-05,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6093139648437,0.0,0.0,9.922953904606402e-05,290.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6292724609375,0.0,0.0,7.329065556405112e-05,289.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6131591796875,0.0,0.0,9.9229633633513e-05,291.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.66455078125,0.0,0.0,0.0004707022162619,288.27740478515625,294.1499938964844,251.8388061523437,251.26470947265625,252.336669921875,251.92349243164065,286.21356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334254898376912e-09,0.0010040147462859,-0.0156469624489545,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.575529098510746,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6205749511719,0.0,0.0,6.594091973965988e-05,290.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014404296875,0.0,0.0,9.91984343272634e-05,290.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62127685546875,0.0,0.0,7.326768536586314e-05,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6052551269531,0.0,0.0,9.919852891471236e-05,291.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6563415527344,0.0,0.0,0.0004705546889454,288.2691345214844,294.1499938964844,251.8243103027344,251.2516326904297,252.3321075439453,251.91207885742188,286.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037063620984,6.297451893289008e-09,0.001003700075671,-0.0155505575239658,0.0,0.0,0.0,-0.0079347342252731,60.0,-23.57415771484375,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6125793457031,0.0,0.0,6.59173892927356e-05,290.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.59356689453125,0.0,0.0,9.91630513453856e-05,290.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6132507324219,0.0,0.0,7.3241550126113e-05,289.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59735107421875,0.0,0.0,9.91631459328346e-05,291.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481018066406,0.0,0.0,0.0004703868180513,288.2608642578125,294.1499938964844,251.8096466064453,251.2384033203125,252.3274841308593,251.90040588378903,286.1966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.57150650024414,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5965576171875,0.0,0.0,6.587243115063757e-05,290.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57781982421875,0.0,0.0,9.909541404340416e-05,290.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5972595214844,0.0,0.0,7.319159340113401e-05,289.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58154296875,0.0,0.0,9.909550863085316e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6316833496094,0.0,0.0,0.0004700660065282,288.24432373046875,294.1499938964844,251.7799530029297,251.21160888671875,252.31793212890625,251.87619018554688,286.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175560063326202e-09,0.0010026578092947,-0.015231255441904,0.0,0.0,0.0,-0.0078743062913417,60.0,-23.56482315063477,-0.0,-6.854411083168088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5965576171875,0.0,0.0,6.587243115063757e-05,290.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57781982421875,0.0,0.0,9.909541404340416e-05,290.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5972595214844,0.0,0.0,7.319159340113401e-05,289.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58154296875,0.0,0.0,9.909550863085316e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6316833496094,0.0,0.0,0.0004700660065282,288.24432373046875,294.1499938964844,251.7799530029297,251.21160888671875,252.31793212890625,251.87619018554688,286.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175560063326202e-09,0.0010026578092947,-0.015231255441904,0.0,0.0,0.0,-0.0078743062913417,60.0,-23.56482315063477,-0.0,-6.854411083168088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.58056640625,0.0,0.0,6.583532376680523e-05,290.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5620422363281,0.0,0.0,9.903959289658816e-05,290.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5812683105469,0.0,0.0,7.315036054933444e-05,289.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.56573486328125,0.0,0.0,9.903968020807952e-05,291.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.615234375,0.0,0.0,0.000469801161671,288.227783203125,294.1499938964844,251.75,251.18458557128903,252.3080291748047,251.85104370117188,286.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109505346074684e-09,0.0010020928457379,-0.0150582194328308,0.0,0.0,0.0,-0.0078415600582957,60.0,-23.559309005737305,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.58056640625,0.0,0.0,6.583532376680523e-05,290.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5620422363281,0.0,0.0,9.903959289658816e-05,290.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5812683105469,0.0,0.0,7.315036054933444e-05,289.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.56573486328125,0.0,0.0,9.903968020807952e-05,291.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.615234375,0.0,0.0,0.000469801161671,288.227783203125,294.1499938964844,251.75,251.18458557128903,252.3080291748047,251.85104370117188,286.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109505346074684e-09,0.0010020928457379,-0.0150582194328308,0.0,0.0,0.0,-0.0078415600582957,60.0,-23.559309005737305,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5645751953125,0.0,0.0,6.579751061508432e-05,290.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5462646484375,0.0,0.0,9.898270218400285e-05,290.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.56524658203125,0.0,0.0,7.310834189411253e-05,289.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5499267578125,0.0,0.0,9.898278949549422e-05,291.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59881591796875,0.0,0.0,0.0004695313400588,288.21124267578125,294.1499938964844,251.7200469970703,251.1575927734375,252.2977905273437,251.82516479492188,286.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042196964983759e-09,0.0010015174048021,-0.0148818995803594,0.0,0.0,0.0,-0.0078081926330924,60.0,-23.55460548400879,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
