time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621120,290.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5645751953125,0.0,0.0,6.579751061508432e-05,290.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5462646484375,0.0,0.0,9.898270218400285e-05,290.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.56524658203125,0.0,0.0,7.310834189411253e-05,289.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5499267578125,0.0,0.0,9.898278949549422e-05,291.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59881591796875,0.0,0.0,0.0004695313400588,288.21124267578125,294.1499938964844,251.7200469970703,251.1575927734375,252.2977905273437,251.82516479492188,286.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042196964983759e-09,0.0010015174048021,-0.0148818995803594,0.0,0.0,0.0,-0.0078081926330924,60.0,-23.55460548400879,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5485534667969,0.0,0.0,6.575771840289235e-05,290.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5304870605469,0.0,0.0,9.892284288071096e-05,290.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5492248535156,0.0,0.0,7.306412589969113e-05,289.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5340881347656,0.0,0.0,9.892293019220232e-05,291.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5823669433594,0.0,0.0,0.0004692473739851,288.1947021484375,294.1499938964844,251.6903533935547,251.130859375,252.28721618652344,251.7987518310547,286.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971371397350822e-09,0.0010009116958826,-0.0146963633596897,0.0,0.0,0.0,-0.0077730813063681,60.0,-23.549480438232425,-0.0,-6.830556031900414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5485534667969,0.0,0.0,6.575771840289235e-05,290.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5304870605469,0.0,0.0,9.892284288071096e-05,290.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5492248535156,0.0,0.0,7.306412589969113e-05,289.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5340881347656,0.0,0.0,9.892293019220232e-05,291.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5823669433594,0.0,0.0,0.0004692473739851,288.1947021484375,294.1499938964844,251.6903533935547,251.130859375,252.28721618652344,251.7987518310547,286.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971371397350822e-09,0.0010009116958826,-0.0146963633596897,0.0,0.0,0.0,-0.0077730813063681,60.0,-23.549480438232425,-0.0,-6.830556031900414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5405578613281,0.0,0.0,6.573720747837797e-05,290.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5226135253906,0.0,0.0,9.889199282042682e-05,290.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5412292480469,0.0,0.0,7.304133760044351e-05,289.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.52618408203125,0.0,0.0,9.88920801319182e-05,291.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5741577148437,0.0,0.0,0.0004691010108217,288.1864318847656,294.1499938964844,251.6756896972656,251.11769104003903,252.28179931640625,251.78543090820312,286.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.9348654879443075e-09,0.0010005995864048,-0.0146007305011153,0.0,0.0,0.0,-0.0077549838460981,60.0,-23.546611785888672,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325622558594,0.0,0.0,6.571631092811003e-05,290.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.51470947265625,0.0,0.0,9.886055340757594e-05,290.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.533203125,0.0,0.0,7.301812001969665e-05,289.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5182800292969,0.0,0.0,9.88606407190673e-05,291.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5659484863281,0.0,0.0,0.0004689519118983,288.1781616210937,294.1499938964844,251.66119384765625,251.1046600341797,252.2763061523437,251.7720489501953,286.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.54351043701172,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5165405273437,0.0,0.0,6.567370292032138e-05,290.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4989318847656,0.0,0.0,9.87964594969526e-05,290.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5171813964844,0.0,0.0,7.297078263945878e-05,289.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50244140625,0.0,0.0,9.879654680844396e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5495300292969,0.0,0.0,0.0004686478641815,288.1616516113281,294.1499938964844,251.63284301757807,251.0792388916016,252.2650756835937,251.7453155517578,286.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.8218385667885295e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.536571502685547,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5165405273437,0.0,0.0,6.567370292032138e-05,290.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4989318847656,0.0,0.0,9.87964594969526e-05,290.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5171813964844,0.0,0.0,7.297078263945878e-05,289.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50244140625,0.0,0.0,9.879654680844396e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5495300292969,0.0,0.0,0.0004686478641815,288.1616516113281,294.1499938964844,251.63284301757807,251.0792388916016,252.2650756835937,251.7453155517578,286.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.8218385667885295e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.536571502685547,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.50054931640625,0.0,0.0,6.563047645613551e-05,290.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4831237792969,0.0,0.0,9.873143426375464e-05,290.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011901855469,0.0,0.0,7.292274676728994e-05,289.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4866027832031,0.0,0.0,9.87315142992884e-05,291.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5331115722656,0.0,0.0,0.0004683393926825,288.1451110839844,294.1499938964844,251.6055603027344,251.0548553466797,252.25357055664065,251.71876525878903,286.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.528684616088867,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.50054931640625,0.0,0.0,6.563047645613551e-05,290.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4831237792969,0.0,0.0,9.873143426375464e-05,290.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011901855469,0.0,0.0,7.292274676728994e-05,289.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4866027832031,0.0,0.0,9.87315142992884e-05,291.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5331115722656,0.0,0.0,0.0004683393926825,288.1451110839844,294.1499938964844,251.6055603027344,251.0548553466797,252.25357055664065,251.71876525878903,286.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.528684616088867,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4845275878906,0.0,0.0,6.558713357662782e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.46734619140625,0.0,0.0,9.866623440757394e-05,290.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48516845703125,0.0,0.0,7.287459447979927e-05,289.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47076416015625,0.0,0.0,9.866632171906532e-05,291.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166931152344,0.0,0.0,0.0004680301353801,288.1285705566406,294.1499938964844,251.57960510253903,251.03173828125,252.2418365478516,251.69256591796875,286.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.51988983154297,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4845275878906,0.0,0.0,6.558713357662782e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.46734619140625,0.0,0.0,9.866623440757394e-05,290.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48516845703125,0.0,0.0,7.287459447979927e-05,289.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47076416015625,0.0,0.0,9.866632171906532e-05,291.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166931152344,0.0,0.0,0.0004680301353801,288.1285705566406,294.1499938964844,251.57960510253903,251.03173828125,252.2418365478516,251.69256591796875,286.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.51988983154297,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.468505859375,0.0,0.0,6.55443363939412e-05,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515380859375,0.0,0.0,9.860184945864604e-05,290.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691467285156,0.0,0.0,7.282704609679058e-05,289.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549255371094,0.0,0.0,9.86019367701374e-05,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5002746582031,0.0,0.0,0.0004677247488871,288.112060546875,294.1499938964844,251.55523681640625,251.0101623535156,252.2298583984375,251.66700744628903,286.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014342471957,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.510122299194336,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.468505859375,0.0,0.0,6.55443363939412e-05,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515380859375,0.0,0.0,9.860184945864604e-05,290.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691467285156,0.0,0.0,7.282704609679058e-05,289.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549255371094,0.0,0.0,9.86019367701374e-05,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5002746582031,0.0,0.0,0.0004677247488871,288.112060546875,294.1499938964844,251.55523681640625,251.0101623535156,252.2298583984375,251.66700744628903,286.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014342471957,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.510122299194336,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46051025390625,0.0,0.0,6.552322884090245e-05,290.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4436340332031,0.0,0.0,9.857009717961772e-05,290.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46112060546875,0.0,0.0,7.280358840944245e-05,289.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4469909667969,0.0,0.0,9.857017721515148e-05,291.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4920654296875,0.0,0.0,0.0004675741074606,288.1037902832031,294.1499938964844,251.5437469482422,251.00003051757807,252.2238006591797,251.654525756836,286.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554010584774005e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.50490379333496,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4524841308594,0.0,0.0,6.550257239723578e-05,290.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43572998046875,0.0,0.0,9.853902156464756e-05,290.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.453125,0.0,0.0,7.278064003912732e-05,289.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4390563964844,0.0,0.0,9.853910887613893e-05,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48388671875,0.0,0.0,0.0004674266965594,288.0955505371094,294.1499938964844,251.5327606201172,250.9903717041016,252.2176971435547,251.64230346679688,286.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970340179279,5.517244883179728e-09,0.0009970284299924,-0.0135066891089081,0.0,0.0,0.0,-0.0075479513034224,60.0,-23.499452590942383,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364624023437,0.0,0.0,6.546258373418823e-05,290.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.419921875,0.0,0.0,9.84788712230511e-05,290.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43707275390625,0.0,0.0,7.27362057659775e-05,289.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4232177734375,0.0,0.0,9.847895125858486e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46746826171875,0.0,0.0,0.0004671413626056,288.0790100097656,294.1499938964844,251.5124053955078,250.9726104736328,252.2053985595703,251.6185302734375,286.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964252822101,5.446069373249429e-09,0.0009964198106899,-0.0133202262222766,0.0,0.0,0.0,-0.0075126662850379,60.0,-23.488008499145508,-0.0,-6.76937830235147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364624023437,0.0,0.0,6.546258373418823e-05,290.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.419921875,0.0,0.0,9.84788712230511e-05,290.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43707275390625,0.0,0.0,7.27362057659775e-05,289.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4232177734375,0.0,0.0,9.847895125858486e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46746826171875,0.0,0.0,0.0004671413626056,288.0790100097656,294.1499938964844,251.5124053955078,250.9726104736328,252.2053985595703,251.6185302734375,286.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964252822101,5.446069373249429e-09,0.0009964198106899,-0.0133202262222766,0.0,0.0,0.0,-0.0075126662850379,60.0,-23.488008499145508,-0.0,-6.76937830235147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.42047119140625,0.0,0.0,6.54249670333229e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40411376953125,0.0,0.0,9.842227882472798e-05,290.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4210510253906,0.0,0.0,7.269440538948402e-05,289.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4073791503906,0.0,0.0,9.842235886026174e-05,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510803222656,0.0,0.0,0.0004668729088734,288.0625,294.1499938964844,251.49444580078125,250.9571533203125,252.1930084228516,251.59585571289065,285.9939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995852635242,5.379114043080335e-09,0.0009958472801372,-0.0131448172032833,0.0,0.0,0.0,-0.0074794734828174,60.0,-23.47574043273925,-0.0,-6.76160070156584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.42047119140625,0.0,0.0,6.54249670333229e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40411376953125,0.0,0.0,9.842227882472798e-05,290.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4210510253906,0.0,0.0,7.269440538948402e-05,289.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4073791503906,0.0,0.0,9.842235886026174e-05,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510803222656,0.0,0.0,0.0004668729088734,288.0625,294.1499938964844,251.49444580078125,250.9571533203125,252.1930084228516,251.59585571289065,285.9939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995852635242,5.379114043080335e-09,0.0009958472801372,-0.0131448172032833,0.0,0.0,0.0,-0.0074794734828174,60.0,-23.47574043273925,-0.0,-6.76160070156584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4044494628906,0.0,0.0,6.539027526741847e-05,290.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3882751464844,0.0,0.0,9.837009565671906e-05,290.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.405029296875,0.0,0.0,7.265586464200169e-05,289.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3915100097656,0.0,0.0,9.83701684162952e-05,291.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4346618652344,0.0,0.0,0.0004666253807954,288.0459899902344,294.1499938964844,251.47915649414065,250.9442443847656,252.1805419921875,251.5746459960937,285.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953245753422,5.317369655699622e-09,0.0009953192202374,-0.0129830595105886,0.0,0.0,0.0,-0.0074488641694188,60.0,-23.4626407623291,-0.0,-6.754432035904756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4044494628906,0.0,0.0,6.539027526741847e-05,290.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3882751464844,0.0,0.0,9.837009565671906e-05,290.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.405029296875,0.0,0.0,7.265586464200169e-05,289.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3915100097656,0.0,0.0,9.83701684162952e-05,291.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4346618652344,0.0,0.0,0.0004666253807954,288.0459899902344,294.1499938964844,251.47915649414065,250.9442443847656,252.1805419921875,251.5746459960937,285.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953245753422,5.317369655699622e-09,0.0009953192202374,-0.0129830595105886,0.0,0.0,0.0,-0.0074488641694188,60.0,-23.4626407623291,-0.0,-6.754432035904756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3883972167969,0.0,0.0,6.535906140925363e-05,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724670410156,0.0,0.0,9.83231293503195e-05,290.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890075683594,0.0,0.0,7.262118015205488e-05,289.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3756408691406,0.0,0.0,9.832320938585326e-05,291.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0004664025909733,288.02947998046875,294.1499938964844,251.466796875,250.93414306640625,252.1680603027344,251.5551300048828,285.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948493679985,5.261804325584762e-09,0.000994844129309,-0.0128374882042407,0.0,0.0,0.0,-0.0074213179759681,60.0,-23.44878196716309,-0.0,-6.747983860577733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3883972167969,0.0,0.0,6.535906140925363e-05,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724670410156,0.0,0.0,9.83231293503195e-05,290.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890075683594,0.0,0.0,7.262118015205488e-05,289.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3756408691406,0.0,0.0,9.832320938585326e-05,291.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0004664025909733,288.02947998046875,294.1499938964844,251.466796875,250.93414306640625,252.1680603027344,251.5551300048828,285.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948493679985,5.261804325584762e-09,0.000994844129309,-0.0128374882042407,0.0,0.0,0.0,-0.0074213179759681,60.0,-23.44878196716309,-0.0,-6.747983860577733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804016113281,0.0,0.0,6.53449387755245e-05,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3645324707031,0.0,0.0,9.83018908300437e-05,290.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3809814453125,0.0,0.0,7.260548591148108e-05,289.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677062988281,0.0,0.0,9.830197086557746e-05,291.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100646972656,0.0,0.0,0.000466301862616,288.021240234375,294.1499938964844,251.46180725097656,250.93020629882807,252.16183471679688,251.54611206054688,285.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236674649466977e-09,0.0009946292266249,-0.0127716530114412,0.0,0.0,0.0,-0.0074088601395487,60.0,-23.441558837890625,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.37237548828125,0.0,0.0,6.533184932777658e-05,290.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35662841796875,0.0,0.0,9.828220208873972e-05,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729553222656,0.0,0.0,7.259094127221033e-05,289.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3597717285156,0.0,0.0,9.828227484831586e-05,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4018859863281,0.0,0.0,0.0004662084393203,288.0129699707031,294.1499938964844,251.4576416015625,250.9270782470703,252.15562438964844,251.5375823974609,285.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944351622834,5.213374620893774e-09,0.0009944299235939,-0.0127106104046106,0.0,0.0,0.0,-0.0073973089456558,60.0,-23.43415641784668,-0.0,-6.742366309708815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563537597656,0.0,0.0,6.530902464874089e-05,290.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407897949219,0.0,0.0,9.824785956880078e-05,290.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35693359375,0.0,0.0,7.25655845599249e-05,289.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3439025878906,0.0,0.0,9.824793960433452e-05,291.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3854675292969,0.0,0.0,0.000466045574285,287.9964599609375,294.1499938964844,251.4519500732422,250.9233245849609,252.143295288086,251.5220947265625,285.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940876625478,5.172747119530641e-09,0.0009940825402736,-0.0126041723415255,0.0,0.0,0.0,-0.0073771681636571,60.0,-23.418819427490234,-0.0,-6.737655411370724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563537597656,0.0,0.0,6.530902464874089e-05,290.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407897949219,0.0,0.0,9.824785956880078e-05,290.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35693359375,0.0,0.0,7.25655845599249e-05,289.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3439025878906,0.0,0.0,9.824793960433452e-05,291.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3854675292969,0.0,0.0,0.000466045574285,287.9964599609375,294.1499938964844,251.4519500732422,250.9233245849609,252.143295288086,251.5220947265625,285.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940876625478,5.172747119530641e-09,0.0009940825402736,-0.0126041723415255,0.0,0.0,0.0,-0.0073771681636571,60.0,-23.418819427490234,-0.0,-6.737655411370724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3403015136719,0.0,0.0,6.529106030939147e-05,290.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.324951171875,0.0,0.0,9.82208366622217e-05,290.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34088134765625,0.0,0.0,7.254561933223158e-05,289.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280029296875,0.0,0.0,9.822090942179784e-05,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3690795898437,0.0,0.0,0.000465917342808,287.9799499511719,294.1499938964844,251.4499969482422,250.9231414794922,252.1311187744141,251.50897216796875,285.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.1407655909940794e-09,0.0009938089642673,-0.0125203859061002,0.0,0.0,0.0,-0.0073613133281469,60.0,-23.40271377563477,-0.0,-6.733948509918265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3403015136719,0.0,0.0,6.529106030939147e-05,290.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.324951171875,0.0,0.0,9.82208366622217e-05,290.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34088134765625,0.0,0.0,7.254561933223158e-05,289.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280029296875,0.0,0.0,9.822090942179784e-05,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3690795898437,0.0,0.0,0.000465917342808,287.9799499511719,294.1499938964844,251.4499969482422,250.9231414794922,252.1311187744141,251.50897216796875,285.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.1407655909940794e-09,0.0009938089642673,-0.0125203859061002,0.0,0.0,0.0,-0.0073613133281469,60.0,-23.40271377563477,-0.0,-6.733948509918265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32427978515625,0.0,0.0,6.527710502268746e-05,290.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30908203125,0.0,0.0,9.819984552450478e-05,290.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3248291015625,0.0,0.0,7.253011426655576e-05,289.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121032714844,0.0,0.0,9.819991828408092e-05,291.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3526916503906,0.0,0.0,0.0004658177786041,287.96343994140625,294.1499938964844,251.4499969482422,250.92486572265625,252.11915588378903,251.49822998046875,285.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936017449945,5.1159307901116335e-09,0.0009935966227203,-0.012455322779715,0.0,0.0,0.0,-0.0073490017093718,60.0,-23.386205673217773,-0.0,-6.731070811838435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32427978515625,0.0,0.0,6.527710502268746e-05,290.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30908203125,0.0,0.0,9.819984552450478e-05,290.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3248291015625,0.0,0.0,7.253011426655576e-05,289.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121032714844,0.0,0.0,9.819991828408092e-05,291.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3526916503906,0.0,0.0,0.0004658177786041,287.96343994140625,294.1499938964844,251.4499969482422,250.92486572265625,252.11915588378903,251.49822998046875,285.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936017449945,5.1159307901116335e-09,0.0009935966227203,-0.012455322779715,0.0,0.0,0.0,-0.0073490017093718,60.0,-23.386205673217773,-0.0,-6.731070811838435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3082275390625,0.0,0.0,6.526576180476695e-05,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.293212890625,0.0,0.0,9.818278340389952e-05,290.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30877685546875,0.0,0.0,7.251751230796799e-05,289.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29620361328125,0.0,0.0,9.818285616347566e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3362731933594,0.0,0.0,0.0004657368699554,287.9468994140625,294.1499938964844,251.4499969482422,250.9266662597656,252.1074066162109,251.4895782470703,285.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934291010722,5.095744715077899e-09,0.000993423978798,-0.0124024376273155,0.0,0.0,0.0,-0.0073389941826462,60.0,-23.37027740478516,-0.0,-6.728731705152313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3082275390625,0.0,0.0,6.526576180476695e-05,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.293212890625,0.0,0.0,9.818278340389952e-05,290.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30877685546875,0.0,0.0,7.251751230796799e-05,289.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29620361328125,0.0,0.0,9.818285616347566e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3362731933594,0.0,0.0,0.0004657368699554,287.9468994140625,294.1499938964844,251.4499969482422,250.9266662597656,252.1074066162109,251.4895782470703,285.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934291010722,5.095744715077899e-09,0.000993423978798,-0.0124024376273155,0.0,0.0,0.0,-0.0073389941826462,60.0,-23.37027740478516,-0.0,-6.728731705152313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3001708984375,0.0,0.0,6.526098150061443e-05,290.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2852783203125,0.0,0.0,9.817559475777672e-05,290.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3007202148437,0.0,0.0,7.251220813486725e-05,289.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28826904296875,0.0,0.0,9.817566751735284e-05,291.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280639648437,0.0,0.0,0.0004657027602661,287.93865966796875,294.1499938964844,251.4499969482422,250.92759704589844,252.10162353515625,251.4858856201172,285.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933563414961,5.087237298084801e-09,0.0009933512192219,-0.0123801492154598,0.0,0.0,0.0,-0.0073347766883671,60.0,-23.362632751464844,-0.0,-6.727746182377814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2921447753906,0.0,0.0,6.525681237690151e-05,290.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27734375,0.0,0.0,9.816932288231328e-05,290.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926940917969,0.0,0.0,7.250757334986702e-05,289.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2803039550781,0.0,0.0,9.816939564188942e-05,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3198547363281,0.0,0.0,0.0004656730161514,287.9303894042969,294.1499938964844,251.4499969482422,250.9285430908203,252.09588623046875,251.48257446289065,285.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932928951457,5.079816123298997e-09,0.0009932877728715,-0.0123607059940695,0.0,0.0,0.0,-0.0073310979641973,60.0,-23.35519790649414,-0.0,-6.726886425667544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2760925292969,0.0,0.0,6.525022035930306e-05,290.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2614440917969,0.0,0.0,9.815939847612754e-05,290.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.276611328125,0.0,0.0,7.250023918459192e-05,289.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2643737792969,0.0,0.0,9.815947123570368e-05,291.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.303466796875,0.0,0.0,0.0004656259261537,287.9138488769531,294.1499938964844,251.4499969482422,250.9304962158203,252.0845642089844,251.47683715820312,285.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931924287229,5.068070851876881e-09,0.0009931873064488,-0.0123299350962042,0.0,0.0,0.0,-0.0073252753354609,60.0,-23.34095573425293,-0.0,-6.7255264468713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2760925292969,0.0,0.0,6.525022035930306e-05,290.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2614440917969,0.0,0.0,9.815939847612754e-05,290.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.276611328125,0.0,0.0,7.250023918459192e-05,289.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2643737792969,0.0,0.0,9.815947123570368e-05,291.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.303466796875,0.0,0.0,0.0004656259261537,287.9138488769531,294.1499938964844,251.4499969482422,250.9304962158203,252.0845642089844,251.47683715820312,285.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931924287229,5.068070851876881e-09,0.0009931873064488,-0.0123299350962042,0.0,0.0,0.0,-0.0073252753354609,60.0,-23.34095573425293,-0.0,-6.7255264468713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.260009765625,0.0,0.0,6.524564378196374e-05,290.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2455749511719,0.0,0.0,9.815252269618212e-05,290.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2605285644531,0.0,0.0,7.249516056617722e-05,289.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484436035156,0.0,0.0,9.815259545575827e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2870483398437,0.0,0.0,0.0004655933007597,287.8973388671875,294.1499938964844,251.4499969482422,250.9324951171875,252.0734405517578,251.47206115722656,285.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931228123605,5.059930696660331e-09,0.0009931176900863,-0.0123086087405681,0.0,0.0,0.0,-0.0073212394490838,60.0,-23.327451705932617,-0.0,-6.724583556660947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.260009765625,0.0,0.0,6.524564378196374e-05,290.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2455749511719,0.0,0.0,9.815252269618212e-05,290.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2605285644531,0.0,0.0,7.249516056617722e-05,289.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484436035156,0.0,0.0,9.815259545575827e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2870483398437,0.0,0.0,0.0004655933007597,287.8973388671875,294.1499938964844,251.4499969482422,250.9324951171875,252.0734405517578,251.47206115722656,285.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931228123605,5.059930696660331e-09,0.0009931176900863,-0.0123086087405681,0.0,0.0,0.0,-0.0073212394490838,60.0,-23.327451705932617,-0.0,-6.724583556660947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
