time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623460,290.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2439270019531,0.0,0.0,6.524310447275639e-05,290.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2296447753906,0.0,0.0,9.814870281843469e-05,290.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24444580078125,0.0,0.0,7.249233749462292e-05,289.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325134277344,0.0,0.0,9.814877557801084e-05,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2706298828125,0.0,0.0,0.0004655751981772,287.8807983398437,294.1499938964844,251.4499969482422,250.9345703125,252.06251525878903,251.4681854248047,285.80828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930841624736,5.055409868504057e-09,0.0009930790401995,-0.0122967660427093,0.0,0.0,0.0,-0.0073189986869692,60.0,-23.31473922729492,-0.0,-6.72405988666469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2439270019531,0.0,0.0,6.524310447275639e-05,290.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2296447753906,0.0,0.0,9.814870281843469e-05,290.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24444580078125,0.0,0.0,7.249233749462292e-05,289.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325134277344,0.0,0.0,9.814877557801084e-05,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2706298828125,0.0,0.0,0.0004655751981772,287.8807983398437,294.1499938964844,251.4499969482422,250.9345703125,252.06251525878903,251.4681854248047,285.80828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930841624736,5.055409868504057e-09,0.0009930790401995,-0.0122967660427093,0.0,0.0,0.0,-0.0073189986869692,60.0,-23.31473922729492,-0.0,-6.72405988666469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2278137207031,0.0,0.0,6.524216587422416e-05,290.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137451171875,0.0,0.0,9.814729128265752e-05,290.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22833251953125,0.0,0.0,7.249129703268409e-05,289.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.216552734375,0.0,0.0,9.814735676627606e-05,291.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.25421142578125,0.0,0.0,0.0004655684751924,287.8642272949219,294.1499938964844,251.4499969482422,250.93667602539065,252.05178833007807,251.46499633789065,285.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993069843389,5.053734319915293e-09,0.0009930647211149,-0.01229237485677,0.0,0.0,0.0,-0.0073181679472327,60.0,-23.30266571044922,-0.0,-6.723865908497828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2278137207031,0.0,0.0,6.524216587422416e-05,290.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137451171875,0.0,0.0,9.814729128265752e-05,290.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22833251953125,0.0,0.0,7.249129703268409e-05,289.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.216552734375,0.0,0.0,9.814735676627606e-05,291.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.25421142578125,0.0,0.0,0.0004655684751924,287.8642272949219,294.1499938964844,251.4499969482422,250.93667602539065,252.05178833007807,251.46499633789065,285.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993069843389,5.053734319915293e-09,0.0009930647211149,-0.01229237485677,0.0,0.0,0.0,-0.0073181679472327,60.0,-23.30266571044922,-0.0,-6.723865908497828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2197570800781,0.0,0.0,6.524233322124928e-05,290.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2057800292969,0.0,0.0,9.814753866521642e-05,290.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.22027587890625,0.0,0.0,7.249147893162444e-05,289.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20855712890625,0.0,0.0,9.814760414883494e-05,291.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459716796875,0.0,0.0,0.0004655696684494,287.85595703125,294.1499938964844,251.4499969482422,250.937744140625,252.04649353027344,251.463623046875,285.78302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.054026530615374e-09,0.000993067282252,-0.0122931404039263,0.0,0.0,0.0,-0.007318312767893,60.0,-23.296863555908203,-0.0,-6.72389930400641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2117004394531,0.0,0.0,6.524287164211273e-05,290.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977844238281,0.0,0.0,9.81483535724692e-05,290.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21221923828125,0.0,0.0,7.249208283610642e-05,289.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005615234375,0.0,0.0,9.814841905608772e-05,291.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377624511719,0.0,0.0,0.0004655735392589,287.8476867675781,294.1499938964844,251.4499969482422,250.93882751464844,252.041244506836,251.4623870849609,285.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989316022329e-09,0.0009930754313245,-0.012295663356781,0.0,0.0,0.0,-0.0073187900707125,60.0,-23.29119873046875,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1955871582031,0.0,0.0,6.524503260152414e-05,290.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1818542480469,0.0,0.0,9.815160592552274e-05,290.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19610595703125,0.0,0.0,7.24944839021191e-05,289.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1846008300781,0.0,0.0,9.815167140914129e-05,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2213134765625,0.0,0.0,0.000465588964289,287.8311462402344,294.1499938964844,251.4499969482422,250.9410095214844,252.0308990478516,251.46023559570312,285.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057393357157,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.280282974243164,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1955871582031,0.0,0.0,6.524503260152414e-05,290.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1818542480469,0.0,0.0,9.815160592552274e-05,290.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19610595703125,0.0,0.0,7.24944839021191e-05,289.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1846008300781,0.0,0.0,9.815167140914129e-05,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2213134765625,0.0,0.0,0.000465588964289,287.8311462402344,294.1499938964844,251.4499969482422,250.9410095214844,252.0308990478516,251.46023559570312,285.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057393357157,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.280282974243164,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1794738769531,0.0,0.0,6.52482922305353e-05,290.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658935546875,0.0,0.0,9.815650264499708e-05,290.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1799621582031,0.0,0.0,7.249810005305335e-05,289.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1686096191406,0.0,0.0,9.815656812861562e-05,291.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20489501953125,0.0,0.0,0.0004656121891457,287.8145751953125,294.1499938964844,251.4499969482422,250.9432067871093,252.02072143554688,251.4584197998047,285.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.2697868347168,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1794738769531,0.0,0.0,6.52482922305353e-05,290.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658935546875,0.0,0.0,9.815650264499708e-05,290.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1799621582031,0.0,0.0,7.249810005305335e-05,289.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1686096191406,0.0,0.0,9.815656812861562e-05,291.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20489501953125,0.0,0.0,0.0004656121891457,287.8145751953125,294.1499938964844,251.4499969482422,250.9432067871093,252.02072143554688,251.4584197998047,285.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.2697868347168,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.163330078125,0.0,0.0,6.525268690893427e-05,290.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499328613281,0.0,0.0,9.816311649046838e-05,290.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.163818359375,0.0,0.0,7.250298222061247e-05,289.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.152587890625,0.0,0.0,9.816318197408692e-05,291.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884460449219,0.0,0.0,0.0004656435630749,287.7980041503906,294.1499938964844,251.4499969482422,250.9454345703125,252.0107421875,251.4569702148437,285.72412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072447351039955e-09,0.0009932246757671,-0.0123414015397429,0.0,0.0,0.0,-0.0073274443857371,60.0,-23.25975608825684,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.163330078125,0.0,0.0,6.525268690893427e-05,290.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499328613281,0.0,0.0,9.816311649046838e-05,290.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.163818359375,0.0,0.0,7.250298222061247e-05,289.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.152587890625,0.0,0.0,9.816318197408692e-05,291.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884460449219,0.0,0.0,0.0004656435630749,287.7980041503906,294.1499938964844,251.4499969482422,250.9454345703125,252.0107421875,251.4569702148437,285.72412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072447351039955e-09,0.0009932246757671,-0.0123414015397429,0.0,0.0,0.0,-0.0073274443857371,60.0,-23.25975608825684,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,6.525782373500988e-05,290.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339416503906,0.0,0.0,9.817084355745465e-05,290.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476745605469,0.0,0.0,7.25086938473396e-05,289.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365966796875,0.0,0.0,9.817090904107316e-05,291.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719665527344,0.0,0.0,0.0004656802339013,287.78143310546875,294.1499938964844,251.4499969482422,250.9476776123047,252.0009155273437,251.4557342529297,285.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081590259692348e-09,0.0009933029068633,-0.0123653542250394,0.0,0.0,0.0,-0.0073319771327078,60.0,-23.250015258789062,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1471862792969,0.0,0.0,6.525782373500988e-05,290.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339416503906,0.0,0.0,9.817084355745465e-05,290.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476745605469,0.0,0.0,7.25086938473396e-05,289.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365966796875,0.0,0.0,9.817090904107316e-05,291.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719665527344,0.0,0.0,0.0004656802339013,287.78143310546875,294.1499938964844,251.4499969482422,250.9476776123047,252.0009155273437,251.4557342529297,285.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081590259692348e-09,0.0009933029068633,-0.0123653542250394,0.0,0.0,0.0,-0.0073319771327078,60.0,-23.250015258789062,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390991210937,0.0,0.0,6.526068318635225e-05,290.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259460449219,0.0,0.0,9.817514364840464e-05,290.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395874023437,0.0,0.0,7.251186616485938e-05,289.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285705566406,0.0,0.0,9.817520913202316e-05,291.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.16375732421875,0.0,0.0,0.0004657006356865,287.77313232421875,294.1499938964844,251.4499969482422,250.94879150390625,251.99606323242188,251.4552154541016,285.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786823824048,0.0,0.0,0.0,-0.0073344991542398,60.0,-23.245267868041992,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13104248046875,0.0,0.0,6.52636808808893e-05,290.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1179504394531,0.0,0.0,9.817966201808304e-05,290.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315002441406,0.0,0.0,7.251519855344668e-05,289.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205749511719,0.0,0.0,9.817972022574396e-05,291.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.155517578125,0.0,0.0,0.0004657220270019,287.7648620605469,294.1499938964844,251.4499969482422,250.94992065429688,251.99127197265625,251.4547271728516,285.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092015253893578e-09,0.0009933920809999,-0.0123926661908626,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.24057960510254,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148681640625,0.0,0.0,6.527001823997125e-05,290.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019287109375,0.0,0.0,9.818919352255762e-05,290.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153259277344,0.0,0.0,7.252224168041721e-05,289.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045227050781,0.0,0.0,9.818925900617614e-05,291.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390380859375,0.0,0.0,0.0004657672834582,287.7482604980469,294.1499938964844,251.4499969482422,250.9521484375,251.98179626464844,251.4539031982422,285.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296008002189e-09,0.0009934884728863,-0.0124222207814455,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.23134994506836,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148681640625,0.0,0.0,6.527001823997125e-05,290.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019287109375,0.0,0.0,9.818919352255762e-05,290.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153259277344,0.0,0.0,7.252224168041721e-05,289.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045227050781,0.0,0.0,9.818925900617614e-05,291.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390380859375,0.0,0.0,0.0004657672834582,287.7482604980469,294.1499938964844,251.4499969482422,250.9521484375,251.98179626464844,251.4539031982422,285.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296008002189e-09,0.0009934884728863,-0.0124222207814455,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.23134994506836,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09869384765625,0.0,0.0,6.527664663735777e-05,290.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859375,0.0,0.0,9.819916158448903e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0991516113281,0.0,0.0,7.252960494952276e-05,289.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0884704589844,0.0,0.0,9.819922706810758e-05,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12255859375,0.0,0.0,0.0004658145480789,287.7316589355469,294.1499938964844,251.4499969482422,250.9543914794922,251.9725036621093,251.45323181152344,285.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.22225952148437,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09869384765625,0.0,0.0,6.527664663735777e-05,290.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859375,0.0,0.0,9.819916158448903e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0991516113281,0.0,0.0,7.252960494952276e-05,289.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0884704589844,0.0,0.0,9.819922706810758e-05,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12255859375,0.0,0.0,0.0004658145480789,287.7316589355469,294.1499938964844,251.4499969482422,250.9543914794922,251.9725036621093,251.45323181152344,285.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.22225952148437,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824890136719,0.0,0.0,6.528339872602373e-05,290.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06988525390625,0.0,0.0,9.820931882131843e-05,290.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829772949219,0.0,0.0,7.253710646182299e-05,289.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724182128906,0.0,0.0,9.820938430493698e-05,291.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.0,0.0,0.0004658627440221,287.7150573730469,294.1499938964844,251.4499969482422,250.95660400390625,251.9633636474609,251.45266723632807,285.64013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.21324920654297,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824890136719,0.0,0.0,6.528339872602373e-05,290.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06988525390625,0.0,0.0,9.820931882131843e-05,290.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829772949219,0.0,0.0,7.253710646182299e-05,289.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724182128906,0.0,0.0,9.820938430493698e-05,291.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.0,0.0,0.0004658627440221,287.7150573730469,294.1499938964844,251.4499969482422,250.95660400390625,251.9633636474609,251.45266723632807,285.64013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.21324920654297,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662841796875,0.0,0.0,6.52900998829864e-05,290.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538635253906,0.0,0.0,9.82194032985717e-05,290.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667724609375,0.0,0.0,7.25445497664623e-05,289.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05633544921875,0.0,0.0,9.821946150623262e-05,291.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.089599609375,0.0,0.0,0.0004659105616156,287.6984558105469,294.1499938964844,251.4499969482422,250.9587860107422,251.95437622070312,251.4521942138672,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.20425796508789,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662841796875,0.0,0.0,6.52900998829864e-05,290.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538635253906,0.0,0.0,9.82194032985717e-05,290.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667724609375,0.0,0.0,7.25445497664623e-05,289.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05633544921875,0.0,0.0,9.821946150623262e-05,291.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.089599609375,0.0,0.0,0.0004659105616156,287.6984558105469,294.1499938964844,251.4499969482422,250.9587860107422,251.95437622070312,251.4521942138672,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.20425796508789,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581970214844,0.0,0.0,6.529337406391278e-05,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458068847656,0.0,0.0,9.822432912187652e-05,290.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05865478515625,0.0,0.0,7.254818774526939e-05,289.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482788085937,0.0,0.0,9.822438732953742e-05,291.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08135986328125,0.0,0.0,0.0004659339319914,287.6901550292969,294.1499938964844,251.4499969482422,250.9598693847656,251.949951171875,251.4519958496093,285.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.19974899291992,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500793457031,0.0,0.0,6.529655365739018e-05,290.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03778076171875,0.0,0.0,9.822911670198664e-05,290.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.050537109375,0.0,0.0,7.25517311366275e-05,289.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0402526855469,0.0,0.0,9.822917490964755e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731201171875,0.0,0.0,0.0004659566329792,287.6818542480469,294.1499938964844,251.4499969482422,250.9609375,251.945556640625,251.45181274414065,285.6065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.0073661478236317,60.0,-23.195219039916992,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03387451171875,0.0,0.0,6.530259270220995e-05,290.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.021728515625,0.0,0.0,9.823820437304676e-05,290.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343322753906,0.0,0.0,7.255843956954777e-05,289.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0241394042969,0.0,0.0,9.823826258070768e-05,291.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566101074219,0.0,0.0,0.0004659997648559,287.66522216796875,294.1499938964844,251.4499969482422,250.9630584716797,251.9368896484375,251.4514923095703,285.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.186071395874023,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03387451171875,0.0,0.0,6.530259270220995e-05,290.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.021728515625,0.0,0.0,9.823820437304676e-05,290.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343322753906,0.0,0.0,7.255843956954777e-05,289.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0241394042969,0.0,0.0,9.823826258070768e-05,291.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566101074219,0.0,0.0,0.0004659997648559,287.66522216796875,294.1499938964844,251.4499969482422,250.9630584716797,251.9368896484375,251.4514923095703,285.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.186071395874023,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,6.53080569463782e-05,290.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0056457519531,0.0,0.0,9.824642620515078e-05,290.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180969238281,0.0,0.0,7.2564507718198e-05,289.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.008056640625,0.0,0.0,9.82464844128117e-05,291.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04010009765625,0.0,0.0,0.0004660387348849,287.6485900878906,294.1499938964844,251.4499969482422,250.9651336669922,251.9283599853516,251.45123291015625,285.57305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995613634586,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.1767520904541,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,6.53080569463782e-05,290.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0056457519531,0.0,0.0,9.824642620515078e-05,290.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180969238281,0.0,0.0,7.2564507718198e-05,289.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.008056640625,0.0,0.0,9.82464844128117e-05,291.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04010009765625,0.0,0.0,0.0004660387348849,287.6485900878906,294.1499938964844,251.4499969482422,250.9651336669922,251.9283599853516,251.45123291015625,285.57305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995613634586,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.1767520904541,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014038085937,0.0,0.0,6.531273538712412e-05,290.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98956298828125,0.0,0.0,9.82534620561637e-05,290.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018310546875,0.0,0.0,7.256970275193453e-05,289.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9919128417969,0.0,0.0,9.82535202638246e-05,291.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235900878906,0.0,0.0,0.0004660721169784,287.6319580078125,294.1499938964844,251.4499969482422,250.9671630859375,251.9199981689453,251.4510192871093,285.55633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179310313963015e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.16719055175781,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014038085937,0.0,0.0,6.531273538712412e-05,290.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98956298828125,0.0,0.0,9.82534620561637e-05,290.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018310546875,0.0,0.0,7.256970275193453e-05,289.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9919128417969,0.0,0.0,9.82535202638246e-05,291.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235900878906,0.0,0.0,0.0004660721169784,287.6319580078125,294.1499938964844,251.4499969482422,250.9671630859375,251.9199981689453,251.4510192871093,285.55633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179310313963015e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.16719055175781,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98516845703125,0.0,0.0,6.531643157359213e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97344970703125,0.0,0.0,9.825902088778092e-05,290.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,7.257381366798654e-05,289.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757995605469,0.0,0.0,9.825907909544183e-05,291.015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.007080078125,0.0,0.0,0.0004660984850488,287.6153259277344,294.1499938964844,251.4499969482422,250.9691162109375,251.9117889404297,251.45083618164065,285.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.157316207885746,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98516845703125,0.0,0.0,6.531643157359213e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97344970703125,0.0,0.0,9.825902088778092e-05,290.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,7.257381366798654e-05,289.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757995605469,0.0,0.0,9.825907909544183e-05,291.015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.007080078125,0.0,0.0,0.0004660984850488,287.6153259277344,294.1499938964844,251.4499969482422,250.9691162109375,251.9117889404297,251.45083618164065,285.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.157316207885746,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770202636719,0.0,0.0,6.53179085929878e-05,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,9.826124005485326e-05,290.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774780273437,0.0,0.0,7.257545075844973e-05,289.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677124023437,0.0,0.0,9.826129826251416e-05,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9988098144531,0.0,0.0,0.0004661090206354,287.60699462890625,294.1499938964844,251.4499969482422,250.97007751464844,251.90773010253903,251.4507598876953,285.5312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510066034269e-09,0.000994217232801,-0.0126454699784517,0.0,0.0,0.0,-0.0073849819600582,60.0,-23.15225982666016,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689025878906,0.0,0.0,6.5319036366418e-05,290.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.95733642578125,0.0,0.0,9.826294262893498e-05,290.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693298339844,0.0,0.0,7.257670949911699e-05,289.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95965576171875,0.0,0.0,9.826300083659588e-05,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99053955078125,0.0,0.0,0.0004661170823965,287.59869384765625,294.1499938964844,251.4499969482422,250.9710235595703,251.90370178222656,251.45069885253903,285.5228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525786957778e-09,0.0009942344622686,-0.0126507505774497,0.0,0.0,0.0,-0.0073859812691807,60.0,-23.147092819213867,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95263671875,0.0,0.0,6.53202660032548e-05,290.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94122314453125,0.0,0.0,9.826478344621135e-05,289.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530639648437,0.0,0.0,7.257807010319084e-05,289.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435119628906,0.0,0.0,9.826484165387228e-05,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739990234375,0.0,0.0,0.0004661258426494,287.58203125,294.1499938964844,251.4499969482422,250.97283935546875,251.89578247070312,251.45057678222656,285.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192704932710512e-09,0.0009942530887201,-0.0126564595848321,0.0,0.0,0.0,-0.0073870616033673,60.0,-23.13641929626465,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95263671875,0.0,0.0,6.53202660032548e-05,290.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94122314453125,0.0,0.0,9.826478344621135e-05,289.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530639648437,0.0,0.0,7.257807010319084e-05,289.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435119628906,0.0,0.0,9.826484165387228e-05,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739990234375,0.0,0.0,0.0004661258426494,287.58203125,294.1499938964844,251.4499969482422,250.97283935546875,251.89578247070312,251.45057678222656,285.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192704932710512e-09,0.0009942530887201,-0.0126564595848321,0.0,0.0,0.0,-0.0073870616033673,60.0,-23.13641929626465,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9363708496094,0.0,0.0,6.532012048410252e-05,290.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92510986328125,0.0,0.0,9.826457244344056e-05,289.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367980957031,0.0,0.0,7.257791730808094e-05,289.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273376464844,0.0,0.0,9.826463065110148e-05,291.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,0.0004661248531192,287.5653686523437,294.1499938964844,251.4499969482422,250.97457885742188,251.88800048828125,251.45046997070312,285.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.1924526900393175e-09,0.0009942509932443,-0.0126557983458042,0.0,0.0,0.0,-0.007386936340481,60.0,-23.125293731689453,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
