time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625800,290.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9363708496094,0.0,0.0,6.532012048410252e-05,290.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92510986328125,0.0,0.0,9.826457244344056e-05,289.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367980957031,0.0,0.0,7.257791730808094e-05,289.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273376464844,0.0,0.0,9.826463065110148e-05,291.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,0.0004661248531192,287.5653686523437,294.1499938964844,251.4499969482422,250.97457885742188,251.88800048828125,251.45046997070312,285.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.1924526900393175e-09,0.0009942509932443,-0.0126557983458042,0.0,0.0,0.0,-0.007386936340481,60.0,-23.125293731689453,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92010498046875,0.0,0.0,6.531833059852943e-05,290.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089660644531,0.0,0.0,9.826188033912332e-05,289.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205017089844,0.0,0.0,7.257592369569466e-05,289.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91119384765625,0.0,0.0,9.826193854678422e-05,291.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9409484863281,0.0,0.0,0.0004661120765376,287.5487365722656,294.1499938964844,251.4499969482422,250.9762420654297,251.88034057617188,251.4503936767578,285.4726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189265017691014e-09,0.0009942236356437,-0.0126474471762776,0.0,0.0,0.0,-0.0073853563517332,60.0,-23.113636016845703,-0.0,-6.739570324043599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92010498046875,0.0,0.0,6.531833059852943e-05,290.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089660644531,0.0,0.0,9.826188033912332e-05,289.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205017089844,0.0,0.0,7.257592369569466e-05,289.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91119384765625,0.0,0.0,9.826193854678422e-05,291.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9409484863281,0.0,0.0,0.0004661120765376,287.5487365722656,294.1499938964844,251.4499969482422,250.9762420654297,251.88034057617188,251.4503936767578,285.4726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189265017691014e-09,0.0009942236356437,-0.0126474471762776,0.0,0.0,0.0,-0.0073853563517332,60.0,-23.113636016845703,-0.0,-6.739570324043599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90380859375,0.0,0.0,6.53147217235528e-05,290.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.892822265625,0.0,0.0,9.825645247474311e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042053222656,0.0,0.0,7.257191464304924e-05,289.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.89501953125,0.0,0.0,9.825650340644644e-05,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244079589844,0.0,0.0,0.0004660862905438,287.5320739746094,294.1499938964844,251.4499969482422,250.9777984619141,251.8728179931641,251.4503173828125,285.4559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182834605932385e-09,0.0009941686876118,-0.0126306004822254,0.0,0.0,0.0,-0.0073821684345602,60.0,-23.10137939453125,-0.0,-6.738824964713785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90380859375,0.0,0.0,6.53147217235528e-05,290.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.892822265625,0.0,0.0,9.825645247474311e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042053222656,0.0,0.0,7.257191464304924e-05,289.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.89501953125,0.0,0.0,9.825650340644644e-05,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244079589844,0.0,0.0,0.0004660862905438,287.5320739746094,294.1499938964844,251.4499969482422,250.9777984619141,251.8728179931641,251.4503173828125,285.4559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182834605932385e-09,0.0009941686876118,-0.0126306004822254,0.0,0.0,0.0,-0.0073821684345602,60.0,-23.10137939453125,-0.0,-6.738824964713785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8956604003906,0.0,0.0,6.531226972583681e-05,290.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847351074219,0.0,0.0,9.825276356423274e-05,289.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960876464844,0.0,0.0,7.256919343490154e-05,289.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869323730469,0.0,0.0,9.825282177189364e-05,290.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161376953125,0.0,0.0,0.0004660688282456,287.52374267578125,294.1499938964844,251.4499969482422,250.97854614257807,251.8690948486328,251.4502868652344,285.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941366733983,5.178475870337706e-09,0.0009941314347088,-0.0126191806048154,0.0,0.0,0.0,-0.0073800077661871,60.0,-23.09503746032715,-0.0,-6.73831976882866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88751220703125,0.0,0.0,6.530910468427464e-05,290.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87664794921875,0.0,0.0,9.824799781199545e-05,289.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.887939453125,0.0,0.0,7.256567187141627e-05,289.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788146972656,0.0,0.0,9.824805601965636e-05,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078674316406,0.0,0.0,0.0004660462145693,287.5154113769531,294.1499938964844,251.4499969482422,250.9792633056641,251.8654022216797,251.4502716064453,285.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172835049194191e-09,0.0009940832387655,-0.012604403309524,0.0,0.0,0.0,-0.0073772114701569,60.0,-23.08845901489257,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712463378906,0.0,0.0,6.530132668558508e-05,290.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605041503906,0.0,0.0,9.823630534810944e-05,289.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87164306640625,0.0,0.0,7.255703530972824e-05,289.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626403808594,0.0,0.0,9.823635627981277e-05,290.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913269042969,0.0,0.0,0.0004659907426685,287.4987487792969,294.1499938964844,251.4499969482422,250.9806060791016,251.85812377929688,251.45022583007807,285.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.1589985616828934e-09,0.0009939648443832,-0.0125681543722748,0.0,0.0,0.0,-0.0073703522793948,60.0,-23.074831008911133,-0.0,-6.736061664014414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712463378906,0.0,0.0,6.530132668558508e-05,290.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605041503906,0.0,0.0,9.823630534810944e-05,289.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87164306640625,0.0,0.0,7.255703530972824e-05,289.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626403808594,0.0,0.0,9.823635627981277e-05,290.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913269042969,0.0,0.0,0.0004659907426685,287.4987487792969,294.1499938964844,251.4499969482422,250.9806060791016,251.85812377929688,251.45022583007807,285.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.1589985616828934e-09,0.0009939648443832,-0.0125681543722748,0.0,0.0,0.0,-0.0073703522793948,60.0,-23.074831008911133,-0.0,-6.736061664014414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8549499511719,0.0,0.050000000745058,6.529043457703665e-05,290.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8443298339844,0.0,0.050000000745058,9.821991989156233e-05,289.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8553161621094,0.0,0.050000000745058,7.254492811625823e-05,289.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8464660644531,0.0,0.050000000745058,9.82199708232656e-05,290.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8747863769531,0.0,0.050000000745058,0.0004659130063373,287.4820861816406,291.1499938964844,251.4499969482422,250.9818420410156,251.8509826660156,251.4501800537109,285.4059143066406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938041912391,5.13960562997795e-09,0.000993799068965,-0.0125173460692167,0.0,0.0,0.0,-0.0073607382364571,60.0,-23.06024932861328,-0.0,-6.733814217341205e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8549499511719,0.0,0.050000000745058,6.529043457703665e-05,290.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8443298339844,0.0,0.050000000745058,9.821991989156233e-05,289.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8553161621094,0.0,0.050000000745058,7.254492811625823e-05,289.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8464660644531,0.0,0.050000000745058,9.82199708232656e-05,290.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8747863769531,0.0,0.050000000745058,0.0004659130063373,287.4820861816406,291.1499938964844,251.4499969482422,250.9818420410156,251.8509826660156,251.4501800537109,285.4059143066406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938041912391,5.13960562997795e-09,0.000993799068965,-0.0125173460692167,0.0,0.0,0.0,-0.0073607382364571,60.0,-23.06024932861328,-0.0,-6.733814217341205e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1828918457031,0.6326534748077393,0.050000000745058,0.0285915676504373,290.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806945800781,0.6326534748077393,0.050000000745058,0.0430118516087532,290.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1829528808594,0.6326534748077393,0.050000000745058,0.0317684076726436,289.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811218261719,0.6326534748077393,0.050000000745058,0.0430118553340435,290.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869812011719,0.6326534748077393,0.050000000745058,0.204029694199562,285.8892517089844,291.1499938964844,251.4499969482422,250.9823608398437,275.24346923828125,281.9366760253906,285.1260986328125,1.0,0.1096981912851333,0.0,0.0,1.0,1.0,-0.4330198168754577,2.315234013394729e-07,0.4330195784568786,-0.1347369998693466,0.0,0.0,0.0,10.251153945922852,60.0,-991.5407104492188,-0.0,12.283702850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.6309782862663269,0.050000000745058,0.0316662676632404,290.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.6309782862663269,0.050000000745058,0.047637291252613,290.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.6309782862663269,0.050000000745058,0.0351847410202026,289.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.6309782862663269,0.050000000745058,0.047637291252613,290.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.6309782862663269,0.050000000745058,0.2259708046913147,284.6762084960937,291.1499938964844,251.4499969482422,250.9827575683593,278.8041381835937,290.4649658203125,284.1757507324219,1.0,0.1210952028632164,0.1344984024763107,0.1344984024763107,1.0,1.0,-0.4820097684860229,0.0094747161492705,0.4725350439548492,-0.1379498839378357,0.0,0.0,0.0,12.503669738769531,60.0,-1637.721923828125,-0.0,16.682254791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918678391680605e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337280273437,0.5866116285324097,0.050000000745058,0.0319176539778709,290.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337280273437,0.5866116285324097,0.050000000745058,0.0480154640972614,290.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337280273437,0.5866116285324097,0.050000000745058,0.035464059561491,289.777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337280273437,0.5866116285324097,0.050000000745058,0.0480154640972614,290.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337280273437,0.5866116285324097,0.050000000745058,0.227764680981636,283.5665588378906,291.1499938964844,251.4499969482422,250.9831085205078,278.8870849609375,290.92584228515625,283.2799987792969,1.0,0.1351369619369506,0.123401440680027,0.123401440680027,1.0,1.0,-0.4858409464359283,0.0070401662960648,0.4788007736206054,-0.1412157565355301,0.0,0.0,1.0,17.759483337402344,60.0,-1582.9560546875,-0.0,21.261363983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507263183594,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.529871659403743e-21,-6.918677583887038e-21,2.388806126431688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
626640,290.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.30792236328125,0.5707665085792542,0.050000000745058,0.0319773480296134,290.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.30792236328125,0.5707665085792542,0.050000000745058,0.0481052659451961,290.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.30792236328125,0.5707665085792542,0.050000000745058,0.0355303846299648,289.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.30792236328125,0.5707665085792542,0.050000000745058,0.0481052659451961,290.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.30792236328125,0.5707665085792542,0.050000000745058,0.2281906753778457,283.2569580078125,291.1499938964844,251.4499969482422,250.98318481445312,278.8857421875,290.9194641113281,283.1375427246094,1.0,0.140605628490448,0.1153613328933715,0.1153613328933715,1.0,1.0,-0.4867496490478515,0.005092913750559,0.4816567599773407,-0.1433558017015457,0.0,0.0,1.0,20.013580322265625,60.0,-110.21925354003906,-6569.10791015625,23.19244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11541748046875,306.4317932128906,278.1499938964844,0.0,18000.0,313.1499938964844,3064.083740234375,18000.0,0.0,0.0,0.0061332331970334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298751711845398,0.3298765420913696,-1.3949401136414965e-06,0.0,6.224452135938918e-06,0.0,0.0,5.614780902862549,0.0,0.0,0.0,0.2321085631847381,4.0,0.0,1.0
626700,290.0032043457031,297.1499938964844,293.1499938964844,0.0007286415784619,-69.99040222167969,284.4141845703125,0.5490685701370239,0.050000000745058,0.0320734120905399,290.5356140136719,297.1499938964844,293.1499938964844,0.0005409673321992,-54.50149917602539,284.13836669921875,0.5490685701370239,0.050000000745058,0.0482497848570346,290.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6875915527344,0.5490685701370239,0.050000000745058,0.0356371253728866,289.7479248046875,297.1499938964844,293.1499938964844,0.0007368210353888,-74.53063201904297,284.3893127441406,0.5490685701370239,0.050000000745058,0.0482497848570346,290.8981628417969,297.1499938964844,293.1499938964844,0.0004728817148134,-188.6924285888672,284.0816955566406,0.5490685701370239,0.050000000745058,0.2288762032985687,283.7269592285156,291.1499938964844,251.4499969482422,250.9832305908203,278.88446044921875,290.9024658203125,284.4462890625,1.0,0.149014264345169,0.1019679680466651,0.1019679680466651,1.0,1.0,-0.4882120192050934,0.0026693677064031,0.4855426549911499,-0.146092027425766,0.0,0.0,1.0,23.680004119873047,60.0,2349.572998046875,-7584.916015625,26.347124099731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5262756347656,308.2657775878906,278.1499938964844,0.0,18000.0,313.1499938964844,6553.7822265625,19080.0,0.0,0.0,0.0257764942944049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8154149055480957,0.815420389175415,-5.519742444448639e-06,0.0,2.615986522869207e-05,0.0,0.0,60.54563903808594,0.0,0.0,0.0,0.4838543534278869,4.0,0.0,1.0
626760,290.0061950683594,297.1499938964844,293.1499938964844,0.0014042746042832,-129.04632568359375,287.0412292480469,0.5323325991630554,0.050000000745058,0.0321652367711067,290.5337829589844,297.1499938964844,293.1499938964844,0.0011188486823812,-108.2712860107422,286.6116027832031,0.5323325991630554,0.050000000745058,0.0483879148960113,290.0377502441406,297.1499938964844,293.1499938964844,0.0010078347986564,-72.03417205810547,286.3666687011719,0.5323325991630554,0.050000000745058,0.0357391498982906,289.7467956542969,297.1499938964844,293.1499938964844,0.0014798749471083,-143.2078094482422,287.13037109375,0.5323325991630554,0.050000000745058,0.0483879148960113,290.8961486816406,297.1499938964844,293.1499938964844,0.0009820730192586,-450.8073120117188,286.4245300292969,0.5323325991630554,0.050000000745058,0.2295314371585846,285.188232421875,291.1499938964844,251.4499969482422,250.983154296875,278.89111328125,290.89617919921875,285.8478088378906,1.0,0.1565857827663421,0.0894891992211341,0.0894891992211341,0.9995085597038268,1.0,-0.4896097779273987,0.0012960594613105,0.4883137345314026,-0.1477671712636947,0.0,0.0,1.0,27.18758201599121,60.0,2857.40087890625,-7588.32080078125,29.382116317749023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.25048828125,307.5935363769531,278.1499938964844,0.0,18000.0,313.1499938964844,11721.7666015625,19080.0,0.0,0.0,0.0450959131121635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100864291191101,1.1008743047714231,-1.0010136975324713e-05,0.0,4.57666210422758e-05,0.0,0.0,148.35830688476562,0.0,0.0,0.0,0.6142244338989258,4.0,0.0,1.0
626820,290.034912109375,297.1499938964844,293.1499938964844,0.0023882747627794,-209.0876922607422,290.26568603515625,0.51274174451828,0.050000000745058,0.0323050543665885,290.5482482910156,297.1499938964844,293.1499938964844,0.0019690715707838,-181.5644989013672,289.642333984375,0.51274174451828,0.050000000745058,0.0485982559621334,290.0616455078125,297.1499938964844,293.1499938964844,0.0020180288702249,-137.4359130859375,289.6717834472656,0.51274174451828,0.050000000745058,0.0358945056796073,289.76568603515625,297.1499938964844,293.1499938964844,0.0025751574430614,-237.36114501953125,290.5267639160156,0.51274174451828,0.050000000745058,0.0485982559621334,290.91229248046875,297.1499938964844,293.1499938964844,0.0017064679414033,-746.419189453125,289.2656555175781,0.51274174451828,0.050000000745058,0.2305292040109634,286.8665466308594,291.1499938964844,251.4499969482422,250.98280334472656,278.9156188964844,290.9080810546875,287.2362060546875,1.0,0.1673905402421951,0.0715121403336525,0.0715121403336525,0.998697817325592,1.0,-0.4917382299900055,0.0003749648458324,0.4913632571697235,-0.1491500586271286,0.0,0.0,1.0,32.529048919677734,60.0,2477.941162109375,-7333.7216796875,34.03617858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6279602050781,306.27569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,16301.2412109375,19080.0,0.0,0.0,0.0770259052515029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2985934019088743,1.298607349395752,-1.392683043377474e-05,0.0,7.817149889888242e-05,0.0,0.0,243.4865875244141,0.0,0.0,0.0,0.7135940194129944,4.0,0.0,1.0
626880,290.04302978515625,297.1499938964844,293.1499938964844,0.0025860331952571,-224.5818328857422,290.8136901855469,0.5095375776290894,0.050000000745058,0.032332669943571,290.55291748046875,297.1499938964844,293.1499938964844,0.0021405261941254,-195.8218231201172,290.1542663574219,0.5095375776290894,0.050000000745058,0.0486398003995418,290.0685729980469,297.1499938964844,293.1499938964844,0.0022204590495675,-150.02955627441406,290.2335510253906,0.5095375776290894,0.050000000745058,0.0359251908957958,289.77178955078125,297.1499938964844,293.1499938964844,0.0027959453873336,-255.5948486328125,291.1081848144531,0.5095375776290894,0.050000000745058,0.0486398003995418,290.9176025390625,297.1499938964844,293.1499938964844,0.0018516290001571,-803.5704345703125,289.7395935058594,0.5095375776290894,0.050000000745058,0.230726271867752,287.1230163574219,291.1499938964844,251.4499969482422,250.98269653320312,278.92205810546875,290.9128723144531,287.4668273925781,1.0,0.169435054063797,0.0681081786751747,0.0681081786751747,0.998525619506836,1.0,-0.4921586215496063,0.000288783776341,0.4918698370456695,-0.149327352643013,0.0,0.0,1.0,33.58405303955078,60.0,2363.14892578125,-7280.4912109375,34.96004104614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3585205078125,306.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,16841.984375,19080.0,0.0,0.0,0.0836859196424484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.31995689868927,1.319971203804016,-1.4388822819455528e-05,0.0,8.493057248415425e-05,0.0,0.0,255.70233154296875,0.0,0.0,0.0,0.7243213653564453,4.0,0.0,1.0
626940,290.0955810546875,297.1499938964844,293.1499938964844,0.0036195111460983,-301.0496826171875,293.4550476074219,0.4954178631305694,0.050000000745058,0.0324756614863872,290.5848999023437,297.1499938964844,293.1499938964844,0.0030321066733449,-266.45587158203125,292.6224365234375,0.4954178631305694,0.050000000745058,0.0488549061119556,290.1146545410156,297.1499938964844,293.1499938964844,0.0032721364405006,-212.1617126464844,292.9413452148437,0.4954178631305694,0.050000000745058,0.0360840670764446,289.81414794921875,297.1499938964844,293.1499938964844,0.0039612771943211,-345.8135070800781,293.9183349609375,0.4954178631305694,0.050000000745058,0.0488549061119556,290.9551086425781,297.1499938964844,293.1499938964844,0.0025972358416765,-1083.800048828125,292.0087890625,0.4954178631305694,0.050000000745058,0.231746643781662,288.3372802734375,291.1499938964844,251.4499969482422,250.9818420410156,278.96295166015625,290.9485168457031,288.5992431640625,1.0,0.1796162724494934,0.0514073073863983,0.0514073073863983,0.997542679309845,1.0,-0.4943352937698364,7.103056850610301e-05,0.4942642748355865,-0.1500142365694046,0.0,0.0,1.0,39.04674530029297,60.0,1764.1790771484375,-7053.02880859375,39.76823425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.285400390625,305.0644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18446.583984375,20160.0,0.0,0.0,0.1199842095375061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381405472755432,1.3814212083816528,-1.575970418343786e-05,0.0,0.0001217687167809,0.0,0.0,293.10235595703125,0.0,0.0,0.0,0.7701630592346191,4.0,0.0,1.0
627000,290.0955810546875,297.1499938964844,293.1499938964844,0.0036195111460983,-301.0496826171875,293.4550476074219,0.4954178631305694,0.050000000745058,0.0324756614863872,290.5848999023437,297.1499938964844,293.1499938964844,0.0030321066733449,-266.45587158203125,292.6224365234375,0.4954178631305694,0.050000000745058,0.0488549061119556,290.1146545410156,297.1499938964844,293.1499938964844,0.0032721364405006,-212.1617126464844,292.9413452148437,0.4954178631305694,0.050000000745058,0.0360840670764446,289.81414794921875,297.1499938964844,293.1499938964844,0.0039612771943211,-345.8135070800781,293.9183349609375,0.4954178631305694,0.050000000745058,0.0488549061119556,290.9551086425781,297.1499938964844,293.1499938964844,0.0025972358416765,-1083.800048828125,292.0087890625,0.4954178631305694,0.050000000745058,0.231746643781662,288.3372802734375,291.1499938964844,251.4499969482422,250.9818420410156,278.96295166015625,290.9485168457031,288.5992431640625,1.0,0.1796162724494934,0.0514073073863983,0.0514073073863983,0.997542679309845,1.0,-0.4943352937698364,7.103056850610301e-05,0.4942642748355865,-0.1500142365694046,0.0,0.0,1.0,39.04674530029297,60.0,1764.1790771484375,-7053.02880859375,39.76823425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.285400390625,305.0644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18446.583984375,20160.0,0.0,0.0,0.1199842095375061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381405472755432,1.3814212083816528,-1.575970418343786e-05,0.0,0.0001217687167809,0.0,0.0,293.10235595703125,0.0,0.0,0.0,0.7701630592346191,4.0,0.0,1.0
627060,290.1522216796875,297.1499938964844,293.1499938964844,0.0045399134978652,-361.4808044433594,295.5258178710937,0.4857253134250641,0.050000000745058,0.0325940512120723,290.6209411621094,297.1499938964844,293.1499938964844,0.0038096094503998,-322.5531921386719,294.5633850097656,0.4857253134250641,0.050000000745058,0.0490330047905445,290.1654663085937,297.1499938964844,293.1499938964844,0.0041968352161347,-261.2729797363281,295.0640563964844,0.4857253134250641,0.050000000745058,0.0362156108021736,289.8621520996094,297.1499938964844,293.1499938964844,0.0050276480615139,-417.5619812011719,296.1280822753906,0.4857253134250641,0.050000000745058,0.0490330047905445,290.9985046386719,297.1499938964844,293.1499938964844,0.003228559391573,-1302.1070556640625,293.778076171875,0.4857253134250641,0.050000000745058,0.2325914651155471,289.30133056640625,291.1499938964844,251.4499969482422,250.98062133789065,279.0062866210937,290.9913635253906,289.51544189453125,1.0,0.1875939816236496,0.0392028391361236,0.0392028391361236,0.996425211429596,1.0,-0.4961375296115875,2.241767651867121e-05,0.496115118265152,-0.1504452675580978,0.0,0.0,1.0,43.56976318359375,63.0,1335.7803955078125,-6988.51513671875,43.78051376342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9031066894531,304.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,19808.6640625,20160.0,0.0,0.0,0.1522361636161804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314981698989868,1.431515097618103,-1.6923388102441095e-05,0.0,0.0001545003615319,0.0,0.0,326.1583251953125,0.0,0.0,0.0,0.7820357084274292,4.0,0.0,1.0
627120,290.1522216796875,297.1499938964844,293.1499938964844,0.0045399134978652,-361.4808044433594,295.5258178710937,0.4857253134250641,0.050000000745058,0.0325940512120723,290.6209411621094,297.1499938964844,293.1499938964844,0.0038096094503998,-322.5531921386719,294.5633850097656,0.4857253134250641,0.050000000745058,0.0490330047905445,290.1654663085937,297.1499938964844,293.1499938964844,0.0041968352161347,-261.2729797363281,295.0640563964844,0.4857253134250641,0.050000000745058,0.0362156108021736,289.8621520996094,297.1499938964844,293.1499938964844,0.0050276480615139,-417.5619812011719,296.1280822753906,0.4857253134250641,0.050000000745058,0.0490330047905445,290.9985046386719,297.1499938964844,293.1499938964844,0.003228559391573,-1302.1070556640625,293.778076171875,0.4857253134250641,0.050000000745058,0.2325914651155471,289.30133056640625,291.1499938964844,251.4499969482422,250.98062133789065,279.0062866210937,290.9913635253906,289.51544189453125,1.0,0.1875939816236496,0.0392028391361236,0.0392028391361236,0.996425211429596,1.0,-0.4961375296115875,2.241767651867121e-05,0.496115118265152,-0.1504452675580978,0.0,0.0,1.0,43.56976318359375,63.0,1335.7803955078125,-6988.51513671875,43.78051376342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9031066894531,304.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,19808.6640625,20160.0,0.0,0.0,0.1522361636161804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314981698989868,1.431515097618103,-1.6923388102441095e-05,0.0,0.0001545003615319,0.0,0.0,326.1583251953125,0.0,0.0,0.0,0.7820357084274292,4.0,0.0,1.0
627180,290.2080993652344,297.1499938964844,293.1499938964844,0.0054011093452572,-410.7922058105469,297.2131652832031,0.4770422279834747,0.050000000745058,0.0327065773308277,290.6571960449219,297.1499938964844,293.1499938964844,0.0045161023736,-368.51904296875,296.15008544921875,0.4770422279834747,0.050000000745058,0.0492022894322872,290.216064453125,297.1499938964844,293.1499938964844,0.0050524650141596,-301.359375,296.7938842773437,0.4770422279834747,0.050000000745058,0.0363406427204608,289.91021728515625,297.1499938964844,293.1499938964844,0.006061116233468,-476.5350036621094,297.9346923828125,0.4770422279834747,0.050000000745058,0.0492022894322872,291.0428466796875,297.1499938964844,293.1499938964844,0.0037816043477505,-1477.8599853515625,295.2144775390625,0.4770422279834747,0.050000000745058,0.2333944737911224,290.1009216308594,291.1499938964844,251.4499969482422,250.97906494140625,279.0497131347656,291.0357360839844,290.2809753417969,1.0,0.1949721276760101,0.031347420066595,0.031347420066595,0.9953077435493468,1.0,-0.4978504478931427,1.0048996955447365e-05,0.497840404510498,-0.150819644331932,0.0,0.0,1.0,47.8688850402832,66.0,1056.1199951171875,-7044.84716796875,47.62038040161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0690612792969,304.9005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.55859375,20160.0,0.0,0.0,0.1793902516365051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440714716911316,1.4407318830490112,-1.7142010619863868e-05,0.0,0.0001820582983782,0.0,0.0,332.4988708496094,0.0,0.0,0.0,0.7866529226303101,4.0,0.0,1.0
627240,290.2080993652344,297.1499938964844,293.1499938964844,0.0054011093452572,-410.7922058105469,297.2131652832031,0.4770422279834747,0.050000000745058,0.0327065773308277,290.6571960449219,297.1499938964844,293.1499938964844,0.0045161023736,-368.51904296875,296.15008544921875,0.4770422279834747,0.050000000745058,0.0492022894322872,290.216064453125,297.1499938964844,293.1499938964844,0.0050524650141596,-301.359375,296.7938842773437,0.4770422279834747,0.050000000745058,0.0363406427204608,289.91021728515625,297.1499938964844,293.1499938964844,0.006061116233468,-476.5350036621094,297.9346923828125,0.4770422279834747,0.050000000745058,0.0492022894322872,291.0428466796875,297.1499938964844,293.1499938964844,0.0037816043477505,-1477.8599853515625,295.2144775390625,0.4770422279834747,0.050000000745058,0.2333944737911224,290.1009216308594,291.1499938964844,251.4499969482422,250.97906494140625,279.0497131347656,291.0357360839844,290.2809753417969,1.0,0.1949721276760101,0.031347420066595,0.031347420066595,0.9953077435493468,1.0,-0.4978504478931427,1.0048996955447365e-05,0.497840404510498,-0.150819644331932,0.0,0.0,1.0,47.8688850402832,66.0,1056.1199951171875,-7044.84716796875,47.62038040161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0690612792969,304.9005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.55859375,20160.0,0.0,0.0,0.1793902516365051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440714716911316,1.4407318830490112,-1.7142010619863868e-05,0.0,0.0001820582983782,0.0,0.0,332.4988708496094,0.0,0.0,0.0,0.7866529226303101,4.0,0.0,1.0
627300,290.2347106933594,297.1499938964844,293.1499938964844,0.0058223064988851,-432.3782653808594,297.9515991210937,0.4727142453193664,0.050000000745058,0.0327613838016986,290.6748046875,297.1499938964844,293.1499938964844,0.0048527587205171,-388.64947509765625,296.8453369140625,0.4727142453193664,0.050000000745058,0.0492847338318824,290.2405090332031,297.1499938964844,293.1499938964844,0.0054673505946993,-318.8708801269531,297.55010986328125,0.4727142453193664,0.050000000745058,0.0364015363156795,289.9333801269531,297.1499938964844,293.1499938964844,0.0065805562771856,-502.4368286132813,298.7264404296875,0.4727142453193664,0.050000000745058,0.0492847338318824,291.06451416015625,297.1499938964844,293.1499938964844,0.0040374319069087,-1553.9346923828125,295.8412170410156,0.4727142453193664,0.050000000745058,0.2337855547666549,290.4557800292969,291.1499938964844,251.4499969482422,250.97817993164065,279.0710754394531,291.0575561523437,290.62384033203125,1.0,0.1984443962574005,0.0290054008364677,0.0290054008364677,0.9947490692138672,1.0,-0.4986847043037414,7.82854203862371e-06,0.4986768662929535,-0.1509971469640731,0.0,0.0,1.0,49.96268844604492,66.0,962.564208984375,-7112.98193359375,49.49976348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3111877441406,305.1328125,278.1499938964844,0.0,18000.0,313.1499938964844,20110.404296875,21240.0,0.0,0.0,0.1909024119377136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423598051071167,1.442376971244812,-1.7181177099701017e-05,0.0,0.0001937416673172,0.0,0.0,333.6390991210937,0.0,0.0,0.0,0.8024769425392151,4.0,0.0,1.0
627360,290.26025390625,297.1499938964844,293.1499938964844,0.0062410770915448,-452.2068786621094,298.635009765625,0.4682778120040893,0.050000000745058,0.0328150913119316,290.69189453125,297.1499938964844,293.1499938964844,0.0051815784536302,-407.1471557617188,297.4893798828125,0.4682778120040893,0.050000000745058,0.0493655316531658,290.26422119140625,297.1499938964844,293.1499938964844,0.0058777653612196,-334.9387512207031,298.2493591308594,0.4682778120040893,0.050000000745058,0.0364612154662609,289.9557800292969,297.1499938964844,293.1499938964844,0.007106905337423,-526.276123046875,299.4593200683594,0.4682778120040893,0.050000000745058,0.0493655316531658,291.0856018066406,297.1499938964844,293.1499938964844,0.004282355774194,-1623.3636474609375,296.4208984375,0.4682778120040893,0.050000000745058,0.2341688275337219,290.7895202636719,291.1499938964844,251.4499969482422,250.97720336914065,279.09197998046875,291.078857421875,290.9493408203125,1.0,0.2017872929573059,0.0276729092001914,0.0276729092001914,0.9942486882209778,1.0,-0.4995023012161255,6.765820216969587e-06,0.4994955360889435,-0.1511693298816681,0.0,0.0,1.0,52.01469421386719,69.0,897.9976806640625,-7214.25341796875,51.34751129150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6341857910156,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,20884.1328125,21240.0,0.0,0.0,0.2010389566421508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698445796966553,1.469862461090088,-1.78422069438966e-05,0.0,0.0002040289837168,0.0,0.0,353.07794189453125,0.0,0.0,0.0,0.8029671907424927,4.0,0.0,1.0
627420,290.3079528808594,297.1499938964844,293.1499938964844,0.0070741167291998,-486.84674072265625,299.8688049316406,0.4590114653110504,0.050000000745058,0.03291941806674,290.7244567871094,297.1499938964844,293.1499938964844,0.0058182058855891,-439.4796752929688,298.6553649902344,0.4590114653110504,0.050000000745058,0.0495224706828594,290.3092956542969,297.1499938964844,293.1499938964844,0.0066887298598885,-362.986572265625,299.5102844238281,0.4590114653110504,0.050000000745058,0.0365771278738975,289.9979553222656,297.1499938964844,293.1499938964844,0.0081863244995474,-568.0858764648438,300.7817077636719,0.4590114653110504,0.050000000745058,0.0495224706828594,291.12579345703125,297.1499938964844,293.1499938964844,0.0047420752234756,-1743.408935546875,297.4703369140625,0.4590114653110504,0.050000000745058,0.2349132895469665,291.417724609375,291.1499938964844,251.4499969482422,250.9750823974609,279.13214111328125,291.1195068359375,291.5661315917969,1.0,0.2081222087144851,0.0279164556413888,0.0279164556413888,0.9932480454444884,1.0,-0.5010903477668762,6.878642579977168e-06,0.501083493232727,-0.151499405503273,0.0,0.0,0.947350025177002,56.00045394897461,72.0,817.6694946289062,-7436.0771484375,54.95315933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4599304199219,306.24664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,21526.91015625,21240.0,0.0,0.0,0.2172584384679794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4637024402618408,1.4637203216552734,-1.7878153812489472e-05,0.0,0.0002204897027695,0.0,0.0,351.121337890625,0.0,0.0,0.0,0.7991735935211182,4.0,0.0,1.0
627480,290.3079528808594,297.1499938964844,293.1499938964844,0.0070741167291998,-486.84674072265625,299.8688049316406,0.4590114653110504,0.050000000745058,0.03291941806674,290.7244567871094,297.1499938964844,293.1499938964844,0.0058182058855891,-439.4796752929688,298.6553649902344,0.4590114653110504,0.050000000745058,0.0495224706828594,290.3092956542969,297.1499938964844,293.1499938964844,0.0066887298598885,-362.986572265625,299.5102844238281,0.4590114653110504,0.050000000745058,0.0365771278738975,289.9979553222656,297.1499938964844,293.1499938964844,0.0081863244995474,-568.0858764648438,300.7817077636719,0.4590114653110504,0.050000000745058,0.0495224706828594,291.12579345703125,297.1499938964844,293.1499938964844,0.0047420752234756,-1743.408935546875,297.4703369140625,0.4590114653110504,0.050000000745058,0.2349132895469665,291.417724609375,291.1499938964844,251.4499969482422,250.9750823974609,279.13214111328125,291.1195068359375,291.5661315917969,1.0,0.2081222087144851,0.0279164556413888,0.0279164556413888,0.9932480454444884,1.0,-0.5010903477668762,6.878642579977168e-06,0.501083493232727,-0.151499405503273,0.0,0.0,0.947350025177002,56.00045394897461,72.0,817.6694946289062,-7436.0771484375,54.95315933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4599304199219,306.24664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,21526.91015625,21240.0,0.0,0.0,0.2172584384679794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4637024402618408,1.4637203216552734,-1.7878153812489472e-05,0.0,0.0002204897027695,0.0,0.0,351.121337890625,0.0,0.0,0.0,0.7991735935211182,4.0,0.0,1.0
627540,290.3514099121094,297.1499938964844,293.1499938964844,0.0079140914604067,-516.0426025390625,300.95623779296875,0.4507348239421844,0.050000000745058,0.0330199860036373,290.75469970703125,297.1499938964844,293.1499938964844,0.0064370511099696,-466.744873046875,299.6869812011719,0.4507348239421844,0.050000000745058,0.0496737658977508,290.351318359375,297.1499938964844,293.1499938964844,0.0074995993636548,-386.5894775390625,300.6196594238281,0.4507348239421844,0.050000000745058,0.0366888754069805,290.03662109375,297.1499938964844,293.1499938964844,0.0093217734247446,-603.5040283203125,301.9459228515625,0.4507348239421844,0.050000000745058,0.0496737658977508,291.1631164550781,297.1499938964844,293.1499938964844,0.0051704943180084,-1843.1851806640625,298.3998413085937,0.4507348239421844,0.050000000745058,0.2356309592723846,292.003173828125,291.1499938964844,251.4499969482422,250.97271728515625,279.17010498046875,291.1573181152344,292.1395263671875,1.0,0.2140470296144485,0.0318430736660957,0.0318430736660957,0.9922474026679992,1.0,-0.5026212930679321,1.0295612810296008e-05,0.502610981464386,-0.1518113017082214,0.0,0.0,0.7940487861633301,59.84283828735352,75.0,754.1884155273438,-7617.9111328125,58.44989776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4414367675781,307.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,23506.044921875,20160.0,0.0,0.0,0.2282789647579193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308436155319214,1.3084518909454346,-1.57120157382451e-05,0.0,0.000231674130191,0.0,0.0,267.7247619628906,0.0,0.0,0.0,0.7088327407836914,4.0,0.0,1.0
627600,290.3514099121094,297.1499938964844,293.1499938964844,0.0079140914604067,-516.0426025390625,300.95623779296875,0.4507348239421844,0.050000000745058,0.0330199860036373,290.75469970703125,297.1499938964844,293.1499938964844,0.0064370511099696,-466.744873046875,299.6869812011719,0.4507348239421844,0.050000000745058,0.0496737658977508,290.351318359375,297.1499938964844,293.1499938964844,0.0074995993636548,-386.5894775390625,300.6196594238281,0.4507348239421844,0.050000000745058,0.0366888754069805,290.03662109375,297.1499938964844,293.1499938964844,0.0093217734247446,-603.5040283203125,301.9459228515625,0.4507348239421844,0.050000000745058,0.0496737658977508,291.1631164550781,297.1499938964844,293.1499938964844,0.0051704943180084,-1843.1851806640625,298.3998413085937,0.4507348239421844,0.050000000745058,0.2356309592723846,292.003173828125,291.1499938964844,251.4499969482422,250.97271728515625,279.17010498046875,291.1573181152344,292.1395263671875,1.0,0.2140470296144485,0.0318430736660957,0.0318430736660957,0.9922474026679992,1.0,-0.5026212930679321,1.0295612810296008e-05,0.502610981464386,-0.1518113017082214,0.0,0.0,0.7940487861633301,59.84283828735352,75.0,754.1884155273438,-7617.9111328125,58.44989776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4414367675781,307.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,23506.044921875,20160.0,0.0,0.0,0.2282789647579193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308436155319214,1.3084518909454346,-1.57120157382451e-05,0.0,0.000231674130191,0.0,0.0,267.7247619628906,0.0,0.0,0.0,0.7088327407836914,4.0,0.0,1.0
627660,290.3907775878906,297.1499938964844,293.1499938964844,0.0087996628135442,-542.8961791992188,301.9173278808594,0.4436109960079193,0.050000000745058,0.0331172719597816,290.7826843261719,297.1499938964844,293.1499938964844,0.0070640295743942,-491.7256774902344,300.5973205566406,0.4436109960079193,0.050000000745058,0.0498201176524162,290.3896789550781,297.1499938964844,293.1499938964844,0.0083481427282094,-408.2030334472656,301.5988464355469,0.4436109960079193,0.050000000745058,0.0367969684302806,290.0719299316406,297.1499938964844,293.1499938964844,0.0105732353404164,-636.1534423828125,302.9768981933594,0.4436109960079193,0.050000000745058,0.0498201176524162,291.1975402832031,297.1499938964844,293.1499938964844,0.0055865463800728,-1933.7626953125,299.21600341796875,0.4436109960079193,0.050000000745058,0.2363251894712448,292.5145568847656,291.1499938964844,251.4499969482422,250.9701385498047,279.2058410644531,291.1922302246094,292.6185607910156,1.0,0.2196228951215744,0.0392335690557956,0.0392335690557956,0.9912474155426024,1.0,-0.5041021704673767,2.15585641853977e-05,0.5040806531906128,-0.152101919054985,0.0,0.0,0.5766727924346924,63.55976104736328,78.0,594.0050048828125,-7490.94482421875,61.85188293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5334167480469,307.4271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,25245.544921875,20160.0,0.0,0.0,0.2340490669012069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8403708338737488,0.840380847454071,-9.997802408179268e-06,0.0,0.0002375300537096,0.0,0.0,97.71803283691406,0.0,0.0,0.0,0.5160450339317322,4.0,0.0,1.0
