time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627720,290.3907775878906,297.1499938964844,293.1499938964844,0.0087996628135442,-542.8961791992188,301.9173278808594,0.4436109960079193,0.050000000745058,0.0331172719597816,290.7826843261719,297.1499938964844,293.1499938964844,0.0070640295743942,-491.7256774902344,300.5973205566406,0.4436109960079193,0.050000000745058,0.0498201176524162,290.3896789550781,297.1499938964844,293.1499938964844,0.0083481427282094,-408.2030334472656,301.5988464355469,0.4436109960079193,0.050000000745058,0.0367969684302806,290.0719299316406,297.1499938964844,293.1499938964844,0.0105732353404164,-636.1534423828125,302.9768981933594,0.4436109960079193,0.050000000745058,0.0498201176524162,291.1975402832031,297.1499938964844,293.1499938964844,0.0055865463800728,-1933.7626953125,299.21600341796875,0.4436109960079193,0.050000000745058,0.2363251894712448,292.5145568847656,291.1499938964844,251.4499969482422,250.9701385498047,279.2058410644531,291.1922302246094,292.6185607910156,1.0,0.2196228951215744,0.0392335690557956,0.0392335690557956,0.9912474155426024,1.0,-0.5041021704673767,2.15585641853977e-05,0.5040806531906128,-0.152101919054985,0.0,0.0,0.5766727924346924,63.55976104736328,78.0,594.0050048828125,-7490.94482421875,61.85188293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5334167480469,307.4271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,25245.544921875,20160.0,0.0,0.0,0.2340490669012069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8403708338737488,0.840380847454071,-9.997802408179268e-06,0.0,0.0002375300537096,0.0,0.0,97.71803283691406,0.0,0.0,0.0,0.5160450339317322,4.0,0.0,1.0
627780,290.4262390136719,297.1499938964844,293.1499938964844,0.0099215377122163,-578.2030029296875,302.760009765625,0.4374317526817322,0.050000000745058,0.0332117341458797,290.8081970214844,297.1499938964844,293.1499938964844,0.0078199300915002,-524.191650390625,301.3719177246094,0.4374317526817322,0.050000000745058,0.0499622225761413,290.4241943359375,297.1499938964844,293.1499938964844,0.0094089722260832,-436.0536804199219,302.4528503417969,0.4374317526817322,0.050000000745058,0.0369019284844398,290.1041564941406,297.1499938964844,293.1499938964844,0.0122379679232835,-678.7274169921875,303.901123046875,0.4374317526817322,0.050000000745058,0.0499622225761413,291.22882080078125,297.1499938964844,293.1499938964844,0.0060683041810989,-2053.19873046875,299.8802185058594,0.4374317526817322,0.050000000745058,0.2369992733001709,292.793212890625,291.1499938964844,251.4499969482422,250.9673767089844,279.2392883300781,291.2240600585937,292.79736328125,1.0,0.2249022722244262,0.0498544722795486,0.0498544722795486,0.9902474880218506,1.0,-0.505540132522583,5.86442620260641e-05,0.505481481552124,-0.1523549109697342,0.0,0.0,0.3347480893135071,67.16890716552734,81.0,94.92689514160156,-6541.1298828125,65.17349243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8007202148437,306.49346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23544.900390625,20160.0,0.0,0.0,0.2333885729312896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513243496417999,0.3513304591178894,-6.108031357143773e-06,0.0,0.0002368597197346,0.0,0.0,21.026592254638672,0.0,0.0,0.0,0.3481846451759338,4.0,0.0,1.0
627840,290.4262390136719,297.1499938964844,293.1499938964844,0.0099215377122163,-578.2030029296875,302.760009765625,0.4374317526817322,0.050000000745058,0.0332117341458797,290.8081970214844,297.1499938964844,293.1499938964844,0.0078199300915002,-524.191650390625,301.3719177246094,0.4374317526817322,0.050000000745058,0.0499622225761413,290.4241943359375,297.1499938964844,293.1499938964844,0.0094089722260832,-436.0536804199219,302.4528503417969,0.4374317526817322,0.050000000745058,0.0369019284844398,290.1041564941406,297.1499938964844,293.1499938964844,0.0122379679232835,-678.7274169921875,303.901123046875,0.4374317526817322,0.050000000745058,0.0499622225761413,291.22882080078125,297.1499938964844,293.1499938964844,0.0060683041810989,-2053.19873046875,299.8802185058594,0.4374317526817322,0.050000000745058,0.2369992733001709,292.793212890625,291.1499938964844,251.4499969482422,250.9673767089844,279.2392883300781,291.2240600585937,292.79736328125,1.0,0.2249022722244262,0.0498544722795486,0.0498544722795486,0.9902474880218506,1.0,-0.505540132522583,5.86442620260641e-05,0.505481481552124,-0.1523549109697342,0.0,0.0,0.3347480893135071,67.16890716552734,81.0,94.92689514160156,-6541.1298828125,65.17349243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8007202148437,306.49346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23544.900390625,20160.0,0.0,0.0,0.2333885729312896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513243496417999,0.3513304591178894,-6.108031357143773e-06,0.0,0.0002368597197346,0.0,0.0,21.026592254638672,0.0,0.0,0.0,0.3481846451759338,4.0,0.0,1.0
627900,290.4425964355469,297.1499938964844,293.1499938964844,0.0107267210260033,-605.8009643554688,303.14501953125,0.4353291392326355,0.050000000745058,0.0332463979721069,290.82000732421875,297.1499938964844,293.1499938964844,0.0083377435803413,-549.3955688476562,301.70098876953125,0.4353291392326355,0.050000000745058,0.0500143691897392,290.4400634765625,297.1499938964844,293.1499938964844,0.0101591031998395,-457.464111328125,302.8383483886719,0.4353291392326355,0.050000000745058,0.0369404442608356,290.120361328125,297.1499938964844,293.1499938964844,0.0158949978649616,-792.6891479492188,304.06024169921875,0.4713309109210968,0.0730398967862129,0.0578079633414745,291.2431335449219,297.1499938964844,293.1499938964844,0.0063882870599627,-2147.72802734375,300.13067626953125,0.4353291392326355,0.050000000745058,0.2372466325759887,292.73876953125,291.1499938964844,251.4499969482422,250.9659423828125,279.2747497558594,291.2386779785156,292.6610717773437,1.0,0.227555826306343,0.0584005787968635,0.0584005787968635,0.9897475242614746,1.0,-0.5154106020927429,0.0001205403314088,0.5152900218963623,-0.1546691805124282,0.0,0.0,0.233347937464714,68.56224822998047,81.0,-322.2250061035156,-5850.5205078125,67.96531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5379333496094,305.5225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,22076.166015625,19080.0,0.0,0.0,0.2299889922142028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2226051241159439,0.2226104885339737,-5.370626240619458e-06,0.0,0.0002334095916012,0.0,0.0,11.237525939941406,0.0,0.0,0.0,0.2991085946559906,4.0,0.0,1.0
627960,290.4582214355469,297.1499938964844,293.1499938964844,0.0118332281708717,-643.9785766601562,303.5201416015625,0.4350029528141022,0.050000000745058,0.0332518331706523,290.8312072753906,297.1499938964844,293.1499938964844,0.0090181827545166,-584.1441040039062,301.99542236328125,0.4350029528141022,0.050000000745058,0.0500225462019443,290.4552001953125,297.1499938964844,293.1499938964844,0.0111774839460849,-486.8671875,303.2088623046875,0.4350029528141022,0.050000000745058,0.0369464792311191,290.1562194824219,297.1499938964844,293.1499938964844,0.0358304716646671,-1215.762451171875,304.0400085449219,0.5514369606971741,0.104405477643013,0.0866927653551101,291.25701904296875,297.1499938964844,293.1499938964844,0.0067928936332464,-2278.4697265625,300.3177795410156,0.4350029528141022,0.050000000745058,0.2372854202985763,292.4922790527344,291.1499938964844,251.4499969482422,250.9644775390625,279.45904541015625,291.2529296875,292.32037353515625,1.0,0.2305970191955566,0.0872765406966209,0.0872765406966209,0.9892480969429016,1.0,-0.5501443147659302,0.0010530858999118,0.5490912199020386,-0.1614944189786911,0.0,0.0,0.1672823429107666,69.03766632080078,101.0,-833.6242065429688,-5284.48046875,74.1528549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3341369628906,304.4333190917969,278.1499938964844,0.0,18000.0,313.1499938964844,20171.63671875,19080.0,0.0,0.0,0.2244663685560226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529898792505264,0.1529946625232696,-4.7913440539559815e-06,0.0,0.0002278048341395,0.0,0.0,6.775238037109375,0.0,0.0,0.0,0.2912259101867676,4.0,0.0,1.0
628020,290.4892578125,297.1499938964844,293.1499938964844,0.016688123345375,-791.8871459960938,304.0975952148437,0.4460602402687073,0.0659154132008552,0.0361501201987266,290.8523864746094,297.1499938964844,293.1499938964844,0.0110680283978581,-682.082275390625,302.5570678710937,0.4277547895908355,0.050000000745058,0.0502212345600128,290.4847717285156,297.1499938964844,293.1499938964844,0.0144468341022729,-569.0906982421875,303.9801940917969,0.4277547895908355,0.050000000745058,0.0370932333171367,290.27587890625,297.1499938964844,293.1499938964844,0.0837439149618148,-2108.7607421875,303.99786376953125,0.6456030011177063,0.156066358089447,0.138688787817955,291.2865905761719,297.1499938964844,293.1499938964844,0.0079247094690799,-2648.359130859375,300.5694274902344,0.4277547895908355,0.050000000745058,0.2382279187440872,291.5034484863281,291.1499938964844,251.4499969482422,250.9614715576172,279.85162353515625,291.2825622558594,291.3095092773437,1.0,0.2436464130878448,0.177440196275711,0.177440196275711,0.9882493615150452,1.0,-0.6190521717071533,0.0259373765438795,0.5931147933006287,-0.15121690928936,0.0,0.0,0.1829704046249389,74.63492584228516,119.0,-1264.089111328125,-5402.18701171875,92.17029571533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0826110839844,304.30242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,19208.255859375,19080.0,0.0,0.0,0.2067904472351074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131818801164627,0.1318233460187912,-4.535586413112469e-06,0.0,0.0002098660188494,0.0,0.0,5.5042901039123535,0.0,0.0,0.0,0.283038467168808,4.0,0.0,1.0
628080,290.4892578125,297.1499938964844,293.1499938964844,0.016688123345375,-791.8871459960938,304.0975952148437,0.4460602402687073,0.0659154132008552,0.0361501201987266,290.8523864746094,297.1499938964844,293.1499938964844,0.0110680283978581,-682.082275390625,302.5570678710937,0.4277547895908355,0.050000000745058,0.0502212345600128,290.4847717285156,297.1499938964844,293.1499938964844,0.0144468341022729,-569.0906982421875,303.9801940917969,0.4277547895908355,0.050000000745058,0.0370932333171367,290.27587890625,297.1499938964844,293.1499938964844,0.0837439149618148,-2108.7607421875,303.99786376953125,0.6456030011177063,0.156066358089447,0.138688787817955,291.2865905761719,297.1499938964844,293.1499938964844,0.0079247094690799,-2648.359130859375,300.5694274902344,0.4277547895908355,0.050000000745058,0.2382279187440872,291.5034484863281,291.1499938964844,251.4499969482422,250.9614715576172,279.85162353515625,291.2825622558594,291.3095092773437,1.0,0.2436464130878448,0.177440196275711,0.177440196275711,0.9882493615150452,1.0,-0.6190521717071533,0.0259373765438795,0.5931147933006287,-0.15121690928936,0.0,0.0,0.1829704046249389,74.63492584228516,119.0,-1264.089111328125,-5402.18701171875,92.17029571533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0826110839844,304.30242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,19208.255859375,19080.0,0.0,0.0,0.2067904472351074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131818801164627,0.1318233460187912,-4.535586413112469e-06,0.0,0.0002098660188494,0.0,0.0,5.5042901039123535,0.0,0.0,0.0,0.283038467168808,4.0,0.0,1.0
628140,290.5889587402344,297.1499938964844,293.1499938964844,0.0574896149337291,-1532.2711181640625,304.04718017578125,0.5685360431671143,0.1133146286010742,0.0666446089744567,290.87518310546875,297.1499938964844,293.1499938964844,0.0134774399921298,-768.38232421875,303.2308349609375,0.421476274728775,0.050000000745058,0.0504202470183372,290.5399780273437,297.1499938964844,293.1499938964844,0.0418755002319812,-988.339111328125,304.068115234375,0.5261816382408142,0.0975071713328361,0.0613603591918945,290.411865234375,297.1499938964844,293.1499938964844,0.1251822412014007,-2926.575439453125,303.9798889160156,0.7022778391838074,0.2013303935527801,0.1828349083662033,291.3234558105469,297.1499938964844,293.1499938964844,0.0090741859748959,-2967.577880859375,300.9315795898437,0.421476274728775,0.050000000745058,0.2391719371080398,290.7635498046875,291.1499938964844,251.4499969482422,250.9583740234375,280.5314025878906,291.319091796875,290.7013244628906,1.0,0.2622736394405365,0.3474141061306,0.3474141061306,0.9872506260871888,1.0,-0.7547942996025085,0.1136526763439178,0.6411416530609131,-0.0897874906659126,0.0,0.0,0.290303885936737,80.92064666748047,139.0,-779.7871704101562,-7005.56689453125,128.43031311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4634704589844,306.483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18841.302734375,18000.0,0.0,0.0,0.186166301369667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888879090547561,0.1888924688100814,-4.562049525702605e-06,0.0,0.0001889351406134,0.0,0.0,8.055794715881348,0.0,0.0,0.0,0.2762424051761627,4.0,0.0,1.0
628200,290.5889587402344,297.1499938964844,293.1499938964844,0.0574896149337291,-1532.2711181640625,304.04718017578125,0.5685360431671143,0.1133146286010742,0.0666446089744567,290.87518310546875,297.1499938964844,293.1499938964844,0.0134774399921298,-768.38232421875,303.2308349609375,0.421476274728775,0.050000000745058,0.0504202470183372,290.5399780273437,297.1499938964844,293.1499938964844,0.0418755002319812,-988.339111328125,304.068115234375,0.5261816382408142,0.0975071713328361,0.0613603591918945,290.411865234375,297.1499938964844,293.1499938964844,0.1251822412014007,-2926.575439453125,303.9798889160156,0.7022778391838074,0.2013303935527801,0.1828349083662033,291.3234558105469,297.1499938964844,293.1499938964844,0.0090741859748959,-2967.577880859375,300.9315795898437,0.421476274728775,0.050000000745058,0.2391719371080398,290.7635498046875,291.1499938964844,251.4499969482422,250.9583740234375,280.5314025878906,291.319091796875,290.7013244628906,1.0,0.2622736394405365,0.3474141061306,0.3474141061306,0.9872506260871888,1.0,-0.7547942996025085,0.1136526763439178,0.6411416530609131,-0.0897874906659126,0.0,0.0,0.290303885936737,80.92064666748047,139.0,-779.7871704101562,-7005.56689453125,128.43031311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4634704589844,306.483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18841.302734375,18000.0,0.0,0.0,0.186166301369667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888879090547561,0.1888924688100814,-4.562049525702605e-06,0.0,0.0001889351406134,0.0,0.0,8.055794715881348,0.0,0.0,0.0,0.2762424051761627,4.0,0.0,1.0
628260,290.7328796386719,297.1499938964844,293.1499938964844,0.0884175822138786,-2097.761474609375,304.0306091308594,0.6234824657440186,0.1490488350391388,0.0905298590660095,290.9024963378906,297.1499938964844,293.1499938964844,0.0159293282777071,-826.99853515625,303.96954345703125,0.4119691252708435,0.050000000745058,0.0507833324372768,290.6595764160156,297.1499938964844,293.1499938964844,0.0799140110611915,-1507.5919189453125,304.03326416015625,0.6071355938911438,0.1394504457712173,0.0929301977157592,290.5489196777344,297.1499938964844,293.1499938964844,0.162380114197731,-3606.964599609375,303.9748229980469,0.7354783415794373,0.2429163604974746,0.2232943922281265,291.37432861328125,297.1499938964844,293.1499938964844,0.010032569989562,-3167.4697265625,301.41510009765625,0.4119691252708435,0.050000000745058,0.2408942580223083,290.61346435546875,291.1499938964844,251.4499969482422,250.9552154541016,280.2824401855469,291.3694763183594,290.5964050292969,1.0,0.2856475710868835,0.4696342647075653,0.4696342647075653,0.987536370754242,1.0,-0.8846963047981262,0.2472368478775024,0.637459397315979,0.019800005480647,0.0,0.0,0.3759737610816955,91.47821044921876,157.0,-300.0643615722656,-8817.57421875,177.0683135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6860656738281,307.60760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17668.75,18000.0,0.0,0.0,0.1738609820604324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622553706169128,0.262259840965271,-4.478568371268921e-06,0.0,0.0001764467888278,0.0,0.0,11.301634788513184,0.0,0.0,0.0,0.2988627552986145,4.0,0.0,1.0
628320,290.7328796386719,297.1499938964844,293.1499938964844,0.0884175822138786,-2097.761474609375,304.0306091308594,0.6234824657440186,0.1490488350391388,0.0905298590660095,290.9024963378906,297.1499938964844,293.1499938964844,0.0159293282777071,-826.99853515625,303.96954345703125,0.4119691252708435,0.050000000745058,0.0507833324372768,290.6595764160156,297.1499938964844,293.1499938964844,0.0799140110611915,-1507.5919189453125,304.03326416015625,0.6071355938911438,0.1394504457712173,0.0929301977157592,290.5489196777344,297.1499938964844,293.1499938964844,0.162380114197731,-3606.964599609375,303.9748229980469,0.7354783415794373,0.2429163604974746,0.2232943922281265,291.37432861328125,297.1499938964844,293.1499938964844,0.010032569989562,-3167.4697265625,301.41510009765625,0.4119691252708435,0.050000000745058,0.2408942580223083,290.61346435546875,291.1499938964844,251.4499969482422,250.9552154541016,280.2824401855469,291.3694763183594,290.5964050292969,1.0,0.2856475710868835,0.4696342647075653,0.4696342647075653,0.987536370754242,1.0,-0.8846963047981262,0.2472368478775024,0.637459397315979,0.019800005480647,0.0,0.0,0.3759737610816955,91.47821044921876,157.0,-300.0643615722656,-8817.57421875,177.0683135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6860656738281,307.60760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17668.75,18000.0,0.0,0.0,0.1738609820604324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622553706169128,0.262259840965271,-4.478568371268921e-06,0.0,0.0001764467888278,0.0,0.0,11.301634788513184,0.0,0.0,0.0,0.2988627552986145,4.0,0.0,1.0
628380,290.87896728515625,297.1499938964844,293.1499938964844,0.1162012368440628,-2616.137451171875,304.02423095703125,0.6536410450935364,0.1806686222553253,0.1112377718091011,290.9498596191406,297.1499938964844,293.1499938964844,0.036416906863451,-1246.853759765625,304.0966796875,0.486121267080307,0.086542934179306,0.0753767788410186,290.7918395996094,297.1499938964844,293.1499938964844,0.1111610457301139,-1964.14501953125,304.0203552246094,0.6460971236228943,0.1757405549287796,0.1193434968590736,290.6846008300781,297.1499938964844,293.1499938964844,0.2006654441356659,-4273.9482421875,303.969482421875,0.7582895755767822,0.2813073694705963,0.2606562972068786,291.4359130859375,297.1499938964844,293.1499938964844,0.0111139947548508,-3379.09814453125,301.8485412597656,0.4030368328094482,0.050000000745058,0.2428685575723648,290.4085693359375,291.1499938964844,251.4499969482422,250.95204162597656,279.637451171875,291.43115234375,290.39080810546875,1.0,0.3115957677364349,0.4820114076137543,0.4820114076137543,0.98782217502594,1.0,-1.0286128520965576,0.304277092218399,0.724335789680481,0.0499568507075309,0.0,0.0,0.4882173240184784,103.70633697509766,175.0,-231.6103515625,-10917.810546875,243.36338806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8870544433594,307.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17162.1328125,18000.0,0.0,0.0,0.1729894131422042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774011135101318,0.3774058818817138,-4.77167532153544e-06,0.0,0.0001755622652126,0.0,0.0,18.27617454528809,0.0,0.0,0.0,0.3281774818897247,4.0,0.0,1.0
628440,290.87896728515625,297.1499938964844,293.1499938964844,0.1162012368440628,-2616.137451171875,304.02423095703125,0.6536410450935364,0.1806686222553253,0.1112377718091011,290.9498596191406,297.1499938964844,293.1499938964844,0.036416906863451,-1246.853759765625,304.0966796875,0.486121267080307,0.086542934179306,0.0753767788410186,290.7918395996094,297.1499938964844,293.1499938964844,0.1111610457301139,-1964.14501953125,304.0203552246094,0.6460971236228943,0.1757405549287796,0.1193434968590736,290.6846008300781,297.1499938964844,293.1499938964844,0.2006654441356659,-4273.9482421875,303.969482421875,0.7582895755767822,0.2813073694705963,0.2606562972068786,291.4359130859375,297.1499938964844,293.1499938964844,0.0111139947548508,-3379.09814453125,301.8485412597656,0.4030368328094482,0.050000000745058,0.2428685575723648,290.4085693359375,291.1499938964844,251.4499969482422,250.95204162597656,279.637451171875,291.43115234375,290.39080810546875,1.0,0.3115957677364349,0.4820114076137543,0.4820114076137543,0.98782217502594,1.0,-1.0286128520965576,0.304277092218399,0.724335789680481,0.0499568507075309,0.0,0.0,0.4882173240184784,103.70633697509766,175.0,-231.6103515625,-10917.810546875,243.36338806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8870544433594,307.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17162.1328125,18000.0,0.0,0.0,0.1729894131422042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774011135101318,0.3774058818817138,-4.77167532153544e-06,0.0,0.0001755622652126,0.0,0.0,18.27617454528809,0.0,0.0,0.0,0.3281774818897247,4.0,0.0,1.0
628500,290.95068359375,297.1499938964844,293.1499938964844,0.1293419301509857,-2851.432373046875,304.0232238769531,0.6657084822654724,0.1953518539667129,0.1208381876349449,290.998046875,297.1499938964844,293.1499938964844,0.0548053123056888,-1568.6304931640625,304.0731201171875,0.5230597257614136,0.1049632355570793,0.0946394652128219,290.8577575683594,297.1499938964844,293.1499938964844,0.1259915828704834,-2172.527587890625,304.0169982910156,0.6610891819000244,0.1926639825105667,0.1315869688987732,290.751220703125,297.1499938964844,293.1499938964844,0.2188409715890884,-4578.95849609375,303.96929931640625,0.767439603805542,0.2994512021541595,0.2783071994781494,291.4696350097656,297.1499938964844,293.1499938964844,0.0116493161767721,-3470.115478515625,302.0605163574219,0.3985956907272339,0.050000000745058,0.2439463436603546,290.3561706542969,291.1499938964844,251.4499969482422,250.9504547119141,279.4617004394531,291.4649963378906,290.3511047363281,1.0,0.3254368901252746,0.4841247498989105,0.4841247498989105,0.9879650473594666,1.0,-1.105370283126831,0.3322536647319793,0.7731165885925293,0.0635013654828071,0.0,0.0,0.5466715097427368,110.45523071289062,175.0,-144.52662658691406,-12015.974609375,284.5044250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1422424316406,307.8844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,16823.15625,18000.0,0.0,0.0,0.1776768267154693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4625300765037536,0.4625351727008819,-5.109939593239687e-06,0.0,0.0001803194027161,0.0,0.0,25.018274307250977,0.0,0.0,0.0,0.3539433479309082,4.0,0.0,1.0
628560,291.0212707519531,297.1499938964844,293.1499938964844,0.1419402807950973,-3071.542724609375,304.0233764648437,0.6754682660102844,0.2093478143215179,0.1300177425146103,291.05535888671875,297.1499938964844,293.1499938964844,0.0696079656481742,-1842.9522705078125,304.060302734375,0.5514683723449707,0.1209741830825805,0.111155979335308,290.9230041503906,297.1499938964844,293.1499938964844,0.1403668820858001,-2369.02392578125,304.0150451660156,0.6736181378364563,0.2088918834924698,0.1433464586734771,290.81689453125,297.1499938964844,293.1499938964844,0.2362860292196273,-4865.447265625,303.9704284667969,0.7746384739875793,0.3169440627098083,0.2953607738018036,291.5050354003906,297.1499938964844,293.1499938964844,0.0121815148741006,-3552.881591796875,302.2676696777344,0.3935590386390686,0.050000000745058,0.2451875954866409,290.3393859863281,291.1499938964844,251.4499969482422,250.94888305664065,279.3440856933594,291.5005187988281,290.3369140625,1.0,0.3395058214664459,0.4848166406154632,0.4848166406154632,0.9890239238739014,1.0,-1.1770095825195312,0.3578137159347534,0.8191958665847778,0.0754278674721717,0.0,0.0,0.6024611592292786,118.07251739501952,193.0,-85.65853118896484,-12948.375,329.1363220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23406982421875,307.63916015625,278.1499938964844,0.0,18000.0,313.1499938964844,16513.255859375,18000.0,0.0,0.0,0.1856624186038971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5567257404327393,0.5567313432693481,-5.616649559669895e-06,0.0,0.0001884237572085,0.0,0.0,34.61212539672852,0.0,0.0,0.0,0.3860080540180206,4.0,0.0,1.0
628620,291.15869140625,297.1499938964844,293.1499938964844,0.1667850017547607,-3493.948974609375,304.024169921875,0.6895371079444885,0.2354147583246231,0.1471755653619766,291.1806335449219,297.1499938964844,293.1499938964844,0.0938063934445381,-2318.197509765625,304.0502319335937,0.588293194770813,0.1486686468124389,0.1392383277416229,291.0506896972656,297.1499938964844,293.1499938964844,0.1690014898777008,-2748.240966796875,304.0123291015625,0.6925193667411804,0.2394208312034607,0.1655212640762329,290.94488525390625,297.1499938964844,293.1499938964844,0.2712317109107971,-5425.9345703125,303.97198486328125,0.7847540974617004,0.3500966131687164,0.327753335237503,291.57940673828125,297.1499938964844,293.1499938964844,0.0133531205356121,-3726.1220703125,302.6494140625,0.3818264007568359,0.050000000745058,0.2480351328849792,290.2762451171875,291.1499938964844,251.4499969482422,250.9457550048828,279.2127685546875,291.5751647949219,290.266845703125,1.0,0.3677593469619751,0.4836516678333282,0.4836516678333282,0.991141676902771,1.0,-1.3090579509735107,0.4037529230117798,0.905305027961731,0.0957797691226005,0.0,0.0,0.7223027944564819,135.2661590576172,211.0,-99.67814636230467,-14396.7314453125,428.7947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1874084472656,306.7275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,15792.00390625,18000.0,0.0,0.0,0.209834799170494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.775198221206665,0.7752054333686829,-7.220510269689839e-06,0.0,0.0002129556523868,0.0,0.0,67.65927124023438,0.0,0.0,0.0,0.4723250865936279,4.0,0.0,1.0
628680,291.15869140625,297.1499938964844,293.1499938964844,0.1667850017547607,-3493.948974609375,304.024169921875,0.6895371079444885,0.2354147583246231,0.1471755653619766,291.1806335449219,297.1499938964844,293.1499938964844,0.0938063934445381,-2318.197509765625,304.0502319335937,0.588293194770813,0.1486686468124389,0.1392383277416229,291.0506896972656,297.1499938964844,293.1499938964844,0.1690014898777008,-2748.240966796875,304.0123291015625,0.6925193667411804,0.2394208312034607,0.1655212640762329,290.94488525390625,297.1499938964844,293.1499938964844,0.2712317109107971,-5425.9345703125,303.97198486328125,0.7847540974617004,0.3500966131687164,0.327753335237503,291.57940673828125,297.1499938964844,293.1499938964844,0.0133531205356121,-3726.1220703125,302.6494140625,0.3818264007568359,0.050000000745058,0.2480351328849792,290.2762451171875,291.1499938964844,251.4499969482422,250.9457550048828,279.2127685546875,291.5751647949219,290.266845703125,1.0,0.3677593469619751,0.4836516678333282,0.4836516678333282,0.991141676902771,1.0,-1.3090579509735107,0.4037529230117798,0.905305027961731,0.0957797691226005,0.0,0.0,0.7223027944564819,135.2661590576172,211.0,-99.67814636230467,-14396.7314453125,428.7947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1874084472656,306.7275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,15792.00390625,18000.0,0.0,0.0,0.209834799170494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.775198221206665,0.7752054333686829,-7.220510269689839e-06,0.0,0.0002129556523868,0.0,0.0,67.65927124023438,0.0,0.0,0.0,0.4723250865936279,4.0,0.0,1.0
628740,291.29022216796875,297.1499938964844,293.1499938964844,0.1919896900653839,-3909.878662109375,304.0240478515625,0.6986101865768433,0.2591890096664428,0.162880003452301,291.3100891113281,297.1499938964844,293.1499938964844,0.1157066971063613,-2746.284423828125,304.04705810546875,0.6092488765716553,0.172323077917099,0.1631684750318527,291.1737060546875,297.1499938964844,293.1499938964844,0.1983376741409301,-3123.37255859375,304.00927734375,0.7055078148841858,0.2676593363285064,0.1860777884721756,291.0677490234375,297.1499938964844,293.1499938964844,0.3075662553310394,-5993.34765625,303.9706726074219,0.7911753058433533,0.3810485601425171,0.3580535352230072,291.65625,297.1499938964844,293.1499938964844,0.0147542702034115,-3922.548095703125,302.9916381835937,0.3703334033489227,0.050000000745058,0.251215249300003,290.12646484375,291.1499938964844,251.4499969482422,250.9427185058593,279.1549072265625,291.6522827148437,290.1092834472656,1.0,0.3954945802688598,0.480849027633667,0.480849027633667,0.9932594895362854,1.0,-1.4295827150344849,0.4447939097881317,0.984788715839386,0.1129379048943519,0.0,0.0,0.86766517162323,154.259521484375,229.0,-199.1710205078125,-15414.5166015625,541.3234252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.15216064453125,305.5711975097656,278.1499938964844,0.0,18000.0,313.1499938964844,15191.931640625,18000.0,0.0,0.0,0.2421691268682479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0320652723312378,1.0320751667022705,-9.903815225698054e-06,0.0,0.000245770876063,0.0,0.0,132.58642578125,0.0,0.0,0.0,0.5869801044464111,4.0,0.0,1.0
628800,291.29022216796875,297.1499938964844,293.1499938964844,0.1919896900653839,-3909.878662109375,304.0240478515625,0.6986101865768433,0.2591890096664428,0.162880003452301,291.3100891113281,297.1499938964844,293.1499938964844,0.1157066971063613,-2746.284423828125,304.04705810546875,0.6092488765716553,0.172323077917099,0.1631684750318527,291.1737060546875,297.1499938964844,293.1499938964844,0.1983376741409301,-3123.37255859375,304.00927734375,0.7055078148841858,0.2676593363285064,0.1860777884721756,291.0677490234375,297.1499938964844,293.1499938964844,0.3075662553310394,-5993.34765625,303.9706726074219,0.7911753058433533,0.3810485601425171,0.3580535352230072,291.65625,297.1499938964844,293.1499938964844,0.0147542702034115,-3922.548095703125,302.9916381835937,0.3703334033489227,0.050000000745058,0.251215249300003,290.12646484375,291.1499938964844,251.4499969482422,250.9427185058593,279.1549072265625,291.6522827148437,290.1092834472656,1.0,0.3954945802688598,0.480849027633667,0.480849027633667,0.9932594895362854,1.0,-1.4295827150344849,0.4447939097881317,0.984788715839386,0.1129379048943519,0.0,0.0,0.86766517162323,154.259521484375,229.0,-199.1710205078125,-15414.5166015625,541.3234252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.15216064453125,305.5711975097656,278.1499938964844,0.0,18000.0,313.1499938964844,15191.931640625,18000.0,0.0,0.0,0.2421691268682479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0320652723312378,1.0320751667022705,-9.903815225698054e-06,0.0,0.000245770876063,0.0,0.0,132.58642578125,0.0,0.0,0.0,0.5869801044464111,4.0,0.0,1.0
628860,291.4152526855469,297.1499938964844,293.1499938964844,0.2185220122337341,-4336.80419921875,304.0217590332031,0.7045990228652954,0.2809476852416992,0.1773004084825515,291.44061279296875,297.1499938964844,293.1499938964844,0.1372065842151641,-3151.801513671875,304.0455627441406,0.6212575435638428,0.1924802958965301,0.1837676912546157,291.291259765625,297.1499938964844,293.1499938964844,0.2294284254312515,-3509.246337890625,304.0043029785156,0.7145357728004456,0.2938867211341858,0.2052073329687118,291.1848449707031,297.1499938964844,293.1499938964844,0.3467627763748169,-6591.0263671875,303.9649963378906,0.7954579591751099,0.4100558757781982,0.3864915668964386,291.7338256835937,297.1499938964844,293.1499938964844,0.0164911337196826,-4151.59765625,303.3027038574219,0.3599244058132171,0.050000000745058,0.2546000480651855,289.8641662597656,291.1499938964844,251.4499969482422,250.9397735595703,279.1308288574219,291.7301330566406,289.8385925292969,1.0,0.422184407711029,0.4775412380695343,0.4775412380695343,0.9945731163024902,1.0,-1.5402116775512695,0.4821431338787079,1.0580686330795288,0.1279300600290298,0.0,0.0,1.0,174.3549346923828,232.0,-344.86541748046875,-16014.271484375,664.6898803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4216613769531,304.38580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,15668.41796875,18000.0,0.0,0.0,0.2790696918964386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2623896598815918,1.262402892112732,-1.322069419984473e-05,0.0,0.000283220259007,0.0,0.0,224.36602783203125,0.0,0.0,0.0,0.6946463584899902,4.0,0.0,1.0
628920,291.4152526855469,297.1499938964844,293.1499938964844,0.2185220122337341,-4336.80419921875,304.0217590332031,0.7045990228652954,0.2809476852416992,0.1773004084825515,291.44061279296875,297.1499938964844,293.1499938964844,0.1372065842151641,-3151.801513671875,304.0455627441406,0.6212575435638428,0.1924802958965301,0.1837676912546157,291.291259765625,297.1499938964844,293.1499938964844,0.2294284254312515,-3509.246337890625,304.0043029785156,0.7145357728004456,0.2938867211341858,0.2052073329687118,291.1848449707031,297.1499938964844,293.1499938964844,0.3467627763748169,-6591.0263671875,303.9649963378906,0.7954579591751099,0.4100558757781982,0.3864915668964386,291.7338256835937,297.1499938964844,293.1499938964844,0.0164911337196826,-4151.59765625,303.3027038574219,0.3599244058132171,0.050000000745058,0.2546000480651855,289.8641662597656,291.1499938964844,251.4499969482422,250.9397735595703,279.1308288574219,291.7301330566406,289.8385925292969,1.0,0.422184407711029,0.4775412380695343,0.4775412380695343,0.9945731163024902,1.0,-1.5402116775512695,0.4821431338787079,1.0580686330795288,0.1279300600290298,0.0,0.0,1.0,174.3549346923828,232.0,-344.86541748046875,-16014.271484375,664.6898803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4216613769531,304.38580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,15668.41796875,18000.0,0.0,0.0,0.2790696918964386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2623896598815918,1.262402892112732,-1.322069419984473e-05,0.0,0.000283220259007,0.0,0.0,224.36602783203125,0.0,0.0,0.0,0.6946463584899902,4.0,0.0,1.0
628980,291.5333251953125,297.1499938964844,293.1499938964844,0.2474478334188461,-4791.634765625,304.0162048339844,0.7124024033546448,0.3009537160396576,0.1904392391443252,291.5670471191406,297.1499938964844,293.1499938964844,0.1591458469629287,-3554.02978515625,304.04376220703125,0.631476640701294,0.210142120718956,0.2014063000679016,291.40283203125,297.1499938964844,293.1499938964844,0.263481080532074,-3920.521728515625,303.9960327148437,0.7243585586547852,0.3183491826057434,0.2229061722755432,291.2956848144531,297.1499938964844,293.1499938964844,0.3905627131462097,-7243.603515625,303.9535217285156,0.8027899861335754,0.4373568296432495,0.4130510091781616,291.81121826171875,297.1499938964844,293.1499938964844,0.018582010641694,-4407.76220703125,303.59039306640625,0.3533750176429748,0.050000000745058,0.2570462226867676,289.4566345214844,291.1499938964844,251.4499969482422,250.9369659423828,279.1229858398437,291.80780029296875,289.4228820800781,1.0,0.4427464604377746,0.474364161491394,0.474364161491394,0.9958867430686952,1.0,-1.6399967670440674,0.5158424973487854,1.1241543292999268,0.1411339342594146,0.0,0.0,1.0,189.39051818847656,235.0,-526.673095703125,-16178.0439453125,779.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2275085449219,303.3345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17276.232421875,18000.0,0.0,0.0,0.3165184557437897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3368487358093262,1.3368635177612305,-1.475955195928691e-05,0.0,0.0003212259907741,0.0,0.0,265.6466369628906,0.0,0.0,0.0,0.7310083508491516,4.0,0.0,1.0
629040,291.5333251953125,297.1499938964844,293.1499938964844,0.2474478334188461,-4791.634765625,304.0162048339844,0.7124024033546448,0.3009537160396576,0.1904392391443252,291.5670471191406,297.1499938964844,293.1499938964844,0.1591458469629287,-3554.02978515625,304.04376220703125,0.631476640701294,0.210142120718956,0.2014063000679016,291.40283203125,297.1499938964844,293.1499938964844,0.263481080532074,-3920.521728515625,303.9960327148437,0.7243585586547852,0.3183491826057434,0.2229061722755432,291.2956848144531,297.1499938964844,293.1499938964844,0.3905627131462097,-7243.603515625,303.9535217285156,0.8027899861335754,0.4373568296432495,0.4130510091781616,291.81121826171875,297.1499938964844,293.1499938964844,0.018582010641694,-4407.76220703125,303.59039306640625,0.3533750176429748,0.050000000745058,0.2570462226867676,289.4566345214844,291.1499938964844,251.4499969482422,250.9369659423828,279.1229858398437,291.80780029296875,289.4228820800781,1.0,0.4427464604377746,0.474364161491394,0.474364161491394,0.9958867430686952,1.0,-1.6399967670440674,0.5158424973487854,1.1241543292999268,0.1411339342594146,0.0,0.0,1.0,189.39051818847656,235.0,-526.673095703125,-16178.0439453125,779.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2275085449219,303.3345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17276.232421875,18000.0,0.0,0.0,0.3165184557437897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3368487358093262,1.3368635177612305,-1.475955195928691e-05,0.0,0.0003212259907741,0.0,0.0,265.6466369628906,0.0,0.0,0.0,0.7310083508491516,4.0,0.0,1.0
629100,291.58966064453125,297.1499938964844,293.1499938964844,0.2623606026172638,-5021.33740234375,304.013427734375,0.7165166139602661,0.31036576628685,0.1965859234333038,291.6266784667969,297.1499938964844,293.1499938964844,0.1703764200210571,-3755.403076171875,304.04266357421875,0.6366147398948669,0.2184840887784958,0.2096199542284011,291.456298828125,297.1499938964844,293.1499938964844,0.2811633944511413,-4129.19873046875,303.99188232421875,0.7294460535049438,0.3299797177314758,0.2312785387039184,291.3487548828125,297.1499938964844,293.1499938964844,0.413470983505249,-7577.64208984375,303.9476013183594,0.8071696758270264,0.4504244923591614,0.4257038533687591,291.8497009277344,297.1499938964844,293.1499938964844,0.01972571387887,-4536.35693359375,303.729248046875,0.3510861694812774,0.050000000745058,0.2579700648784637,289.2319030761719,291.1499938964844,251.4499969482422,250.9356231689453,279.1219177246094,291.84637451171875,289.20037841796875,1.0,0.451507955789566,0.472875028848648,0.472875028848648,0.9965435266494752,1.0,-1.6867542266845703,0.5316907167434692,1.155063509941101,0.1472645699977874,0.0,0.0,1.0,195.2982788085937,235.0,-564.8624877929688,-16275.8408203125,833.4788208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8554382324219,302.9736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17613.509765625,19080.0,0.0,0.0,0.3344794809818268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3498517274856567,1.34986674785614,-1.5047969100123735e-05,0.0,0.0003394541563466,0.0,0.0,273.4725952148437,0.0,0.0,0.0,0.7525403499603271,4.0,0.0,1.0
629160,291.64434814453125,297.1499938964844,293.1499938964844,0.2766805589199066,-5238.12451171875,304.01226806640625,0.7205911874771118,0.3193892240524292,0.2024681270122528,291.6839599609375,297.1499938964844,293.1499938964844,0.1812660098075866,-3947.224365234375,304.0423889160156,0.6417813897132874,0.2265317291021347,0.2175209522247314,291.5083312988281,297.1499938964844,293.1499938964844,0.2983273863792419,-4328.04541015625,303.9894714355469,0.7345565557479858,0.3412152230739593,0.239352136850357,291.400390625,297.1499938964844,293.1499938964844,0.4356621503829956,-7895.33154296875,303.944091796875,0.8116443157196045,0.4631021022796631,0.4379600882530212,291.8881530761719,297.1499938964844,293.1499938964844,0.0208482798188924,-4652.17578125,303.8655090332031,0.3492309153079986,0.050000000745058,0.2587479650974273,289.0374755859375,291.1499938964844,251.4499969482422,250.934326171875,279.1219482421875,291.8849182128906,289.0126037597656,1.0,0.4594865441322326,0.4714700579643249,0.4714700579643249,0.9971983432769777,1.0,-1.7316739559173584,0.5469738841056824,1.1847001314163208,0.1531508415937423,0.0,0.0,1.0,200.41867065429688,238.0,-535.7550659179688,-16490.537109375,885.9149780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6059265136719,302.75909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18527.220703125,19080.0,0.0,0.0,0.3518325686454773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384421467781067,1.3844373226165771,-1.5828596588107757e-05,0.0,0.0003570653207134,0.0,0.0,295.0263671875,0.0,0.0,0.0,0.7566750645637512,4.0,0.0,1.0
629220,291.74920654296875,297.1499938964844,293.1499938964844,0.3037973940372467,-5639.50927734375,304.0130920410156,0.728448212146759,0.3362706303596496,0.2134498953819275,291.7923278808594,297.1499938964844,293.1499938964844,0.2021325677633285,-4306.3681640625,304.0435485839844,0.6519998908042908,0.2416886240243911,0.2323827594518661,291.6085205078125,297.1499938964844,293.1499938964844,0.3313277959823608,-4701.16748046875,303.98809814453125,0.7446787357330322,0.3624880611896515,0.2546087801456451,291.4998474121094,297.1499938964844,293.1499938964844,0.4783040583133697,-8491.2783203125,303.9418334960937,0.820462703704834,0.4872597754001617,0.4612728059291839,291.9652404785156,297.1499938964844,293.1499938964844,0.0230624265968799,-4856.1845703125,304.1247253417969,0.3464254438877105,0.050000000745058,0.2599771618843078,288.7171936035156,291.1499938964844,251.4499969482422,250.931884765625,279.1239318847656,291.9621887207031,288.6993713378906,1.0,0.4736088514328003,0.4689472913742065,0.4689472913742065,0.9985079169273376,1.0,-1.816144347190857,0.5759269595146179,1.2402174472808838,0.1642798483371734,0.0,0.0,1.0,208.88107299804688,241.0,-447.2462158203125,-16915.119140625,986.3020629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4357604980469,302.54736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18927.201171875,19080.0,0.0,0.0,0.3841817677021026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3992856740951538,1.3993018865585327,-1.617031557543669e-05,0.0,0.0003898956638295,0.0,0.0,304.6316833496094,0.0,0.0,0.0,0.764133870601654,4.0,0.0,1.0
629280,291.74920654296875,297.1499938964844,293.1499938964844,0.3037973940372467,-5639.50927734375,304.0130920410156,0.728448212146759,0.3362706303596496,0.2134498953819275,291.7923278808594,297.1499938964844,293.1499938964844,0.2021325677633285,-4306.3681640625,304.0435485839844,0.6519998908042908,0.2416886240243911,0.2323827594518661,291.6085205078125,297.1499938964844,293.1499938964844,0.3313277959823608,-4701.16748046875,303.98809814453125,0.7446787357330322,0.3624880611896515,0.2546087801456451,291.4998474121094,297.1499938964844,293.1499938964844,0.4783040583133697,-8491.2783203125,303.9418334960937,0.820462703704834,0.4872597754001617,0.4612728059291839,291.9652404785156,297.1499938964844,293.1499938964844,0.0230624265968799,-4856.1845703125,304.1247253417969,0.3464254438877105,0.050000000745058,0.2599771618843078,288.7171936035156,291.1499938964844,251.4499969482422,250.931884765625,279.1239318847656,291.9621887207031,288.6993713378906,1.0,0.4736088514328003,0.4689472913742065,0.4689472913742065,0.9985079169273376,1.0,-1.816144347190857,0.5759269595146179,1.2402174472808838,0.1642798483371734,0.0,0.0,1.0,208.88107299804688,241.0,-447.2462158203125,-16915.119140625,986.3020629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4357604980469,302.54736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18927.201171875,19080.0,0.0,0.0,0.3841817677021026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3992856740951538,1.3993018865585327,-1.617031557543669e-05,0.0,0.0003898956638295,0.0,0.0,304.6316833496094,0.0,0.0,0.0,0.764133870601654,4.0,0.0,1.0
629340,291.84881591796875,297.1499938964844,293.1499938964844,0.328696995973587,-5998.251953125,304.0172119140625,0.7390319108963013,0.3515587747097015,0.2232526540756225,291.8946533203125,297.1499938964844,293.1499938964844,0.2213577628135681,-4628.25146484375,304.0469970703125,0.6648249626159668,0.2553336322307586,0.245617926120758,291.7045288085937,297.1499938964844,293.1499938964844,0.3623002767562866,-5041.22900390625,303.9904479980469,0.757942795753479,0.382077693939209,0.2685092687606811,291.59521484375,297.1499938964844,293.1499938964844,0.5184615850448608,-9036.3251953125,303.9442749023437,0.8326151967048645,0.5097231268882751,0.48273366689682,292.0468444824219,297.1499938964844,293.1499938964844,0.0326791889965534,-5733.32080078125,304.1264038085937,0.3801753520965576,0.0625956431031227,0.3028362393379211,288.4620361328125,291.1499938964844,251.4499969482422,250.9296722412109,279.1142272949219,292.0434875488281,288.4462280273437,1.0,0.4878879189491272,0.4649384021759033,0.4649384021759033,0.999817430973053,1.0,-1.942738652229309,0.6192120313644409,1.3235266208648682,0.1799518018960952,0.0,0.0,1.0,211.2180633544922,244.0,-378.45513916015625,-17727.654296875,1115.4925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.570556640625,302.5530700683594,278.1499938964844,0.0,18000.0,313.1499938964844,19037.751953125,20160.0,0.0,0.0,0.4134792685508728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403366208076477,1.4033825397491455,-1.6264764781226404e-05,0.0,0.0004196288937237,0.0,0.0,307.3045654296875,0.0,0.0,0.0,0.7811809778213501,4.0,0.0,1.0
629400,291.84881591796875,297.1499938964844,293.1499938964844,0.328696995973587,-5998.251953125,304.0172119140625,0.7390319108963013,0.3515587747097015,0.2232526540756225,291.8946533203125,297.1499938964844,293.1499938964844,0.2213577628135681,-4628.25146484375,304.0469970703125,0.6648249626159668,0.2553336322307586,0.245617926120758,291.7045288085937,297.1499938964844,293.1499938964844,0.3623002767562866,-5041.22900390625,303.9904479980469,0.757942795753479,0.382077693939209,0.2685092687606811,291.59521484375,297.1499938964844,293.1499938964844,0.5184615850448608,-9036.3251953125,303.9442749023437,0.8326151967048645,0.5097231268882751,0.48273366689682,292.0468444824219,297.1499938964844,293.1499938964844,0.0326791889965534,-5733.32080078125,304.1264038085937,0.3801753520965576,0.0625956431031227,0.3028362393379211,288.4620361328125,291.1499938964844,251.4499969482422,250.9296722412109,279.1142272949219,292.0434875488281,288.4462280273437,1.0,0.4878879189491272,0.4649384021759033,0.4649384021759033,0.999817430973053,1.0,-1.942738652229309,0.6192120313644409,1.3235266208648682,0.1799518018960952,0.0,0.0,1.0,211.2180633544922,244.0,-378.45513916015625,-17727.654296875,1115.4925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.570556640625,302.5530700683594,278.1499938964844,0.0,18000.0,313.1499938964844,19037.751953125,20160.0,0.0,0.0,0.4134792685508728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403366208076477,1.4033825397491455,-1.6264764781226404e-05,0.0,0.0004196288937237,0.0,0.0,307.3045654296875,0.0,0.0,0.0,0.7811809778213501,4.0,0.0,1.0
