time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629460,291.9440002441406,297.1499938964844,293.1499938964844,0.3509984314441681,-6311.40380859375,304.0243835449219,0.7480334639549255,0.3652204573154449,0.2320545613765716,291.9915466308594,297.1499938964844,293.1499938964844,0.2385690957307815,-4909.10107421875,304.0527038574219,0.6757780313491821,0.2674875855445862,0.2573882043361664,291.7979431152344,297.1499938964844,293.1499938964844,0.3905453979969024,-5342.77685546875,303.9966735839844,0.7695224285125732,0.3997570872306824,0.2811247110366821,291.6874389648437,297.1499938964844,293.1499938964844,0.555393397808075,-9523.583984375,303.9514465332031,0.8431456685066223,0.5304144024848938,0.5025553703308105,292.1400451660156,297.1499938964844,293.1499938964844,0.0439506359398365,-6656.1455078125,304.1158142089844,0.4073091745376587,0.0716583877801895,0.3476151823997497,288.2750244140625,291.1499938964844,251.4499969482422,250.9277191162109,279.1153564453125,292.1367492675781,288.2663269042969,1.0,0.5024159550666809,0.4614437818527221,0.4614437818527221,0.9998904466629028,1.0,-2.06471848487854,0.661238968372345,1.4034794569015503,0.1956464350223541,0.0,0.0,1.0,214.4278106689453,247.0,-274.6929931640625,-18669.388671875,1254.3524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8157958984375,302.7128601074219,278.1499938964844,0.0,18000.0,313.1499938964844,19972.4375,20160.0,0.0,0.0,0.4408903121948242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374035596847534,1.4374206066131592,-1.7063306586351246e-05,0.0,0.0004474476154427,0.0,0.0,330.2115783691406,0.0,0.0,0.0,0.7849947810173035,4.0,0.0,1.0
629520,291.9440002441406,297.1499938964844,293.1499938964844,0.3509984314441681,-6311.40380859375,304.0243835449219,0.7480334639549255,0.3652204573154449,0.2320545613765716,291.9915466308594,297.1499938964844,293.1499938964844,0.2385690957307815,-4909.10107421875,304.0527038574219,0.6757780313491821,0.2674875855445862,0.2573882043361664,291.7979431152344,297.1499938964844,293.1499938964844,0.3905453979969024,-5342.77685546875,303.9966735839844,0.7695224285125732,0.3997570872306824,0.2811247110366821,291.6874389648437,297.1499938964844,293.1499938964844,0.555393397808075,-9523.583984375,303.9514465332031,0.8431456685066223,0.5304144024848938,0.5025553703308105,292.1400451660156,297.1499938964844,293.1499938964844,0.0439506359398365,-6656.1455078125,304.1158142089844,0.4073091745376587,0.0716583877801895,0.3476151823997497,288.2750244140625,291.1499938964844,251.4499969482422,250.9277191162109,279.1153564453125,292.1367492675781,288.2663269042969,1.0,0.5024159550666809,0.4614437818527221,0.4614437818527221,0.9998904466629028,1.0,-2.06471848487854,0.661238968372345,1.4034794569015503,0.1956464350223541,0.0,0.0,1.0,214.4278106689453,247.0,-274.6929931640625,-18669.388671875,1254.3524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8157958984375,302.7128601074219,278.1499938964844,0.0,18000.0,313.1499938964844,19972.4375,20160.0,0.0,0.0,0.4408903121948242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374035596847534,1.4374206066131592,-1.7063306586351246e-05,0.0,0.0004474476154427,0.0,0.0,330.2115783691406,0.0,0.0,0.0,0.7849947810173035,4.0,0.0,1.0
629580,292.03448486328125,297.1499938964844,293.1499938964844,0.370508462190628,-6578.99951171875,304.0338134765625,0.7549393177032471,0.3774256110191345,0.2399424761533737,292.0810546875,297.1499938964844,293.1499938964844,0.2540488243103027,-5156.09912109375,304.0593566894531,0.6845532059669495,0.2786768674850464,0.2682086825370788,291.8878173828125,297.1499938964844,293.1499938964844,0.4157722294330597,-5605.3564453125,304.0057983398437,0.7786937952041626,0.4157864153385162,0.2925629913806915,291.776123046875,297.1499938964844,293.1499938964844,0.5887060761451721,-9951.857421875,303.9621887207031,0.8515312671661377,0.5494862794876099,0.5208552479743958,292.2313232421875,297.1499938964844,293.1499938964844,0.0524195693433284,-7356.96435546875,304.1132202148437,0.4238162040710449,0.0787288323044776,0.3814071714878082,288.15478515625,291.1499938964844,251.4499969482422,250.92605590820312,279.12115478515625,292.2283935546875,288.15020751953125,1.0,0.5160673260688782,0.4588451087474823,0.4588451087474823,0.9999634623527528,1.0,-2.1675546169281006,0.6971592307090759,1.47039532661438,0.2090911865234375,0.0,0.0,1.0,219.0581970214844,250.0,-183.66441345214844,-19481.810546875,1387.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.173583984375,302.9467163085937,278.1499938964844,0.0,18000.0,313.1499938964844,20109.576171875,20160.0,0.0,0.0,0.4659658372402191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442330002784729,1.4423471689224243,-1.7180469512823038e-05,0.0,0.0004728960630018,0.0,0.0,333.6184997558594,0.0,0.0,0.0,0.787462055683136,4.0,0.0,1.0
629640,292.03448486328125,297.1499938964844,293.1499938964844,0.370508462190628,-6578.99951171875,304.0338134765625,0.7549393177032471,0.3774256110191345,0.2399424761533737,292.0810546875,297.1499938964844,293.1499938964844,0.2540488243103027,-5156.09912109375,304.0593566894531,0.6845532059669495,0.2786768674850464,0.2682086825370788,291.8878173828125,297.1499938964844,293.1499938964844,0.4157722294330597,-5605.3564453125,304.0057983398437,0.7786937952041626,0.4157864153385162,0.2925629913806915,291.776123046875,297.1499938964844,293.1499938964844,0.5887060761451721,-9951.857421875,303.9621887207031,0.8515312671661377,0.5494862794876099,0.5208552479743958,292.2313232421875,297.1499938964844,293.1499938964844,0.0524195693433284,-7356.96435546875,304.1132202148437,0.4238162040710449,0.0787288323044776,0.3814071714878082,288.15478515625,291.1499938964844,251.4499969482422,250.92605590820312,279.12115478515625,292.2283935546875,288.15020751953125,1.0,0.5160673260688782,0.4588451087474823,0.4588451087474823,0.9999634623527528,1.0,-2.1675546169281006,0.6971592307090759,1.47039532661438,0.2090911865234375,0.0,0.0,1.0,219.0581970214844,250.0,-183.66441345214844,-19481.810546875,1387.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.173583984375,302.9467163085937,278.1499938964844,0.0,18000.0,313.1499938964844,20109.576171875,20160.0,0.0,0.0,0.4659658372402191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442330002784729,1.4423471689224243,-1.7180469512823038e-05,0.0,0.0004728960630018,0.0,0.0,333.6184997558594,0.0,0.0,0.0,0.787462055683136,4.0,0.0,1.0
629700,292.0775451660156,297.1499938964844,293.1499938964844,0.379230797290802,-6696.6611328125,304.0390625,0.7579653263092041,0.3830918669700622,0.2435970157384872,292.1229248046875,297.1499938964844,293.1499938964844,0.2611634731292724,-5267.86279296875,304.0628967285156,0.6884920001029968,0.2839887142181396,0.2733387947082519,291.9307556152344,297.1499938964844,293.1499938964844,0.4272893965244293,-5723.1640625,304.0110778808594,0.7827781438827515,0.4233351349830627,0.2979314923286438,291.8186950683594,297.1499938964844,293.1499938964844,0.6039674878120422,-10144.51953125,303.96856689453125,0.8553095459938049,0.5585234761238098,0.5295104384422302,292.2744445800781,297.1499938964844,293.1499938964844,0.0560128688812255,-7661.28466796875,304.1134033203125,0.4313109517097473,0.0818925201892852,0.3962774276733398,288.1179504394531,291.1499938964844,251.4499969482422,250.9253387451172,279.1239318847656,292.2716979980469,288.1149597167969,1.0,0.5225452184677124,0.4577512145042419,0.4577512145042419,1.0,1.0,-2.2146949768066406,0.7137576937675476,1.5009373426437378,0.2153155207633972,0.0,0.0,1.0,221.4734649658203,250.0,-141.429931640625,-19883.748046875,1453.11376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3864440917969,303.094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,20133.716796875,21240.0,0.0,0.0,0.4775757193565368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431955814361572,1.4432127475738523,-1.7201095033669844e-05,0.0,0.0004846786323469,0.0,0.0,334.21942138671875,0.0,0.0,0.0,0.8028956055641174,4.0,0.0,1.0
629760,292.119140625,297.1499938964844,293.1499938964844,0.3867841958999634,-6796.76220703125,304.0455017089844,0.7608077526092529,0.3885084092617035,0.2470886707305908,292.1629638671875,297.1499938964844,293.1499938964844,0.2675160467624664,-5366.154296875,304.06719970703125,0.6922267079353333,0.2891372442245483,0.2783084213733673,291.9722595214844,297.1499938964844,293.1499938964844,0.4375390410423279,-5826.28076171875,304.0177001953125,0.7866456508636475,0.4306291043758392,0.3031119704246521,291.8600158691406,297.1499938964844,293.1499938964844,0.6175216436386108,-10312.453125,303.9769592285156,0.8589165210723877,0.5672720074653625,0.5378836989402771,292.31561279296875,297.1499938964844,293.1499938964844,0.0592113621532917,-7934.88037109375,304.1142272949219,0.4385691583156585,0.0848990604281425,0.4103239774703979,288.1134033203125,291.1499938964844,251.4499969482422,250.9247131347656,279.1263427734375,292.31304931640625,288.1136474609375,1.0,0.528810441493988,0.4567528963088989,0.4567528963088989,1.0,1.0,-2.259809732437134,0.7297049164772034,1.5301047563552856,0.2213005572557449,0.0,0.0,1.0,223.86404418945312,253.0,-74.9901123046875,-20379.50390625,1517.9447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6007080078125,303.2889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,20896.31640625,21240.0,0.0,0.0,0.4887458384037018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.47027325630188,1.4702911376953125,-1.785261520126369e-05,0.0,0.0004960148944519,0.0,0.0,353.386962890625,0.0,0.0,0.0,0.8031816482543945,4.0,0.0,1.0
629820,292.19781494140625,297.1499938964844,293.1499938964844,0.4009265899658203,-6983.02294921875,304.0567321777344,0.76604825258255,0.3986664712429046,0.2536256313323974,292.2377014160156,297.1499938964844,293.1499938964844,0.2796777486801147,-5552.9150390625,304.0744934082031,0.6991828680038452,0.2989802062511444,0.2877995073795318,292.0507202148437,297.1499938964844,293.1499938964844,0.4570915699005127,-6021.5224609375,304.0291748046875,0.7938594818115234,0.4445467591285705,0.3129748702049255,291.9386901855469,297.1499938964844,293.1499938964844,0.6433835029602051,-10630.7294921875,303.991455078125,0.865723729133606,0.5839917063713074,0.5538549423217773,292.3919677734375,297.1499938964844,293.1499938964844,0.0650529786944389,-8445.5966796875,304.1164245605469,0.4524752795696258,0.0905435010790824,0.4365758895874023,288.11004638671875,291.1499938964844,251.4499969482422,250.9237365722656,279.1302490234375,292.3897399902344,288.11053466796875,1.0,0.5407534837722778,0.4549838006496429,0.4549838006496429,1.0,1.0,-2.3449978828430176,0.7599486112594604,1.585049390792847,0.2326583117246627,0.0,0.0,1.0,228.49688720703125,256.0,-22.860370635986328,-21190.142578125,1646.1729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.04693603515625,303.6241760253906,278.1499938964844,0.0,18000.0,313.1499938964844,21148.86328125,21240.0,0.0,0.0,0.5095945596694946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791312217712402,1.479149341583252,-1.8068376448354684e-05,0.0,0.0005171736702322,0.0,0.0,359.8127136230469,0.0,0.0,0.0,0.807614266872406,4.0,0.0,1.0
629880,292.19781494140625,297.1499938964844,293.1499938964844,0.4009265899658203,-6983.02294921875,304.0567321777344,0.76604825258255,0.3986664712429046,0.2536256313323974,292.2377014160156,297.1499938964844,293.1499938964844,0.2796777486801147,-5552.9150390625,304.0744934082031,0.6991828680038452,0.2989802062511444,0.2877995073795318,292.0507202148437,297.1499938964844,293.1499938964844,0.4570915699005127,-6021.5224609375,304.0291748046875,0.7938594818115234,0.4445467591285705,0.3129748702049255,291.9386901855469,297.1499938964844,293.1499938964844,0.6433835029602051,-10630.7294921875,303.991455078125,0.865723729133606,0.5839917063713074,0.5538549423217773,292.3919677734375,297.1499938964844,293.1499938964844,0.0650529786944389,-8445.5966796875,304.1164245605469,0.4524752795696258,0.0905435010790824,0.4365758895874023,288.11004638671875,291.1499938964844,251.4499969482422,250.9237365722656,279.1302490234375,292.3897399902344,288.11053466796875,1.0,0.5407534837722778,0.4549838006496429,0.4549838006496429,1.0,1.0,-2.3449978828430176,0.7599486112594604,1.585049390792847,0.2326583117246627,0.0,0.0,1.0,228.49688720703125,256.0,-22.860370635986328,-21190.142578125,1646.1729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.04693603515625,303.6241760253906,278.1499938964844,0.0,18000.0,313.1499938964844,21148.86328125,21240.0,0.0,0.0,0.5095945596694946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791312217712402,1.479149341583252,-1.8068376448354684e-05,0.0,0.0005171736702322,0.0,0.0,359.8127136230469,0.0,0.0,0.0,0.807614266872406,4.0,0.0,1.0
629940,292.2706298828125,297.1499938964844,293.1499938964844,0.413629412651062,-7148.591796875,304.0666198730469,0.7707907557487488,0.4080167114734649,0.2596392929553985,292.3058776855469,297.1499938964844,293.1499938964844,0.2909594774246216,-5724.181640625,304.0808410644531,0.7055338025093079,0.3082575798034668,0.2967419624328613,292.123291015625,297.1499938964844,293.1499938964844,0.4752063453197479,-6200.36669921875,304.0392150878906,0.8004911541938782,0.4576774835586548,0.3222673535346985,292.0120544433594,297.1499938964844,293.1499938964844,0.6673290133476257,-10922.2197265625,304.0043640136719,0.8720843195915222,0.5998000502586365,0.5689339637756348,292.4608459472656,297.1499938964844,293.1499938964844,0.070264957845211,-8911.1640625,304.1189270019531,0.4653964340686798,0.0957725867629051,0.4608542323112488,288.119873046875,291.1499938964844,251.4499969482422,250.9231414794922,279.1331787109375,292.4588928222656,288.1209716796875,1.0,0.5520039200782776,0.4534536898136139,0.4534536898136139,1.0,1.0,-2.4245073795318604,0.7882919907569885,1.6362154483795166,0.2433083802461624,0.0,0.0,1.0,232.9208831787109,259.0,5.690119743347168,-21962.111328125,1772.7513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5083923339844,303.9665832519531,278.1499938964844,0.0,18000.0,313.1499938964844,21216.046875,22320.0,0.0,0.0,0.5284695625305176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814788103103638,1.4814969301223757,-1.8125776477972977e-05,0.0,0.0005363294039852,0.0,0.0,361.5286560058594,0.0,0.0,0.0,0.8237886428833008,4.0,0.0,1.0
630000,292.2706298828125,297.1499938964844,293.1499938964844,0.413629412651062,-7148.591796875,304.0666198730469,0.7707907557487488,0.4080167114734649,0.2596392929553985,292.3058776855469,297.1499938964844,293.1499938964844,0.2909594774246216,-5724.181640625,304.0808410644531,0.7055338025093079,0.3082575798034668,0.2967419624328613,292.123291015625,297.1499938964844,293.1499938964844,0.4752063453197479,-6200.36669921875,304.0392150878906,0.8004911541938782,0.4576774835586548,0.3222673535346985,292.0120544433594,297.1499938964844,293.1499938964844,0.6673290133476257,-10922.2197265625,304.0043640136719,0.8720843195915222,0.5998000502586365,0.5689339637756348,292.4608459472656,297.1499938964844,293.1499938964844,0.070264957845211,-8911.1640625,304.1189270019531,0.4653964340686798,0.0957725867629051,0.4608542323112488,288.119873046875,291.1499938964844,251.4499969482422,250.9231414794922,279.1331787109375,292.4588928222656,288.1209716796875,1.0,0.5520039200782776,0.4534536898136139,0.4534536898136139,1.0,1.0,-2.4245073795318604,0.7882919907569885,1.6362154483795166,0.2433083802461624,0.0,0.0,1.0,232.9208831787109,259.0,5.690119743347168,-21962.111328125,1772.7513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5083923339844,303.9665832519531,278.1499938964844,0.0,18000.0,313.1499938964844,21216.046875,22320.0,0.0,0.0,0.5284695625305176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814788103103638,1.4814969301223757,-1.8125776477972977e-05,0.0,0.0005363294039852,0.0,0.0,361.5286560058594,0.0,0.0,0.0,0.8237886428833008,4.0,0.0,1.0
630060,292.33819580078125,297.1499938964844,293.1499938964844,0.4240345656871795,-7281.61376953125,304.07696533203125,0.7750285267829895,0.4165894389152527,0.2651613354682922,292.3683166503906,297.1499938964844,293.1499938964844,0.3007159829139709,-5869.80712890625,304.0875549316406,0.711235761642456,0.3169769942760467,0.3051546812057495,292.19049072265625,297.1499938964844,293.1499938964844,0.49088254570961,-6352.49169921875,304.0499267578125,0.8065422177314758,0.4700572490692138,0.3310308456420898,292.08056640625,297.1499938964844,293.1499938964844,0.6879833936691284,-11169.02734375,304.0183410644531,0.8779813051223755,0.6147330403327942,0.5831818580627441,292.5230712890625,297.1499938964844,293.1499938964844,0.0747714191675186,-9317.474609375,304.12176513671875,0.4751086831092834,0.1006097421050071,0.483349084854126,288.1715393066406,291.1499938964844,251.45005798339844,250.9228515625,279.135498046875,292.5213317871094,288.1736145019531,1.0,0.5626338124275208,0.4521251022815704,0.4521251022815704,1.0,1.0,-2.4987661838531494,0.8148453235626221,1.6839208602905271,0.2533006966114044,0.0,0.0,1.0,237.20001220703125,262.0,49.08581161499024,-22813.650390625,1897.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.92999267578125,304.3288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,22148.748046875,22320.0,0.0,0.0,0.5459650754928589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136929750442505,1.513711929321289,-1.892262298497372e-05,0.0,0.0005540851270779,0.0,0.0,385.6292724609375,0.0,0.0,0.0,0.8266056776046753,4.0,0.0,1.0
630120,292.33819580078125,297.1499938964844,293.1499938964844,0.4240345656871795,-7281.61376953125,304.07696533203125,0.7750285267829895,0.4165894389152527,0.2651613354682922,292.3683166503906,297.1499938964844,293.1499938964844,0.3007159829139709,-5869.80712890625,304.0875549316406,0.711235761642456,0.3169769942760467,0.3051546812057495,292.19049072265625,297.1499938964844,293.1499938964844,0.49088254570961,-6352.49169921875,304.0499267578125,0.8065422177314758,0.4700572490692138,0.3310308456420898,292.08056640625,297.1499938964844,293.1499938964844,0.6879833936691284,-11169.02734375,304.0183410644531,0.8779813051223755,0.6147330403327942,0.5831818580627441,292.5230712890625,297.1499938964844,293.1499938964844,0.0747714191675186,-9317.474609375,304.12176513671875,0.4751086831092834,0.1006097421050071,0.483349084854126,288.1715393066406,291.1499938964844,251.45005798339844,250.9228515625,279.135498046875,292.5213317871094,288.1736145019531,1.0,0.5626338124275208,0.4521251022815704,0.4521251022815704,1.0,1.0,-2.4987661838531494,0.8148453235626221,1.6839208602905271,0.2533006966114044,0.0,0.0,1.0,237.20001220703125,262.0,49.08581161499024,-22813.650390625,1897.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.92999267578125,304.3288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,22148.748046875,22320.0,0.0,0.0,0.5459650754928589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136929750442505,1.513711929321289,-1.892262298497372e-05,0.0,0.0005540851270779,0.0,0.0,385.6292724609375,0.0,0.0,0.0,0.8266056776046753,4.0,0.0,1.0
630180,292.40087890625,297.1499938964844,293.1499938964844,0.4340076744556427,-7409.443359375,304.08465576171875,0.7787553071975708,0.4244382679462433,0.2702201306819916,292.4256286621094,297.1499938964844,293.1499938964844,0.3102372586727142,-6011.5908203125,304.09246826171875,0.7161334753036499,0.3251501619815826,0.3130473494529724,292.2527160644531,297.1499938964844,293.1499938964844,0.5062358379364014,-6501.37841796875,304.0576477050781,0.8118746876716614,0.4817373752593994,0.3392963409423828,292.1444702148437,297.1499938964844,293.1499938964844,0.7082395553588867,-11411.55859375,304.0284118652344,0.8833968639373779,0.6288607716560364,0.5966507792472839,292.57940673828125,297.1499938964844,293.1499938964844,0.0789462700486183,-9699.55859375,304.12420654296875,0.4822766184806824,0.1050561442971229,0.5040860772132874,288.2033996582031,291.1499938964844,251.4503173828125,250.9228057861328,279.1374816894531,292.5779113769531,288.2049865722656,1.0,0.5726842880249023,0.4509765803813934,0.4509765803813934,1.0,1.0,-2.5679638385772705,0.8396586775779724,1.7283052206039429,0.262663185596466,0.0,0.0,1.0,241.38790893554688,265.0,44.59820175170898,-23509.306640625,2019.7374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3317565917969,304.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.654296875,22320.0,0.0,0.0,0.5620156526565552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180232524871826,1.5180423259735107,-1.903104202938266e-05,0.0,0.0005703744827769,0.0,0.0,388.94830322265625,0.0,0.0,0.0,0.8287684321403503,4.0,0.0,1.0
630240,292.40087890625,297.1499938964844,293.1499938964844,0.4340076744556427,-7409.443359375,304.08465576171875,0.7787553071975708,0.4244382679462433,0.2702201306819916,292.4256286621094,297.1499938964844,293.1499938964844,0.3102372586727142,-6011.5908203125,304.09246826171875,0.7161334753036499,0.3251501619815826,0.3130473494529724,292.2527160644531,297.1499938964844,293.1499938964844,0.5062358379364014,-6501.37841796875,304.0576477050781,0.8118746876716614,0.4817373752593994,0.3392963409423828,292.1444702148437,297.1499938964844,293.1499938964844,0.7082395553588867,-11411.55859375,304.0284118652344,0.8833968639373779,0.6288607716560364,0.5966507792472839,292.57940673828125,297.1499938964844,293.1499938964844,0.0789462700486183,-9699.55859375,304.12420654296875,0.4822766184806824,0.1050561442971229,0.5040860772132874,288.2033996582031,291.1499938964844,251.4503173828125,250.9228057861328,279.1374816894531,292.5779113769531,288.2049865722656,1.0,0.5726842880249023,0.4509765803813934,0.4509765803813934,1.0,1.0,-2.5679638385772705,0.8396586775779724,1.7283052206039429,0.262663185596466,0.0,0.0,1.0,241.38790893554688,265.0,44.59820175170898,-23509.306640625,2019.7374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3317565917969,304.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.654296875,22320.0,0.0,0.0,0.5620156526565552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180232524871826,1.5180423259735107,-1.903104202938266e-05,0.0,0.0005703744827769,0.0,0.0,388.94830322265625,0.0,0.0,0.0,0.8287684321403503,4.0,0.0,1.0
630300,292.4305419921875,297.1499938964844,293.1499938964844,0.438701868057251,-7469.44873046875,304.0879821777344,0.7804315090179443,0.4281024038791656,0.2725856900215149,292.4525756835937,297.1499938964844,293.1499938964844,0.3148063719272613,-6079.31787109375,304.0946350097656,0.7183259129524231,0.3290358185768127,0.3168037831783294,292.2821350097656,297.1499938964844,293.1499938964844,0.5136405825614929,-6572.900390625,304.0609741210937,0.8142852783203125,0.4873257875442505,0.3432528376579284,292.1748046875,297.1499938964844,293.1499938964844,0.7180222868919373,-11528.34375,304.03271484375,0.8859267830848694,0.6356374621391296,0.6031132936477661,292.6056213378906,297.1499938964844,293.1499938964844,0.0808911025524139,-9878.814453125,304.1253662109375,0.4852906465530395,0.107134886085987,0.5138057470321655,288.2171936035156,291.1499938964844,251.45057678222656,250.9229278564453,279.1383972167969,292.6042175292969,288.2186889648437,1.0,0.577502429485321,0.4504640102386474,0.4504640102386474,1.0,1.0,-2.6007370948791504,0.8514354228973389,1.749301791191101,0.2671200037002563,0.0,0.0,1.0,243.4576416015625,265.0,41.60863876342773,-23837.751953125,2079.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5265197753906,304.7762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.453125,23400.0,0.0,0.0,0.5695078372955322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518765926361084,1.5187848806381226,-1.9049666661885567e-05,0.0,0.0005779780331067,0.0,0.0,389.5194396972656,0.0,0.0,0.0,0.8441394567489624,4.0,0.0,1.0
630360,292.4591979980469,297.1499938964844,293.1499938964844,0.4424591362476349,-7516.24560546875,304.0924377441406,0.7819811701774597,0.431589812040329,0.2748436033725738,292.4784545898437,297.1499938964844,293.1499938964844,0.3187059760093689,-6136.12890625,304.0975952148437,0.7203678488731384,0.3327862322330475,0.3204350173473358,292.310546875,297.1499938964844,293.1499938964844,0.5199988484382629,-6633.1962890625,304.06561279296875,0.8165442943572998,0.4927426278591156,0.3470934629440307,292.2042236328125,297.1499938964844,293.1499938964844,0.7264039516448975,-11626.2568359375,304.038818359375,0.8883344531059265,0.6422156691551208,0.6093961596488953,292.6306457519531,297.1499938964844,293.1499938964844,0.0826044082641601,-10035.478515625,304.1267395019531,0.4880308210849762,0.1091181114315986,0.5231003165245056,288.2528686523437,291.1499938964844,251.450912475586,250.92315673828125,279.1392517089844,292.6293029785156,288.2557373046875,1.0,0.5821859836578369,0.4499903619289398,0.4499903619289398,1.0,1.0,-2.632310390472412,0.8627974987030029,1.7695130109786987,0.2714313268661499,0.0,0.0,1.0,245.5172119140625,268.0,69.15122985839844,-24263.5,2139.199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.70001220703125,304.94708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,23072.275390625,23400.0,0.0,0.0,0.576842725276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449285507202148,1.5449483394622805,-1.9711629647645168e-05,0.0,0.000585422036238,0.0,0.0,409.9982604980469,0.0,0.0,0.0,0.8438966274261475,4.0,0.0,1.0
630420,292.5135803222656,297.1499938964844,293.1499938964844,0.4503293931484222,-7615.884765625,304.09844970703125,0.7846927046775818,0.4380593299865722,0.2790358364582062,292.5273132324219,297.1499938964844,293.1499938964844,0.326796144247055,-6254.8193359375,304.1015625,0.7240356206893921,0.3398889303207397,0.327319324016571,292.3643798828125,297.1499938964844,293.1499938964844,0.5332468748092651,-6759.95849609375,304.07159423828125,0.8206406831741333,0.5030864477157593,0.3544252216815948,292.2602844238281,297.1499938964844,293.1499938964844,0.7439146637916565,-11833.4765625,304.0466003417969,0.8927686810493469,0.6548065543174744,0.6214140057563782,292.6773376464844,297.1499938964844,293.1499938964844,0.0859491676092147,-10344.7939453125,304.12890625,0.4928511083126068,0.1127993613481521,0.5404143333435059,288.29083251953125,291.1499938964844,251.45196533203125,250.92401123046875,279.1408386230469,292.6761474609375,288.2923278808594,1.0,0.5911502838134766,0.4491548836231231,0.4491548836231231,1.0,1.0,-2.6918394565582275,0.8842725157737732,1.8075670003890991,0.2796126902103424,0.0,0.0,1.0,249.61866760253903,271.0,53.7457275390625,-24874.75,2255.155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0226135253906,305.1954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,23316.865234375,23400.0,0.0,0.0,0.5907635688781738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530959367752075,1.5531158447265625,-1.9920593331335112e-05,0.0,0.0005995499086566,0.0,0.0,416.53515625,0.0,0.0,0.0,0.8479728698730469,4.0,0.0,1.0
630480,292.5135803222656,297.1499938964844,293.1499938964844,0.4503293931484222,-7615.884765625,304.09844970703125,0.7846927046775818,0.4380593299865722,0.2790358364582062,292.5273132324219,297.1499938964844,293.1499938964844,0.326796144247055,-6254.8193359375,304.1015625,0.7240356206893921,0.3398889303207397,0.327319324016571,292.3643798828125,297.1499938964844,293.1499938964844,0.5332468748092651,-6759.95849609375,304.07159423828125,0.8206406831741333,0.5030864477157593,0.3544252216815948,292.2602844238281,297.1499938964844,293.1499938964844,0.7439146637916565,-11833.4765625,304.0466003417969,0.8927686810493469,0.6548065543174744,0.6214140057563782,292.6773376464844,297.1499938964844,293.1499938964844,0.0859491676092147,-10344.7939453125,304.12890625,0.4928511083126068,0.1127993613481521,0.5404143333435059,288.29083251953125,291.1499938964844,251.45196533203125,250.92401123046875,279.1408386230469,292.6761474609375,288.2923278808594,1.0,0.5911502838134766,0.4491548836231231,0.4491548836231231,1.0,1.0,-2.6918394565582275,0.8842725157737732,1.8075670003890991,0.2796126902103424,0.0,0.0,1.0,249.61866760253903,271.0,53.7457275390625,-24874.75,2255.155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0226135253906,305.1954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,23316.865234375,23400.0,0.0,0.0,0.5907635688781738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530959367752075,1.5531158447265625,-1.9920593331335112e-05,0.0,0.0005995499086566,0.0,0.0,416.53515625,0.0,0.0,0.0,0.8479728698730469,4.0,0.0,1.0
630540,292.5643005371094,297.1499938964844,293.1499938964844,0.4577571749687195,-7709.97509765625,304.1032409667969,0.7869340181350708,0.4438889920711517,0.2828269004821777,292.5726013183594,297.1499938964844,293.1499938964844,0.3345818519592285,-6368.7080078125,304.1047058105469,0.7272243499755859,0.3464771807193756,0.333718866109848,292.4145202636719,297.1499938964844,293.1499938964844,0.5461516976356506,-6883.17041015625,304.0762023925781,0.8242650032043457,0.5128194093704224,0.3613291680812835,292.312744140625,297.1499938964844,293.1499938964844,0.7610328793525696,-12035.9287109375,304.0525207519531,0.8967479467391968,0.6667019128799438,0.6327720880508423,292.72003173828125,297.1499938964844,293.1499938964844,0.0890166237950325,-10629.8740234375,304.1308288574219,0.4969654083251953,0.1161146312952041,0.5560821890830994,288.3151550292969,291.1499938964844,251.4535980224609,250.9254608154297,279.14227294921875,292.71893310546875,288.3162841796875,1.0,0.5995938181877136,0.4484538733959198,0.4484538733959198,1.0,1.0,-2.7468156814575195,0.904174268245697,1.8426414728164675,0.2872379124164581,0.0,0.0,1.0,253.68533325195312,274.0,38.67015075683594,-25424.275390625,2367.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.33074951171875,305.4242248535156,278.1499938964844,0.0,18000.0,313.1499938964844,23378.962890625,24480.0,0.0,0.0,0.6035681366920471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551626682281494,1.555182695388794,-1.997364779526833e-05,0.0,0.0006125449435785,0.0,0.0,418.20025634765625,0.0,0.0,0.0,0.8640041947364807,4.0,0.0,1.0
630600,292.5643005371094,297.1499938964844,293.1499938964844,0.4577571749687195,-7709.97509765625,304.1032409667969,0.7869340181350708,0.4438889920711517,0.2828269004821777,292.5726013183594,297.1499938964844,293.1499938964844,0.3345818519592285,-6368.7080078125,304.1047058105469,0.7272243499755859,0.3464771807193756,0.333718866109848,292.4145202636719,297.1499938964844,293.1499938964844,0.5461516976356506,-6883.17041015625,304.0762023925781,0.8242650032043457,0.5128194093704224,0.3613291680812835,292.312744140625,297.1499938964844,293.1499938964844,0.7610328793525696,-12035.9287109375,304.0525207519531,0.8967479467391968,0.6667019128799438,0.6327720880508423,292.72003173828125,297.1499938964844,293.1499938964844,0.0890166237950325,-10629.8740234375,304.1308288574219,0.4969654083251953,0.1161146312952041,0.5560821890830994,288.3151550292969,291.1499938964844,251.4535980224609,250.9254608154297,279.14227294921875,292.71893310546875,288.3162841796875,1.0,0.5995938181877136,0.4484538733959198,0.4484538733959198,1.0,1.0,-2.7468156814575195,0.904174268245697,1.8426414728164675,0.2872379124164581,0.0,0.0,1.0,253.68533325195312,274.0,38.67015075683594,-25424.275390625,2367.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.33074951171875,305.4242248535156,278.1499938964844,0.0,18000.0,313.1499938964844,23378.962890625,24480.0,0.0,0.0,0.6035681366920471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551626682281494,1.555182695388794,-1.997364779526833e-05,0.0,0.0006125449435785,0.0,0.0,418.20025634765625,0.0,0.0,0.0,0.8640041947364807,4.0,0.0,1.0
630660,292.6119079589844,297.1499938964844,293.1499938964844,0.463414579629898,-7779.857421875,304.1092834472656,0.7887059450149536,0.4490734934806824,0.2862188816070556,292.61474609375,297.1499938964844,293.1499938964844,0.3410803079605102,-6462.1904296875,304.10888671875,0.7299711108207703,0.3525539040565491,0.3396404385566711,292.46142578125,297.1499938964844,293.1499938964844,0.5571455359458923,-6986.38818359375,304.0823669433594,0.8274528384208679,0.5219392776489258,0.3678116202354431,292.3621826171875,297.1499938964844,293.1499938964844,0.7756381630897522,-12205.4375,304.0605163574219,0.900270938873291,0.6778858304023743,0.6434729695320129,292.75909423828125,297.1499938964844,293.1499938964844,0.0915732085704803,-10865.1806640625,304.1329345703125,0.5004754066467285,0.1190792918205261,0.5701817274093628,288.36688232421875,291.1499938964844,251.4559326171875,250.9276428222656,279.1435546875,292.7581481933594,288.3683776855469,1.0,0.6075295209884644,0.4478761255741119,0.4478761255741119,1.0,1.0,-2.797354459762573,0.9225435853004456,1.8748109340667725,0.2943242192268371,0.0,0.0,1.0,257.73095703125,277.0,55.81705856323242,-26054.693359375,2474.869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5867919921875,305.66131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,24319.22265625,24480.0,0.0,0.0,0.615760862827301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861272811889648,1.586148023605347,-2.0776949895662256e-05,0.0,0.0006249190191738,0.0,0.0,443.6813049316406,0.0,0.0,0.0,0.8661229014396667,4.0,0.0,1.0
630720,292.6119079589844,297.1499938964844,293.1499938964844,0.463414579629898,-7779.857421875,304.1092834472656,0.7887059450149536,0.4490734934806824,0.2862188816070556,292.61474609375,297.1499938964844,293.1499938964844,0.3410803079605102,-6462.1904296875,304.10888671875,0.7299711108207703,0.3525539040565491,0.3396404385566711,292.46142578125,297.1499938964844,293.1499938964844,0.5571455359458923,-6986.38818359375,304.0823669433594,0.8274528384208679,0.5219392776489258,0.3678116202354431,292.3621826171875,297.1499938964844,293.1499938964844,0.7756381630897522,-12205.4375,304.0605163574219,0.900270938873291,0.6778858304023743,0.6434729695320129,292.75909423828125,297.1499938964844,293.1499938964844,0.0915732085704803,-10865.1806640625,304.1329345703125,0.5004754066467285,0.1190792918205261,0.5701817274093628,288.36688232421875,291.1499938964844,251.4559326171875,250.9276428222656,279.1435546875,292.7581481933594,288.3683776855469,1.0,0.6075295209884644,0.4478761255741119,0.4478761255741119,1.0,1.0,-2.797354459762573,0.9225435853004456,1.8748109340667725,0.2943242192268371,0.0,0.0,1.0,257.73095703125,277.0,55.81705856323242,-26054.693359375,2474.869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5867919921875,305.66131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,24319.22265625,24480.0,0.0,0.0,0.615760862827301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861272811889648,1.586148023605347,-2.0776949895662256e-05,0.0,0.0006249190191738,0.0,0.0,443.6813049316406,0.0,0.0,0.0,0.8661229014396667,4.0,0.0,1.0
630780,292.656494140625,297.1499938964844,293.1499938964844,0.4691937863826751,-7852.37109375,304.1132202148437,0.7900427579879761,0.4536618888378143,0.2892310321331024,292.654052734375,297.1499938964844,293.1499938964844,0.3476809859275818,-6557.68896484375,304.111572265625,0.7323159575462341,0.3581414520740509,0.345097541809082,292.5052185058594,297.1499938964844,293.1499938964844,0.5684599876403809,-7093.34130859375,304.0860290527344,0.8302515149116516,0.5304958820343018,0.3738943040370941,292.4086303710937,297.1499938964844,293.1499938964844,0.7907271385192871,-12382.3095703125,304.0651550292969,0.903373122215271,0.6884204149246216,0.6535478234291077,292.7949523925781,297.1499938964844,293.1499938964844,0.0940002128481864,-11090.3076171875,304.1345520019531,0.5034368634223938,0.1217091083526611,0.582772970199585,288.389892578125,291.1499938964844,251.45909118652344,250.9306640625,279.1447448730469,292.7940673828125,288.390869140625,1.0,0.6149675846099854,0.4474096894264221,0.4474096894264221,1.0,1.0,-2.843639850616455,0.9394454956054688,1.9041943550109863,0.3008914291858673,0.0,0.0,1.0,261.7463684082031,280.0,37.54117202758789,-26520.966796875,2577.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8294677734375,305.8436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,24440.1171875,24480.0,0.0,0.0,0.6270980834960938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900648832321167,1.590085744857788,-2.08802357519744e-05,0.0,0.0006364248692989,0.0,0.0,446.9938354492188,0.0,0.0,0.0,0.8680846095085144,4.0,0.0,1.0
630840,292.656494140625,297.1499938964844,293.1499938964844,0.4691937863826751,-7852.37109375,304.1132202148437,0.7900427579879761,0.4536618888378143,0.2892310321331024,292.654052734375,297.1499938964844,293.1499938964844,0.3476809859275818,-6557.68896484375,304.111572265625,0.7323159575462341,0.3581414520740509,0.345097541809082,292.5052185058594,297.1499938964844,293.1499938964844,0.5684599876403809,-7093.34130859375,304.0860290527344,0.8302515149116516,0.5304958820343018,0.3738943040370941,292.4086303710937,297.1499938964844,293.1499938964844,0.7907271385192871,-12382.3095703125,304.0651550292969,0.903373122215271,0.6884204149246216,0.6535478234291077,292.7949523925781,297.1499938964844,293.1499938964844,0.0940002128481864,-11090.3076171875,304.1345520019531,0.5034368634223938,0.1217091083526611,0.582772970199585,288.389892578125,291.1499938964844,251.45909118652344,250.9306640625,279.1447448730469,292.7940673828125,288.390869140625,1.0,0.6149675846099854,0.4474096894264221,0.4474096894264221,1.0,1.0,-2.843639850616455,0.9394454956054688,1.9041943550109863,0.3008914291858673,0.0,0.0,1.0,261.7463684082031,280.0,37.54117202758789,-26520.966796875,2577.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8294677734375,305.8436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,24440.1171875,24480.0,0.0,0.0,0.6270980834960938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900648832321167,1.590085744857788,-2.08802357519744e-05,0.0,0.0006364248692989,0.0,0.0,446.9938354492188,0.0,0.0,0.0,0.8680846095085144,4.0,0.0,1.0
630900,292.677734375,297.1499938964844,293.1499938964844,0.4718903303146362,-7886.1455078125,304.114990234375,0.7905622720718384,0.4557417035102844,0.2906032204627991,292.6726989746094,297.1499938964844,293.1499938964844,0.3508378267288208,-6603.23291015625,304.1128234863281,0.7333509922027588,0.3607586324214935,0.3476595878601074,292.52606201171875,297.1499938964844,293.1499938964844,0.5739567875862122,-7145.15673828125,304.087646484375,0.8315205574035645,0.5345726013183594,0.3767955303192138,292.4308166503906,297.1499938964844,293.1499938964844,0.7980825901031494,-12468.32421875,304.06719970703125,0.9048044681549072,0.6934558153152466,0.6583678126335144,292.811767578125,297.1499938964844,293.1499938964844,0.0951218679547309,-11194.306640625,304.1353454589844,0.5047287940979004,0.1229060068726539,0.5885352492332458,288.3987121582031,291.1499938964844,251.4610290527344,250.9325256347656,279.145263671875,292.8109130859375,288.39959716796875,1.0,0.6185072064399719,0.4472139179706573,0.4472139179706573,1.0,1.0,-2.8652825355529785,0.9473789930343628,1.9179036617279053,0.3039925992488861,0.0,0.0,1.0,263.7391967773437,280.0,31.46372032165528,-26739.07421875,2627.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9494323730469,305.9324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,24460.09375,25560.0,0.0,0.0,0.6324188113212585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907145738601685,1.5907354354858398,-2.0897303329547867e-05,0.0,0.0006418247357942,0.0,0.0,447.54205322265625,0.0,0.0,0.0,0.8834084272384644,4.0,0.0,1.0
630960,292.6983642578125,297.1499938964844,293.1499938964844,0.4736131131649017,-7906.40185546875,304.11822509765625,0.7909823656082153,0.4576720595359802,0.291886031627655,292.6907653808594,297.1499938964844,293.1499938964844,0.353262335062027,-6637.22021484375,304.1151733398437,0.7342963218688965,0.3632565140724182,0.3501121699810028,292.5462646484375,297.1499938964844,293.1499938964844,0.5783290266990662,-7185.22265625,304.0910339355469,0.8327035307884216,0.538507878780365,0.3796034157276153,292.4524230957031,297.1499938964844,293.1499938964844,0.8039467334747314,-12534.615234375,304.07159423828125,0.9061601758003236,0.6983242630958557,0.6630410552024841,292.8278503417969,297.1499938964844,293.1499938964844,0.0960161238908767,-11275.138671875,304.1363830566406,0.5059000849723816,0.1240268796682357,0.5939582586288452,288.4303894042969,291.1499938964844,251.4632110595703,250.9346466064453,279.1457824707031,292.8270874023437,288.432373046875,1.0,0.6219298839569092,0.4470418691635132,0.4470418691635132,1.0,1.0,-2.885944604873657,0.954974353313446,1.930970311164856,0.3069757223129272,0.0,0.0,1.0,265.7243957519531,283.0,57.459415435791016,-27063.78125,2675.686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0506896972656,306.0484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,25246.046875,25560.0,0.0,0.0,0.6377032995223999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.616068959236145,1.6160905361175537,-2.156877599190921e-05,0.0,0.0006471877568401,0.0,0.0,469.2852478027344,0.0,0.0,0.0,0.8826984167098999,4.0,0.0,1.0
631020,292.73779296875,297.1499938964844,293.1499938964844,0.4777034521102905,-7956.8544921875,304.1219787597656,0.7915233373641968,0.4611163735389709,0.2941825091838836,292.7251892089844,297.1499938964844,293.1499938964844,0.3586100935935974,-6713.61279296875,304.11785888671875,0.7359198927879333,0.3679088652133941,0.3546892404556274,292.58477783203125,297.1499938964844,293.1499938964844,0.5879745483398438,-7275.3154296875,304.0945739746094,0.8348112106323242,0.5459873676300049,0.3849368989467621,292.4938049316406,297.1499938964844,293.1499938964844,0.8168957233428955,-12684.578125,304.0761108398437,0.9086159467697144,0.707599937915802,0.6719352006912231,292.8581237792969,297.1499938964844,293.1499938964844,0.0978504046797752,-11443.669921875,304.1378479003906,0.5078886151313782,0.1260481625795364,0.6038124561309814,288.45782470703125,291.1499938964844,251.4684295654297,250.939697265625,279.1467590332031,292.857421875,288.4587707519531,1.0,0.6284269094467163,0.4467656910419464,0.4467656910419464,1.0,1.0,-2.9243381023406982,0.9691566228866576,1.9551814794540403,0.3125864267349243,0.0,0.0,1.0,269.6758728027344,286.0,40.88796615600586,-27469.0859375,2768.310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2419738769531,306.19891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,25483.359375,25560.0,0.0,0.0,0.6478037238121033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236467361450195,1.623668551445007,-2.177152236981783e-05,0.0,0.0006574384169653,0.0,0.0,475.9176940917969,0.0,0.0,0.0,0.886471152305603,4.0,0.0,1.0
631080,292.73779296875,297.1499938964844,293.1499938964844,0.4777034521102905,-7956.8544921875,304.1219787597656,0.7915233373641968,0.4611163735389709,0.2941825091838836,292.7251892089844,297.1499938964844,293.1499938964844,0.3586100935935974,-6713.61279296875,304.11785888671875,0.7359198927879333,0.3679088652133941,0.3546892404556274,292.58477783203125,297.1499938964844,293.1499938964844,0.5879745483398438,-7275.3154296875,304.0945739746094,0.8348112106323242,0.5459873676300049,0.3849368989467621,292.4938049316406,297.1499938964844,293.1499938964844,0.8168957233428955,-12684.578125,304.0761108398437,0.9086159467697144,0.707599937915802,0.6719352006912231,292.8581237792969,297.1499938964844,293.1499938964844,0.0978504046797752,-11443.669921875,304.1378479003906,0.5078886151313782,0.1260481625795364,0.6038124561309814,288.45782470703125,291.1499938964844,251.4684295654297,250.939697265625,279.1467590332031,292.857421875,288.4587707519531,1.0,0.6284269094467163,0.4467656910419464,0.4467656910419464,1.0,1.0,-2.9243381023406982,0.9691566228866576,1.9551814794540403,0.3125864267349243,0.0,0.0,1.0,269.6758728027344,286.0,40.88796615600586,-27469.0859375,2768.310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2419738769531,306.19891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,25483.359375,25560.0,0.0,0.0,0.6478037238121033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236467361450195,1.623668551445007,-2.177152236981783e-05,0.0,0.0006574384169653,0.0,0.0,475.9176940917969,0.0,0.0,0.0,0.886471152305603,4.0,0.0,1.0
631140,292.7748107910156,297.1499938964844,293.1499938964844,0.4814362823963165,-8002.9677734375,304.1250915527344,0.7917231917381287,0.4640424847602844,0.2961538434028625,292.7574462890625,297.1499938964844,293.1499938964844,0.363680750131607,-6785.96826171875,304.1201171875,0.7372280359268188,0.3721251487731933,0.3588543236255646,292.620849609375,297.1499938964844,293.1499938964844,0.5973692536354065,-7362.97509765625,304.0973815917969,0.8366284370422363,0.5529857873916626,0.3899340331554413,292.53277587890625,297.1499938964844,293.1499938964844,0.8295623064041138,-12831.2314453125,304.0796203613281,0.910772740840912,0.7163163423538208,0.6803002953529358,292.8859558105469,297.1499938964844,293.1499938964844,0.0994985178112983,-11595.08203125,304.13916015625,0.5094470381736755,0.1277950704097747,0.6124228835105896,288.47515869140625,291.1499938964844,251.474838256836,250.94595336914065,279.1476135253906,292.8852844238281,288.4759521484375,1.0,0.6344813704490662,0.4465695917606354,0.4465695917606354,1.0,1.0,-2.959144353866577,0.9821048974990844,1.9770395755767824,0.3177628815174103,0.0,0.0,1.0,273.5788879394531,289.0,28.768739700317383,-27830.14453125,2855.631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4363098144531,306.3447570800781,278.1499938964844,0.0,18000.0,313.1499938964844,25541.087890625,26640.0,0.0,0.0,0.6571000814437866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254847049713137,1.6255065202713013,-2.1820842448505573e-05,0.0,0.0006668730638921,0.0,0.0,477.5357971191406,0.0,0.0,0.0,0.90238618850708,4.0,0.0,1.0
