time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631200,292.7748107910156,297.1499938964844,293.1499938964844,0.4814362823963165,-8002.9677734375,304.1250915527344,0.7917231917381287,0.4640424847602844,0.2961538434028625,292.7574462890625,297.1499938964844,293.1499938964844,0.363680750131607,-6785.96826171875,304.1201171875,0.7372280359268188,0.3721251487731933,0.3588543236255646,292.620849609375,297.1499938964844,293.1499938964844,0.5973692536354065,-7362.97509765625,304.0973815917969,0.8366284370422363,0.5529857873916626,0.3899340331554413,292.53277587890625,297.1499938964844,293.1499938964844,0.8295623064041138,-12831.2314453125,304.0796203613281,0.910772740840912,0.7163163423538208,0.6803002953529358,292.8859558105469,297.1499938964844,293.1499938964844,0.0994985178112983,-11595.08203125,304.13916015625,0.5094470381736755,0.1277950704097747,0.6124228835105896,288.47515869140625,291.1499938964844,251.474838256836,250.94595336914065,279.1476135253906,292.8852844238281,288.4759521484375,1.0,0.6344813704490662,0.4465695917606354,0.4465695917606354,1.0,1.0,-2.959144353866577,0.9821048974990844,1.9770395755767824,0.3177628815174103,0.0,0.0,1.0,273.5788879394531,289.0,28.768739700317383,-27830.14453125,2855.631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4363098144531,306.3447570800781,278.1499938964844,0.0,18000.0,313.1499938964844,25541.087890625,26640.0,0.0,0.0,0.6571000814437866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254847049713137,1.6255065202713013,-2.1820842448505573e-05,0.0,0.0006668730638921,0.0,0.0,477.5357971191406,0.0,0.0,0.0,0.90238618850708,4.0,0.0,1.0
631260,292.8099975585937,297.1499938964844,293.1499938964844,0.4834149181842804,-8025.384765625,304.1299743652344,0.7915679216384888,0.4664141237735748,0.29779052734375,292.78790283203125,297.1499938964844,293.1499938964844,0.3674180805683136,-6837.84033203125,304.1237487792969,0.7382193207740784,0.3758955597877502,0.3626095652580261,292.6548767089844,297.1499938964844,293.1499938964844,0.6048201322555542,-7430.83740234375,304.1023864746094,0.8381524085998535,0.5594940185546875,0.3945972025394439,292.5697937011719,297.1499938964844,293.1499938964844,0.8396653532981873,-12944.9375,304.0860595703125,0.9125999808311462,0.7244479656219482,0.6881310939788818,292.9115600585937,297.1499938964844,293.1499938964844,0.1006998047232627,-11702.28125,304.1407470703125,0.5106040239334106,0.1292878538370132,0.6198950409889221,288.5223693847656,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9109802246094,288.5235595703125,1.0,0.6401136517524719,0.4464482069015503,0.4464482069015503,1.0,1.0,-2.9904727935791016,0.9938594698905944,1.9966132640838623,0.3225249946117401,0.0,0.0,1.0,277.4528503417969,292.0,48.51451110839844,-28289.625,2937.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5931701660156,306.5088806152344,278.1499938964844,0.0,18000.0,313.1499938964844,26488.2265625,26640.0,0.0,0.0,0.6660662889480591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.655371904373169,-2.2630023522651754e-05,0.0,0.000675972609315,0.0,0.0,504.3434143066406,0.0,0.0,0.0,0.9038888216018676,4.0,0.0,1.0
631320,292.8099975585937,297.1499938964844,293.1499938964844,0.4834149181842804,-8025.384765625,304.1299743652344,0.7915679216384888,0.4664141237735748,0.29779052734375,292.78790283203125,297.1499938964844,293.1499938964844,0.3674180805683136,-6837.84033203125,304.1237487792969,0.7382193207740784,0.3758955597877502,0.3626095652580261,292.6548767089844,297.1499938964844,293.1499938964844,0.6048201322555542,-7430.83740234375,304.1023864746094,0.8381524085998535,0.5594940185546875,0.3945972025394439,292.5697937011719,297.1499938964844,293.1499938964844,0.8396653532981873,-12944.9375,304.0860595703125,0.9125999808311462,0.7244479656219482,0.6881310939788818,292.9115600585937,297.1499938964844,293.1499938964844,0.1006998047232627,-11702.28125,304.1407470703125,0.5106040239334106,0.1292878538370132,0.6198950409889221,288.5223693847656,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9109802246094,288.5235595703125,1.0,0.6401136517524719,0.4464482069015503,0.4464482069015503,1.0,1.0,-2.9904727935791016,0.9938594698905944,1.9966132640838623,0.3225249946117401,0.0,0.0,1.0,277.4528503417969,292.0,48.51451110839844,-28289.625,2937.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5931701660156,306.5088806152344,278.1499938964844,0.0,18000.0,313.1499938964844,26488.2265625,26640.0,0.0,0.0,0.6660662889480591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.655371904373169,-2.2630023522651754e-05,0.0,0.000675972609315,0.0,0.0,504.3434143066406,0.0,0.0,0.0,0.9038888216018676,4.0,0.0,1.0
631380,292.8433532714844,297.1499938964844,293.1499938964844,0.4855787456035614,-8051.29150390625,304.1330261230469,0.7910743355751038,0.4682661294937134,0.2990966439247131,292.8166198730469,297.1499938964844,293.1499938964844,0.3713061809539795,-6892.6650390625,304.1260070800781,0.7389078140258789,0.3792403936386108,0.365957647562027,292.6867370605469,297.1499938964844,293.1499938964844,0.612729549407959,-7503.94384765625,304.10504150390625,0.8394114971160889,0.5655739307403564,0.3989498317241668,292.6047058105469,297.1499938964844,293.1499938964844,0.8503950238227844,-13067.9462890625,304.0894775390625,0.9141157269477844,0.7320630550384521,0.6954582929611206,292.9351501464844,297.1499938964844,293.1499938964844,0.1018649041652679,-11807.9111328125,304.1418762207031,0.5113877654075623,0.1305420100688934,0.6262887120246887,288.5436096191406,291.1499938964844,251.4917907714844,250.96246337890625,279.14910888671875,292.9346008300781,288.5444641113281,1.0,0.6453356742858887,0.4463956952095032,0.4463956952095032,1.0,1.0,-3.01846981048584,1.0044745206832886,2.0139951705932617,0.3268882632255554,0.0,0.0,1.0,281.2889404296875,295.0,34.29661560058594,-28596.87109375,3013.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.751708984375,306.6321105957031,278.1499938964844,0.0,18000.0,313.1499938964844,26603.740234375,26640.0,0.0,0.0,0.6743927597999573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589547395706177,1.658977508544922,-2.272871097375173e-05,0.0,0.0006844229064881,0.0,0.0,507.6461181640625,0.0,0.0,0.0,0.90568208694458,4.0,0.0,1.0
631440,292.8433532714844,297.1499938964844,293.1499938964844,0.4855787456035614,-8051.29150390625,304.1330261230469,0.7910743355751038,0.4682661294937134,0.2990966439247131,292.8166198730469,297.1499938964844,293.1499938964844,0.3713061809539795,-6892.6650390625,304.1260070800781,0.7389078140258789,0.3792403936386108,0.365957647562027,292.6867370605469,297.1499938964844,293.1499938964844,0.612729549407959,-7503.94384765625,304.10504150390625,0.8394114971160889,0.5655739307403564,0.3989498317241668,292.6047058105469,297.1499938964844,293.1499938964844,0.8503950238227844,-13067.9462890625,304.0894775390625,0.9141157269477844,0.7320630550384521,0.6954582929611206,292.9351501464844,297.1499938964844,293.1499938964844,0.1018649041652679,-11807.9111328125,304.1418762207031,0.5113877654075623,0.1305420100688934,0.6262887120246887,288.5436096191406,291.1499938964844,251.4917907714844,250.96246337890625,279.14910888671875,292.9346008300781,288.5444641113281,1.0,0.6453356742858887,0.4463956952095032,0.4463956952095032,1.0,1.0,-3.01846981048584,1.0044745206832886,2.0139951705932617,0.3268882632255554,0.0,0.0,1.0,281.2889404296875,295.0,34.29661560058594,-28596.87109375,3013.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.751708984375,306.6321105957031,278.1499938964844,0.0,18000.0,313.1499938964844,26603.740234375,26640.0,0.0,0.0,0.6743927597999573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589547395706177,1.658977508544922,-2.272871097375173e-05,0.0,0.0006844229064881,0.0,0.0,507.6461181640625,0.0,0.0,0.0,0.90568208694458,4.0,0.0,1.0
631500,292.8594055175781,297.1499938964844,293.1499938964844,0.4864537417888641,-8061.60791015625,304.134521484375,0.7907079458236694,0.4689920544624328,0.299626886844635,292.83038330078125,297.1499938964844,293.1499938964844,0.3731037676334381,-6917.94189453125,304.1271057128906,0.7391507625579834,0.3807627260684967,0.3674895465373993,292.70184326171875,297.1499938964844,293.1499938964844,0.6165494322776794,-7539.18896484375,304.1062927246094,0.8399596214294434,0.5684747099876404,0.401027649641037,292.62139892578125,297.1499938964844,293.1499938964844,0.8555765748023987,-13127.2236328125,304.091064453125,0.9147716760635376,0.7356900572776794,0.6989527344703674,292.9462280273437,297.1499938964844,293.1499938964844,0.1023810431361198,-11854.5986328125,304.1424255371094,0.5116539597511292,0.131086990237236,0.6291120648384094,288.55279541015625,291.1499938964844,251.4969787597656,250.967514038086,279.1494445800781,292.9457092285156,288.5536193847656,1.0,0.6478013396263123,0.4463927447795868,0.4463927447795868,1.0,1.0,-3.031316041946411,1.009388446807861,2.02192759513855,0.328933447599411,0.0,0.0,1.0,283.1885070800781,295.0,30.342266082763672,-28741.32421875,3049.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8343200683594,306.69537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.216796875,27720.0,0.0,0.0,0.6782801151275635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659530758857727,1.6595535278320312,-2.2744496163795706e-05,0.0,0.0006883681053295,0.0,0.0,508.175048828125,0.0,0.0,0.0,0.920968532562256,4.0,0.0,1.0
631560,292.8751220703125,297.1499938964844,293.1499938964844,0.4863373041152954,-8058.2763671875,304.1375427246094,0.7902625799179077,0.4695891141891479,0.3000767230987549,292.84375,297.1499938964844,293.1499938964844,0.3741398155689239,-6931.42919921875,304.12939453125,0.739327609539032,0.3821848332881927,0.3689293265342712,292.7165222167969,297.1499938964844,293.1499938964844,0.6192080974578857,-7562.5283203125,304.1094055175781,0.8404520750045776,0.57126784324646,0.4030385911464691,292.6377258300781,297.1499938964844,293.1499938964844,0.859205961227417,-13166.3115234375,304.0951843261719,0.91535621881485,0.7391798496246338,0.7023307085037231,292.9568786621094,297.1499938964844,293.1499938964844,0.1026763096451759,-11879.005859375,304.14324951171875,0.5118414163589478,0.1315799057483673,0.6317031383514404,288.5851745605469,291.1499938964844,251.5025787353516,250.9729766845703,279.1497497558594,292.95635986328125,288.58697509765625,1.0,0.6501736044883728,0.446404755115509,0.446404755115509,1.0,1.0,-3.0434138774871826,1.0140475034713743,2.0293664932250977,0.3308916091918945,0.0,0.0,1.0,285.0783996582031,298.0,57.26778030395508,-28995.748046875,3084.75732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.90069580078125,306.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27418.232421875,27720.0,0.0,0.0,0.6821790337562561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841583251953125,1.684181809425354,-2.34245671890676e-05,0.0,0.0006923250039108,0.0,0.0,531.1367797851562,0.0,0.0,0.0,0.9198387861251832,4.0,0.0,1.0
631620,292.9051208496094,297.1499938964844,293.1499938964844,0.4868781864643097,-8063.29248046875,304.1407775878906,0.7891607880592346,0.4704697430133819,0.3007616996765136,292.86932373046875,297.1499938964844,293.1499938964844,0.3768219947814941,-6968.55859375,304.1317749023437,0.7394906282424927,0.3847555816173553,0.3715412318706512,292.7445983886719,297.1499938964844,293.1499938964844,0.6256122589111328,-7621.0537109375,304.1122131347656,0.8412607312202454,0.5765532851219177,0.4068429172039032,292.66912841796875,297.1499938964844,293.1499938964844,0.8678814768791199,-13264.447265625,304.09893798828125,0.916301727294922,0.7457876205444336,0.708717405796051,292.97686767578125,297.1499938964844,293.1499938964844,0.1033922657370567,-11942.3056640625,304.1443176269531,0.511989414691925,0.1324166804552078,0.6362110376358032,288.614501953125,291.1499938964844,251.5150756835937,250.9851226806641,279.1503601074219,292.9764099121094,288.6155090332031,1.0,0.654643714427948,0.4464720785617828,0.4464720785617828,1.0,1.0,-3.065403699874878,1.022615909576416,2.042787790298462,0.3345478177070617,0.0,0.0,1.0,288.83013916015625,301.0,43.37380599975586,-29266.9765625,3150.237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0303649902344,306.89459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.876953125,27720.0,0.0,0.0,0.6896221041679382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912271976470947,1.6912508010864258,-2.362161649216432e-05,0.0,0.0006998787284828,0.0,0.0,537.8528442382812,0.0,0.0,0.0,0.9233500361442566,4.0,0.0,1.0
631680,292.9051208496094,297.1499938964844,293.1499938964844,0.4868781864643097,-8063.29248046875,304.1407775878906,0.7891607880592346,0.4704697430133819,0.3007616996765136,292.86932373046875,297.1499938964844,293.1499938964844,0.3768219947814941,-6968.55859375,304.1317749023437,0.7394906282424927,0.3847555816173553,0.3715412318706512,292.7445983886719,297.1499938964844,293.1499938964844,0.6256122589111328,-7621.0537109375,304.1122131347656,0.8412607312202454,0.5765532851219177,0.4068429172039032,292.66912841796875,297.1499938964844,293.1499938964844,0.8678814768791199,-13264.447265625,304.09893798828125,0.916301727294922,0.7457876205444336,0.708717405796051,292.97686767578125,297.1499938964844,293.1499938964844,0.1033922657370567,-11942.3056640625,304.1443176269531,0.511989414691925,0.1324166804552078,0.6362110376358032,288.614501953125,291.1499938964844,251.5150756835937,250.9851226806641,279.1503601074219,292.9764099121094,288.6155090332031,1.0,0.654643714427948,0.4464720785617828,0.4464720785617828,1.0,1.0,-3.065403699874878,1.022615909576416,2.042787790298462,0.3345478177070617,0.0,0.0,1.0,288.83013916015625,301.0,43.37380599975586,-29266.9765625,3150.237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0303649902344,306.89459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.876953125,27720.0,0.0,0.0,0.6896221041679382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912271976470947,1.6912508010864258,-2.362161649216432e-05,0.0,0.0006998787284828,0.0,0.0,537.8528442382812,0.0,0.0,0.0,0.9233500361442566,4.0,0.0,1.0
631740,292.9330139160156,297.1499938964844,293.1499938964844,0.4871923625469208,-8065.8037109375,304.143310546875,0.7878627777099609,0.4710099697113037,0.3012253940105438,292.893310546875,297.1499938964844,293.1499938964844,0.3792905211448669,-7002.8154296875,304.1337280273437,0.7394514679908752,0.3870024979114532,0.373841255903244,292.77099609375,297.1499938964844,293.1499938964844,0.631820023059845,-7677.8623046875,304.1144714355469,0.841882050037384,0.5814666748046875,0.4103885293006897,292.69879150390625,297.1499938964844,293.1499938964844,0.8763095140457153,-13360.017578125,304.1018981933594,0.9170186519622804,0.7519513964653015,0.7146843671798706,292.9952392578125,297.1499938964844,293.1499938964844,0.1039922535419464,-11995.4248046875,304.14520263671875,0.5118793249130249,0.1330736130475998,0.6398947238922119,288.6361694335937,291.1499938964844,251.5294189453125,250.99905395507807,279.1509094238281,292.99481201171875,288.6370849609375,1.0,0.6587780714035034,0.4465896189212799,0.4465896189212799,1.0,1.0,-3.084832191467285,1.030316948890686,2.0545151233673096,0.3379058837890625,0.0,0.0,1.0,292.51806640625,304.0,33.95664978027344,-29507.20703125,3210.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17144775390625,307.005859375,278.1499938964844,0.0,18000.0,313.1499938964844,27703.380859375,28800.0,0.0,0.0,0.6964094638824463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928932666778564,1.692916989326477,-2.366818080190569e-05,0.0,0.000706767081283,0.0,0.0,539.4440307617188,0.0,0.0,0.0,0.9391777515411376,4.0,0.0,1.0
631800,292.9330139160156,297.1499938964844,293.1499938964844,0.4871923625469208,-8065.8037109375,304.143310546875,0.7878627777099609,0.4710099697113037,0.3012253940105438,292.893310546875,297.1499938964844,293.1499938964844,0.3792905211448669,-7002.8154296875,304.1337280273437,0.7394514679908752,0.3870024979114532,0.373841255903244,292.77099609375,297.1499938964844,293.1499938964844,0.631820023059845,-7677.8623046875,304.1144714355469,0.841882050037384,0.5814666748046875,0.4103885293006897,292.69879150390625,297.1499938964844,293.1499938964844,0.8763095140457153,-13360.017578125,304.1018981933594,0.9170186519622804,0.7519513964653015,0.7146843671798706,292.9952392578125,297.1499938964844,293.1499938964844,0.1039922535419464,-11995.4248046875,304.14520263671875,0.5118793249130249,0.1330736130475998,0.6398947238922119,288.6361694335937,291.1499938964844,251.5294189453125,250.99905395507807,279.1509094238281,292.99481201171875,288.6370849609375,1.0,0.6587780714035034,0.4465896189212799,0.4465896189212799,1.0,1.0,-3.084832191467285,1.030316948890686,2.0545151233673096,0.3379058837890625,0.0,0.0,1.0,292.51806640625,304.0,33.95664978027344,-29507.20703125,3210.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17144775390625,307.005859375,278.1499938964844,0.0,18000.0,313.1499938964844,27703.380859375,28800.0,0.0,0.0,0.6964094638824463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928932666778564,1.692916989326477,-2.366818080190569e-05,0.0,0.000706767081283,0.0,0.0,539.4440307617188,0.0,0.0,0.0,0.9391777515411376,4.0,0.0,1.0
631860,292.9593200683594,297.1499938964844,293.1499938964844,0.4859781265258789,-8047.76318359375,304.1474609375,0.7863591313362122,0.4711750745773315,0.3014693856239319,292.9159240722656,297.1499938964844,293.1499938964844,0.3805233538150787,-7018.39892578125,304.1369934082031,0.7392085194587708,0.3889157474040985,0.3758388757705688,292.79608154296875,297.1499938964844,293.1499938964844,0.6361352801322937,-7715.7685546875,304.1189880371094,0.8423005938529968,0.5859835147857666,0.413666307926178,292.7271728515625,297.1499938964844,293.1499938964844,0.882222592830658,-13423.884765625,304.10791015625,0.9174838066101074,0.7576310038566589,0.720212996006012,293.0121459960937,297.1499938964844,293.1499938964844,0.1042163223028183,-12011.6484375,304.1463928222656,0.5115321278572083,0.1335660815238952,0.6428389549255371,288.6873474121094,291.1499938964844,251.5457000732422,251.01486206054688,279.1513977050781,293.0117492675781,288.6886291503906,1.0,0.6625984907150269,0.4467559456825256,0.4467559456825256,1.0,1.0,-3.1017825603485107,1.037182092666626,2.0646004676818848,0.3409839570522308,0.0,0.0,1.0,296.16705322265625,307.0,53.96736907958984,-29852.740234375,3266.2880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2817077636719,307.1378479003906,278.1499938964844,0.0,18000.0,313.1499938964844,28656.2421875,28800.0,0.0,0.0,0.7029964923858643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760869026184,1.721785306930542,-2.4482251319568604e-05,0.0,0.0007134520565159,0.0,0.0,567.5136108398438,0.0,0.0,0.0,0.9401240944862366,4.0,0.0,1.0
631920,292.9593200683594,297.1499938964844,293.1499938964844,0.4859781265258789,-8047.76318359375,304.1474609375,0.7863591313362122,0.4711750745773315,0.3014693856239319,292.9159240722656,297.1499938964844,293.1499938964844,0.3805233538150787,-7018.39892578125,304.1369934082031,0.7392085194587708,0.3889157474040985,0.3758388757705688,292.79608154296875,297.1499938964844,293.1499938964844,0.6361352801322937,-7715.7685546875,304.1189880371094,0.8423005938529968,0.5859835147857666,0.413666307926178,292.7271728515625,297.1499938964844,293.1499938964844,0.882222592830658,-13423.884765625,304.10791015625,0.9174838066101074,0.7576310038566589,0.720212996006012,293.0121459960937,297.1499938964844,293.1499938964844,0.1042163223028183,-12011.6484375,304.1463928222656,0.5115321278572083,0.1335660815238952,0.6428389549255371,288.6873474121094,291.1499938964844,251.5457000732422,251.01486206054688,279.1513977050781,293.0117492675781,288.6886291503906,1.0,0.6625984907150269,0.4467559456825256,0.4467559456825256,1.0,1.0,-3.1017825603485107,1.037182092666626,2.0646004676818848,0.3409839570522308,0.0,0.0,1.0,296.16705322265625,307.0,53.96736907958984,-29852.740234375,3266.2880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2817077636719,307.1378479003906,278.1499938964844,0.0,18000.0,313.1499938964844,28656.2421875,28800.0,0.0,0.0,0.7029964923858643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760869026184,1.721785306930542,-2.4482251319568604e-05,0.0,0.0007134520565159,0.0,0.0,567.5136108398438,0.0,0.0,0.0,0.9401240944862366,4.0,0.0,1.0
631980,292.9842224121094,297.1499938964844,293.1499938964844,0.485101044178009,-8035.17333984375,304.1497497558594,0.7846235632896423,0.4709527492523193,0.3014662265777588,292.9374694824219,297.1499938964844,293.1499938964844,0.3820005655288696,-7038.39453125,304.13885498046875,0.7387452721595764,0.3904796838760376,0.3775072991847992,292.8197326660156,297.1499938964844,293.1499938964844,0.6410191059112549,-7760.08056640625,304.12115478515625,0.842526912689209,0.5901519060134888,0.4166936874389648,292.7540283203125,297.1499938964844,293.1499938964844,0.8888847827911377,-13498.76953125,304.1108093261719,0.9177090525627136,0.7628927230834961,0.7253319025039673,293.0276794433594,297.1499938964844,293.1499938964844,0.1044837608933448,-12033.8935546875,304.14715576171875,0.5109651684761047,0.1339064091444015,0.6450965404510498,288.7137756347656,291.1499938964844,251.5640869140625,251.0326538085937,279.1518859863281,293.02734375,288.7147827148437,1.0,0.6661152243614197,0.4469707608222961,0.4469707608222961,1.0,1.0,-3.116293430328369,1.0432292222976685,2.073064088821411,0.3437865078449249,0.0,0.0,1.0,299.7855224609375,310.0,41.22286224365234,-30056.46484375,3316.905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39923095703125,307.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,28766.845703125,28800.0,0.0,0.0,0.7090622782707214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250802516937256,1.7251049280166626,-2.4576744181104004e-05,0.0,0.0007196080987341,0.0,0.0,570.8024291992188,0.0,0.0,0.0,0.941771686077118,4.0,0.0,1.0
632040,292.9842224121094,297.1499938964844,293.1499938964844,0.485101044178009,-8035.17333984375,304.1497497558594,0.7846235632896423,0.4709527492523193,0.3014662265777588,292.9374694824219,297.1499938964844,293.1499938964844,0.3820005655288696,-7038.39453125,304.13885498046875,0.7387452721595764,0.3904796838760376,0.3775072991847992,292.8197326660156,297.1499938964844,293.1499938964844,0.6410191059112549,-7760.08056640625,304.12115478515625,0.842526912689209,0.5901519060134888,0.4166936874389648,292.7540283203125,297.1499938964844,293.1499938964844,0.8888847827911377,-13498.76953125,304.1108093261719,0.9177090525627136,0.7628927230834961,0.7253319025039673,293.0276794433594,297.1499938964844,293.1499938964844,0.1044837608933448,-12033.8935546875,304.14715576171875,0.5109651684761047,0.1339064091444015,0.6450965404510498,288.7137756347656,291.1499938964844,251.5640869140625,251.0326538085937,279.1518859863281,293.02734375,288.7147827148437,1.0,0.6661152243614197,0.4469707608222961,0.4469707608222961,1.0,1.0,-3.116293430328369,1.0432292222976685,2.073064088821411,0.3437865078449249,0.0,0.0,1.0,299.7855224609375,310.0,41.22286224365234,-30056.46484375,3316.905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39923095703125,307.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,28766.845703125,28800.0,0.0,0.0,0.7090622782707214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250802516937256,1.7251049280166626,-2.4576744181104004e-05,0.0,0.0007196080987341,0.0,0.0,570.8024291992188,0.0,0.0,0.0,0.941771686077118,4.0,0.0,1.0
632100,292.9961242675781,297.1499938964844,293.1499938964844,0.4845291078090668,-8027.21142578125,304.1508483886719,0.7836840748786926,0.4707128703594208,0.3013830184936523,292.9477844238281,297.1499938964844,293.1499938964844,0.3826168477535248,-7046.658203125,304.1397705078125,0.738440752029419,0.3911396265029907,0.378225564956665,292.8310546875,297.1499938964844,293.1499938964844,0.643334150314331,-7781.0537109375,304.1221923828125,0.8425782918930054,0.592110276222229,0.4181207716464996,292.7669372558594,297.1499938964844,293.1499938964844,0.8920549750328064,-13534.3603515625,304.1121826171875,0.9177464246749878,0.7653748393058777,0.7277529239654541,293.03497314453125,297.1499938964844,293.1499938964844,0.1045764163136482,-12041.3271484375,304.1474914550781,0.510610044002533,0.1340243816375732,0.6459877490997314,288.72589111328125,291.1499938964844,251.5740966796875,251.04234313964844,279.1521301269531,293.0346374511719,288.72686767578125,1.0,0.6677664518356323,0.4470953047275543,0.4470953047275543,1.0,1.0,-3.122713088989258,1.0459743738174438,2.0767388343811035,0.3450955748558044,0.0,0.0,1.0,301.5783996582031,310.0,37.90142822265625,-30152.423828125,3340.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4628295898437,307.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.923828125,29880.0,0.0,0.0,0.7118626832962036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255922555923462,1.7256169319152832,-2.459133429510985e-05,0.0,0.0007224501459859,0.0,0.0,571.310791015625,0.0,0.0,0.0,0.9570257663726808,4.0,0.0,1.0
632160,293.0077514648437,297.1499938964844,293.1499938964844,0.4830467700958252,-8006.671875,304.15338134765625,0.7826963663101196,0.4703802764415741,0.3012463748455047,292.9579162597656,297.1499938964844,293.1499938964844,0.3824945092201233,-7043.56005859375,304.141845703125,0.7380883693695068,0.3917166292667389,0.3788692355155945,292.84210205078125,297.1499938964844,293.1499938964844,0.644489586353302,-7790.26416015625,304.1251525878906,0.8425870537757874,0.5939818024635315,0.419489711523056,292.77960205078125,297.1499938964844,293.1499938964844,0.8936873078346252,-13550.1396484375,304.1160888671875,0.917730152606964,0.767738401889801,0.7300780415534973,293.0419311523437,297.1499938964844,293.1499938964844,0.1044668331742286,-12028.3720703125,304.1481628417969,0.5102108120918274,0.1341098099946975,0.6467347741127014,288.760498046875,291.1499938964844,251.58468627929688,251.0525817871093,279.1523742675781,293.0416259765625,288.7623596191406,1.0,0.6693500876426697,0.4472312927246094,0.4472312927246094,1.0,1.0,-3.1285929679870605,1.0485405921936035,2.080052375793457,0.3463475108146667,0.0,0.0,1.0,303.3641662597656,313.0,63.920936584472656,-30356.80078125,3362.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5112609863281,307.3642578125,278.1499938964844,0.0,18000.0,313.1499938964844,29589.109375,29880.0,0.0,0.0,0.7147021293640137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495611906051636,1.7495864629745483,-2.527923970774281e-05,0.0,0.0007253317744471,0.0,0.0,595.4501953125,0.0,0.0,0.0,0.95551598072052,4.0,0.0,1.0
632220,293.0300598144531,297.1499938964844,293.1499938964844,0.480954498052597,-7978.46240234375,304.1557006835937,0.7805673480033875,0.469458132982254,0.3008050918579101,292.9773254394531,297.1499938964844,293.1499938964844,0.3829370141029358,-7048.63037109375,304.143798828125,0.7372400164604187,0.3926462531089782,0.3799350261688232,292.8630065917969,297.1499938964844,293.1499938964844,0.6480584740638733,-7822.2294921875,304.12744140625,0.842494010925293,0.5975400805473328,0.422083705663681,292.8043212890625,297.1499938964844,293.1499938964844,0.8984535932540894,-13602.693359375,304.119384765625,0.9175052642822266,0.772107720375061,0.7343800067901611,293.0550537109375,297.1499938964844,293.1499938964844,0.1044300124049186,-12022.1875,304.1488342285156,0.5092831254005432,0.1341874003410339,0.6478078961372375,288.7948303222656,291.1499938964844,251.6076202392578,251.07472229003903,279.15283203125,293.05474853515625,288.7959899902344,1.0,0.6723144054412842,0.4475381374359131,0.4475381374359131,1.0,1.0,-3.138699769973755,1.0531266927719116,2.085573196411133,0.3486718833446502,0.0,0.0,1.0,306.9188232421875,316.0,50.53166580200195,-30536.88671875,3404.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.608154296875,307.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,29813.47265625,29880.0,0.0,0.0,0.7200977206230164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561818361282349,1.7562072277069092,-2.547092117310968e-05,0.0,0.0007308076019398,0.0,0.0,602.2356567382812,0.0,0.0,0.0,0.9587975144386292,4.0,0.0,1.0
632280,293.0300598144531,297.1499938964844,293.1499938964844,0.480954498052597,-7978.46240234375,304.1557006835937,0.7805673480033875,0.469458132982254,0.3008050918579101,292.9773254394531,297.1499938964844,293.1499938964844,0.3829370141029358,-7048.63037109375,304.143798828125,0.7372400164604187,0.3926462531089782,0.3799350261688232,292.8630065917969,297.1499938964844,293.1499938964844,0.6480584740638733,-7822.2294921875,304.12744140625,0.842494010925293,0.5975400805473328,0.422083705663681,292.8043212890625,297.1499938964844,293.1499938964844,0.8984535932540894,-13602.693359375,304.119384765625,0.9175052642822266,0.772107720375061,0.7343800067901611,293.0550537109375,297.1499938964844,293.1499938964844,0.1044300124049186,-12022.1875,304.1488342285156,0.5092831254005432,0.1341874003410339,0.6478078961372375,288.7948303222656,291.1499938964844,251.6076202392578,251.07472229003903,279.15283203125,293.05474853515625,288.7959899902344,1.0,0.6723144054412842,0.4475381374359131,0.4475381374359131,1.0,1.0,-3.138699769973755,1.0531266927719116,2.085573196411133,0.3486718833446502,0.0,0.0,1.0,306.9188232421875,316.0,50.53166580200195,-30536.88671875,3404.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.608154296875,307.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,29813.47265625,29880.0,0.0,0.0,0.7200977206230164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561818361282349,1.7562072277069092,-2.547092117310968e-05,0.0,0.0007308076019398,0.0,0.0,602.2356567382812,0.0,0.0,0.0,0.9587975144386292,4.0,0.0,1.0
632340,293.0511779785156,297.1499938964844,293.1499938964844,0.4786762595176697,-7948.1083984375,304.1575927734375,0.7782715559005737,0.468212753534317,0.3001631498336792,292.99591064453125,297.1499938964844,293.1499938964844,0.3831845819950104,-7051.1171875,304.1454467773437,0.7362200617790222,0.3932526707649231,0.3807127177715301,292.88262939453125,297.1499938964844,293.1499938964844,0.6515427231788635,-7853.6611328125,304.129150390625,0.8422778248786926,0.6008297204971313,0.4244967401027679,292.82781982421875,297.1499938964844,293.1499938964844,0.9030082821846008,-13653.2763671875,304.1220092773437,0.9170945286750792,0.776102602481842,0.7383154034614563,293.06707763671875,297.1499938964844,293.1499938964844,0.1043379604816436,-12011.46484375,304.1493530273437,0.5082129240036011,0.1341535896062851,0.6483729481697083,288.8223876953125,291.1499938964844,251.6330108642578,251.0992126464844,279.1532287597656,293.0662841796875,288.823486328125,1.0,0.6750279068946838,0.4478795230388641,0.4478795230388641,1.0,1.0,-3.146846294403076,1.057048201560974,2.089798212051392,0.3507690131664276,0.0,0.0,1.0,310.433837890625,319.0,41.98470306396485,-30692.853515625,3441.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.718994140625,307.545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.830078125,30960.0,0.0,0.0,0.7249380946159363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576937675476074,1.7577192783355713,-2.551479883550201e-05,0.0,0.0007357200374826,0.0,0.0,603.79248046875,0.0,0.0,0.0,0.9745470881462096,4.0,0.0,1.0
632400,293.0511779785156,297.1499938964844,293.1499938964844,0.4786762595176697,-7948.1083984375,304.1575927734375,0.7782715559005737,0.468212753534317,0.3001631498336792,292.99591064453125,297.1499938964844,293.1499938964844,0.3831845819950104,-7051.1171875,304.1454467773437,0.7362200617790222,0.3932526707649231,0.3807127177715301,292.88262939453125,297.1499938964844,293.1499938964844,0.6515427231788635,-7853.6611328125,304.129150390625,0.8422778248786926,0.6008297204971313,0.4244967401027679,292.82781982421875,297.1499938964844,293.1499938964844,0.9030082821846008,-13653.2763671875,304.1220092773437,0.9170945286750792,0.776102602481842,0.7383154034614563,293.06707763671875,297.1499938964844,293.1499938964844,0.1043379604816436,-12011.46484375,304.1493530273437,0.5082129240036011,0.1341535896062851,0.6483729481697083,288.8223876953125,291.1499938964844,251.6330108642578,251.0992126464844,279.1532287597656,293.0662841796875,288.823486328125,1.0,0.6750279068946838,0.4478795230388641,0.4478795230388641,1.0,1.0,-3.146846294403076,1.057048201560974,2.089798212051392,0.3507690131664276,0.0,0.0,1.0,310.433837890625,319.0,41.98470306396485,-30692.853515625,3441.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.718994140625,307.545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.830078125,30960.0,0.0,0.0,0.7249380946159363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576937675476074,1.7577192783355713,-2.551479883550201e-05,0.0,0.0007357200374826,0.0,0.0,603.79248046875,0.0,0.0,0.0,0.9745470881462096,4.0,0.0,1.0
632460,293.0714416503906,297.1499938964844,293.1499938964844,0.4749618172645569,-7898.2177734375,304.1611633300781,0.7757874727249146,0.4666111171245575,0.2993061542510986,293.0138854980469,297.1499938964844,293.1499938964844,0.3821972906589508,-7034.9912109375,304.1485290527344,0.7349977493286133,0.3935078382492065,0.3811630010604858,292.9012451171875,297.1499938964844,293.1499938964844,0.6532732248306274,-7867.72412109375,304.1330871582031,0.8419197201728821,0.6038263440132141,0.4267135560512543,292.8503112792969,297.1499938964844,293.1499938964844,0.905173659324646,-13674.056640625,304.1275329589844,0.9164917469024658,0.7797039747238159,0.7418946027755737,293.0780944824219,297.1499938964844,293.1499938964844,0.1039375737309455,-11970.2041015625,304.15020751953125,0.507011890411377,0.1340183913707733,0.6484865546226501,288.8783264160156,291.1499938964844,251.66099548339844,251.12615966796875,279.1537475585937,293.077392578125,288.8797607421875,1.0,0.6775006055831909,0.4482772946357727,0.4482772946357727,1.0,1.0,-3.1530230045318604,1.0603522062301636,2.0926709175109863,0.352690726518631,0.0,0.0,1.0,313.9302673339844,322.0,61.164676666259766,-30953.03125,3473.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8025817871094,307.65966796875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.2109375,30960.0,0.0,0.0,0.729656457901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856738567352295,1.7857002019882202,-2.633358417369891e-05,0.0,0.0007405085489153,0.0,0.0,633.0887451171875,0.0,0.0,0.0,0.9749978184700012,4.0,0.0,1.0
632520,293.0714416503906,297.1499938964844,293.1499938964844,0.4749618172645569,-7898.2177734375,304.1611633300781,0.7757874727249146,0.4666111171245575,0.2993061542510986,293.0138854980469,297.1499938964844,293.1499938964844,0.3821972906589508,-7034.9912109375,304.1485290527344,0.7349977493286133,0.3935078382492065,0.3811630010604858,292.9012451171875,297.1499938964844,293.1499938964844,0.6532732248306274,-7867.72412109375,304.1330871582031,0.8419197201728821,0.6038263440132141,0.4267135560512543,292.8503112792969,297.1499938964844,293.1499938964844,0.905173659324646,-13674.056640625,304.1275329589844,0.9164917469024658,0.7797039747238159,0.7418946027755737,293.0780944824219,297.1499938964844,293.1499938964844,0.1039375737309455,-11970.2041015625,304.15020751953125,0.507011890411377,0.1340183913707733,0.6484865546226501,288.8783264160156,291.1499938964844,251.66099548339844,251.12615966796875,279.1537475585937,293.077392578125,288.8797607421875,1.0,0.6775006055831909,0.4482772946357727,0.4482772946357727,1.0,1.0,-3.1530230045318604,1.0603522062301636,2.0926709175109863,0.352690726518631,0.0,0.0,1.0,313.9302673339844,322.0,61.164676666259766,-30953.03125,3473.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8025817871094,307.65966796875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.2109375,30960.0,0.0,0.0,0.729656457901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856738567352295,1.7857002019882202,-2.633358417369891e-05,0.0,0.0007405085489153,0.0,0.0,633.0887451171875,0.0,0.0,0.0,0.9749978184700012,4.0,0.0,1.0
632580,293.0907592773437,297.1499938964844,293.1499938964844,0.4716418087482452,-7854.3974609375,304.1629638671875,0.7731342315673828,0.4646837711334228,0.2982403635978699,293.03125,297.1499938964844,293.1499938964844,0.3814703524112701,-7023.4853515625,304.1502380371094,0.7335948944091797,0.3934363424777984,0.381303459405899,292.9187316894531,297.1499938964844,293.1499938964844,0.6556991338729858,-7889.41845703125,304.1346740722656,0.8414445519447327,0.6065806746482849,0.4287531077861786,292.8715515136719,297.1499938964844,293.1499938964844,0.9081968665122986,-13707.248046875,304.1299743652344,0.915732204914093,0.7829853892326355,0.7451545000076294,293.08819580078125,297.1499938964844,293.1499938964844,0.1036335676908493,-11939.7451171875,304.1506652832031,0.5057020783424377,0.1337930709123611,0.648188591003418,288.9106140136719,291.1499938964844,251.69168090820312,251.1556701660156,279.1542358398437,293.08795166015625,288.9118347167969,1.0,0.6797447800636292,0.4487284719944,0.4487284719944,1.0,1.0,-3.157376766204834,1.0630897283554075,2.0942869186401367,0.3544504344463348,0.0,0.0,1.0,317.3948669433594,325.0,49.22702026367188,-31080.98046875,3502.077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8957824707031,307.7429504394531,278.1499938964844,0.0,18000.0,313.1499938964844,30929.39453125,30960.0,0.0,0.0,0.7339311838150024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788746953010559,1.7887734174728394,-2.6424302632221952e-05,0.0,0.0007448468822985,0.0,0.0,636.363037109375,0.0,0.0,0.0,0.9765201210975648,4.0,0.0,1.0
632640,293.0907592773437,297.1499938964844,293.1499938964844,0.4716418087482452,-7854.3974609375,304.1629638671875,0.7731342315673828,0.4646837711334228,0.2982403635978699,293.03125,297.1499938964844,293.1499938964844,0.3814703524112701,-7023.4853515625,304.1502380371094,0.7335948944091797,0.3934363424777984,0.381303459405899,292.9187316894531,297.1499938964844,293.1499938964844,0.6556991338729858,-7889.41845703125,304.1346740722656,0.8414445519447327,0.6065806746482849,0.4287531077861786,292.8715515136719,297.1499938964844,293.1499938964844,0.9081968665122986,-13707.248046875,304.1299743652344,0.915732204914093,0.7829853892326355,0.7451545000076294,293.08819580078125,297.1499938964844,293.1499938964844,0.1036335676908493,-11939.7451171875,304.1506652832031,0.5057020783424377,0.1337930709123611,0.648188591003418,288.9106140136719,291.1499938964844,251.69168090820312,251.1556701660156,279.1542358398437,293.08795166015625,288.9118347167969,1.0,0.6797447800636292,0.4487284719944,0.4487284719944,1.0,1.0,-3.157376766204834,1.0630897283554075,2.0942869186401367,0.3544504344463348,0.0,0.0,1.0,317.3948669433594,325.0,49.22702026367188,-31080.98046875,3502.077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8957824707031,307.7429504394531,278.1499938964844,0.0,18000.0,313.1499938964844,30929.39453125,30960.0,0.0,0.0,0.7339311838150024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788746953010559,1.7887734174728394,-2.6424302632221952e-05,0.0,0.0007448468822985,0.0,0.0,636.363037109375,0.0,0.0,0.0,0.9765201210975648,4.0,0.0,1.0
632700,293.10009765625,297.1499938964844,293.1499938964844,0.4698663055896759,-7830.9912109375,304.163818359375,0.7717495560646057,0.4635981321334839,0.2976323366165161,293.03973388671875,297.1499938964844,293.1499938964844,0.3809816539287567,-7015.947265625,304.15106201171875,0.7328259944915771,0.3932705521583557,0.3812547028064728,292.9270935058594,297.1499938964844,293.1499938964844,0.6568305492401123,-7899.53564453125,304.1353759765625,0.8411694169044495,0.60787034034729,0.4297129213809967,292.8817138671875,297.1499938964844,293.1499938964844,0.9095876216888428,-13722.5244140625,304.1310729980469,0.9153038263320924,0.7845119833946228,0.7466790080070496,293.0928955078125,297.1499938964844,293.1499938964844,0.1034610569477081,-11922.6982421875,304.1508483886719,0.5050135254859924,0.1336507052183151,0.6479034423828125,288.92584228515625,291.1499938964844,251.7080841064453,251.1714324951172,279.1545104980469,293.0929870605469,288.9270324707031,1.0,0.6807863712310791,0.4489727914333343,0.4489727914333343,1.0,1.0,-3.158918619155884,1.064260482788086,2.094658136367798,0.3552744686603546,0.0,0.0,1.0,319.1142272949219,325.0,46.22610092163086,-31140.91796875,3514.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9476928710937,307.7879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.291015625,32040.0,0.0,0.0,0.7358664274215698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789206624031067,1.7892329692840576,-2.6437883207108825e-05,0.0,0.0007468108669854,0.0,0.0,636.8536987304688,0.0,0.0,0.0,0.991747796535492,4.0,0.0,1.0
632760,293.1092834472656,297.1499938964844,293.1499938964844,0.4672437906265259,-7795.75927734375,304.16607666015625,0.7703236937522888,0.4624240100383758,0.2969732880592346,293.04815673828125,297.1499938964844,293.1499938964844,0.3797774016857147,-6997.38720703125,304.153076171875,0.732010006904602,0.3930172026157379,0.3811260759830475,292.93524169921875,297.1499938964844,293.1499938964844,0.6568541526794434,-7898.44775390625,304.13800048828125,0.8408665060997009,0.6090919375419617,0.4306314885616302,292.8917236328125,297.1499938964844,293.1499938964844,0.9095024466514589,-13718.8466796875,304.1346740722656,0.914838969707489,0.7859469056129456,0.748129665851593,293.0973815917969,297.1499938964844,293.1499938964844,0.1031081154942512,-11887.30078125,304.1513366699219,0.5043047070503235,0.1334902197122573,0.6475391983985901,288.96258544921875,291.1499938964844,251.7252197265625,251.18788146972656,279.15478515625,293.0979309082031,288.96453857421875,1.0,0.68177729845047,0.449231892824173,0.449231892824173,1.0,1.0,-3.160043716430664,1.0653067827224731,2.0947370529174805,0.3560685515403747,0.0,0.0,1.0,320.8296203613281,328.0,71.00689697265625,-31304.9921875,3526.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9853515625,307.857421875,278.1499938964844,0.0,18000.0,313.1499938964844,31758.892578125,32040.0,0.0,0.0,0.7378548979759216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125745058059688,1.8126016855239868,-2.713297726586461e-05,0.0,0.0007488289265893,0.0,0.0,662.1341552734375,0.0,0.0,0.0,0.9898914098739624,4.0,0.0,1.0
632820,293.12713623046875,297.1499938964844,293.1499938964844,0.4628486037254333,-7737.7568359375,304.16802978515625,0.7673424482345581,0.4598343670368194,0.2954949140548706,293.0646057128906,297.1499938964844,293.1499938964844,0.3780149817466736,-6970.865234375,304.15496826171875,0.7302329540252686,0.3922575116157532,0.3806251883506775,292.95086669921875,297.1499938964844,293.1499938964844,0.6581873297691345,-7909.98779296875,304.1397399902344,0.8401726484298706,0.6113651394844055,0.4323380887508392,292.9109802246094,297.1499938964844,293.1499938964844,0.9109663963317872,-13734.09765625,304.1372985839844,0.91379052400589,0.7885832786560059,0.750789225101471,293.1058044433594,297.1499938964844,293.1499938964844,0.1026164069771766,-11839.052734375,304.1517028808594,0.5028272867202759,0.1331174671649933,0.6465791463851929,289.0023193359375,291.1499938964844,251.76171875,251.222885131836,279.1553649902344,293.1077880859375,289.003662109375,1.0,0.6836047768592834,0.449796587228775,0.449796587228775,1.0,1.0,-3.160999298095703,1.0670148134231567,2.093984603881836,0.3575595021247864,0.0,0.0,1.0,324.2501525878906,331.0,58.13063049316406,-31415.697265625,3547.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0623474121094,307.93414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,31977.80078125,32040.0,0.0,0.0,0.7415933609008789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81881070137024,1.8188380002975464,-2.7320000299368985e-05,0.0,0.000752623018343,0.0,0.0,668.991943359375,0.0,0.0,0.0,0.9929761290550232,4.0,0.0,1.0
632880,293.12713623046875,297.1499938964844,293.1499938964844,0.4628486037254333,-7737.7568359375,304.16802978515625,0.7673424482345581,0.4598343670368194,0.2954949140548706,293.0646057128906,297.1499938964844,293.1499938964844,0.3780149817466736,-6970.865234375,304.15496826171875,0.7302329540252686,0.3922575116157532,0.3806251883506775,292.95086669921875,297.1499938964844,293.1499938964844,0.6581873297691345,-7909.98779296875,304.1397399902344,0.8401726484298706,0.6113651394844055,0.4323380887508392,292.9109802246094,297.1499938964844,293.1499938964844,0.9109663963317872,-13734.09765625,304.1372985839844,0.91379052400589,0.7885832786560059,0.750789225101471,293.1058044433594,297.1499938964844,293.1499938964844,0.1026164069771766,-11839.052734375,304.1517028808594,0.5028272867202759,0.1331174671649933,0.6465791463851929,289.0023193359375,291.1499938964844,251.76171875,251.222885131836,279.1553649902344,293.1077880859375,289.003662109375,1.0,0.6836047768592834,0.449796587228775,0.449796587228775,1.0,1.0,-3.160999298095703,1.0670148134231567,2.093984603881836,0.3575595021247864,0.0,0.0,1.0,324.2501525878906,331.0,58.13063049316406,-31415.697265625,3547.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0623474121094,307.93414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,31977.80078125,32040.0,0.0,0.0,0.7415933609008789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81881070137024,1.8188380002975464,-2.7320000299368985e-05,0.0,0.000752623018343,0.0,0.0,668.991943359375,0.0,0.0,0.0,0.9929761290550232,4.0,0.0,1.0
632940,293.1444702148437,297.1499938964844,293.1499938964844,0.458281010389328,-7677.58203125,304.16961669921875,0.7642096281051636,0.4568966925144195,0.2938171327114105,293.0809326171875,297.1499938964844,293.1499938964844,0.3760043680667877,-6940.8974609375,304.1566467285156,0.728259801864624,0.3911131620407104,0.3797889351844787,292.96600341796875,297.1499938964844,293.1499938964844,0.6594478487968445,-7921.04833984375,304.1410827636719,0.8393669128417969,0.6133386492729187,0.4338683485984802,292.9291381835937,297.1499938964844,293.1499938964844,0.912375509738922,-13749.296875,304.1391906738281,0.9126284718513488,0.7909548282623291,0.7531998753547668,293.1134948730469,297.1499938964844,293.1499938964844,0.1021126732230186,-11790.1220703125,304.1519775390625,0.5012799501419067,0.1326779425144195,0.6453276872634888,289.03582763671875,291.1499938964844,251.80130004882807,251.26080322265625,279.1556701660156,293.1152038574219,289.0371398925781,1.0,0.6852376461029053,0.4503814876079559,0.4503814876079559,1.0,1.0,-3.1603477001190186,1.0681567192077637,2.092190980911255,0.3588482737541199,0.0,0.0,1.0,327.6526794433594,334.0,50.18001937866211,-31506.62890625,3564.055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1541442871094,308.01715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.0546875,33120.0,0.0,0.0,0.7448451519012451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361225875210948e-05,0.0,0.0007559231598861,0.0,0.0,670.5067749023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
