time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633000,293.1444702148437,297.1499938964844,293.1499938964844,0.458281010389328,-7677.58203125,304.16961669921875,0.7642096281051636,0.4568966925144195,0.2938171327114105,293.0809326171875,297.1499938964844,293.1499938964844,0.3760043680667877,-6940.8974609375,304.1566467285156,0.728259801864624,0.3911131620407104,0.3797889351844787,292.96600341796875,297.1499938964844,293.1499938964844,0.6594478487968445,-7921.04833984375,304.1410827636719,0.8393669128417969,0.6133386492729187,0.4338683485984802,292.9291381835937,297.1499938964844,293.1499938964844,0.912375509738922,-13749.296875,304.1391906738281,0.9126284718513488,0.7909548282623291,0.7531998753547668,293.1134948730469,297.1499938964844,293.1499938964844,0.1021126732230186,-11790.1220703125,304.1519775390625,0.5012799501419067,0.1326779425144195,0.6453276872634888,289.03582763671875,291.1499938964844,251.80130004882807,251.26080322265625,279.1556701660156,293.1152038574219,289.0371398925781,1.0,0.6852376461029053,0.4503814876079559,0.4503814876079559,1.0,1.0,-3.1603477001190186,1.0681567192077637,2.092190980911255,0.3588482737541199,0.0,0.0,1.0,327.6526794433594,334.0,50.18001937866211,-31506.62890625,3564.055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1541442871094,308.01715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.0546875,33120.0,0.0,0.0,0.7448451519012451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361225875210948e-05,0.0,0.0007559231598861,0.0,0.0,670.5067749023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1616516113281,297.1499938964844,293.1499938964844,0.4527969360351562,-7604.7783203125,304.1721496582031,0.7608535289764404,0.4535533785820007,0.2918806672096252,293.097412109375,297.1499938964844,293.1499938964844,0.373121827840805,-6897.83544921875,304.1591796875,0.7260165214538574,0.3895223140716553,0.378535509109497,292.9811096191406,297.1499938964844,293.1499938964844,0.6595866680145264,-7921.06689453125,304.1437072753906,0.8383722305297852,0.614937961101532,0.4351348578929901,292.9465026855469,297.1499938964844,293.1499938964844,0.9125205278396606,-13748.923828125,304.1424255371094,0.9113171696662904,0.7930319309234619,0.7553472518920898,293.1205444335937,297.1499938964844,293.1499938964844,0.1014585569500923,-11726.2587890625,304.1523742675781,0.4996493756771087,0.1321722120046615,0.6437985301017761,289.082275390625,291.1499938964844,251.8441162109375,251.3017578125,279.1562194824219,293.12225341796875,289.0836181640625,1.0,0.686663031578064,0.451028048992157,0.451028048992157,1.0,1.0,-3.157782554626465,1.0687040090560913,2.089078426361084,0.3599724471569061,0.0,0.0,1.0,331.0778503417969,337.0,56.419395446777344,-31633.75390625,3576.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23944091796875,308.1121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7478079795837402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007589299930259,0.0,0.0,683.477294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1616516113281,297.1499938964844,293.1499938964844,0.4527969360351562,-7604.7783203125,304.1721496582031,0.7608535289764404,0.4535533785820007,0.2918806672096252,293.097412109375,297.1499938964844,293.1499938964844,0.373121827840805,-6897.83544921875,304.1591796875,0.7260165214538574,0.3895223140716553,0.378535509109497,292.9811096191406,297.1499938964844,293.1499938964844,0.6595866680145264,-7921.06689453125,304.1437072753906,0.8383722305297852,0.614937961101532,0.4351348578929901,292.9465026855469,297.1499938964844,293.1499938964844,0.9125205278396606,-13748.923828125,304.1424255371094,0.9113171696662904,0.7930319309234619,0.7553472518920898,293.1205444335937,297.1499938964844,293.1499938964844,0.1014585569500923,-11726.2587890625,304.1523742675781,0.4996493756771087,0.1321722120046615,0.6437985301017761,289.082275390625,291.1499938964844,251.8441162109375,251.3017578125,279.1562194824219,293.12225341796875,289.0836181640625,1.0,0.686663031578064,0.451028048992157,0.451028048992157,1.0,1.0,-3.157782554626465,1.0687040090560913,2.089078426361084,0.3599724471569061,0.0,0.0,1.0,331.0778503417969,337.0,56.419395446777344,-31633.75390625,3576.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23944091796875,308.1121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7478079795837402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007589299930259,0.0,0.0,683.477294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1779479980469,297.1499938964844,293.1499938964844,0.4473240077495575,-7532.38916015625,304.17388916015625,0.7573825120925903,0.4499551355838775,0.2897669374942779,293.1136169433594,297.1499938964844,293.1499938964844,0.3700830042362213,-6852.8037109375,304.16119384765625,0.723559558391571,0.3875667750835418,0.3769228458404541,292.9955139160156,297.1499938964844,293.1499938964844,0.6598237752914429,-7922.484375,304.1454162597656,0.8372731804847717,0.6162932515144348,0.4362161159515381,292.9629211425781,297.1499938964844,293.1499938964844,0.9128730893135072,-13751.9921875,304.14434814453125,0.9099132418632508,0.7948514819145203,0.7572454214096069,293.12701416015625,297.1499938964844,293.1499938964844,0.1008291095495224,-11665.4228515625,304.15264892578125,0.4979603886604309,0.1316065192222595,0.6419960260391235,289.1184387207031,291.1499938964844,251.8902587890625,251.34585571289065,279.1568298339844,293.1294250488281,289.1199035644531,1.0,0.6878938674926758,0.4517433643341064,0.4517433643341064,1.0,1.0,-3.153629779815674,1.06879985332489,2.084830045700073,0.3609963953495025,0.0,0.0,1.0,334.4715270996094,340.0,52.64902114868164,-31703.296875,3585.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3371276855469,308.2008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7502787113189697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007614374626427,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1779479980469,297.1499938964844,293.1499938964844,0.4473240077495575,-7532.38916015625,304.17388916015625,0.7573825120925903,0.4499551355838775,0.2897669374942779,293.1136169433594,297.1499938964844,293.1499938964844,0.3700830042362213,-6852.8037109375,304.16119384765625,0.723559558391571,0.3875667750835418,0.3769228458404541,292.9955139160156,297.1499938964844,293.1499938964844,0.6598237752914429,-7922.484375,304.1454162597656,0.8372731804847717,0.6162932515144348,0.4362161159515381,292.9629211425781,297.1499938964844,293.1499938964844,0.9128730893135072,-13751.9921875,304.14434814453125,0.9099132418632508,0.7948514819145203,0.7572454214096069,293.12701416015625,297.1499938964844,293.1499938964844,0.1008291095495224,-11665.4228515625,304.15264892578125,0.4979603886604309,0.1316065192222595,0.6419960260391235,289.1184387207031,291.1499938964844,251.8902587890625,251.34585571289065,279.1568298339844,293.1294250488281,289.1199035644531,1.0,0.6878938674926758,0.4517433643341064,0.4517433643341064,1.0,1.0,-3.153629779815674,1.06879985332489,2.084830045700073,0.3609963953495025,0.0,0.0,1.0,334.4715270996094,340.0,52.64902114868164,-31703.296875,3585.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3371276855469,308.2008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7502787113189697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007614374626427,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1856994628906,297.1499938964844,293.1499938964844,0.4444560110569,-7494.39208984375,304.1747436523437,0.7556179761886597,0.4480692446231842,0.2886551022529602,293.12158203125,297.1499938964844,293.1499938964844,0.368386447429657,-6827.6748046875,304.1622314453125,0.722256600856781,0.3864587247371673,0.3759923577308655,293.00244140625,297.1499938964844,293.1499938964844,0.6597755551338196,-7921.62548828125,304.1463317871094,0.8366946578025818,0.6168866157531738,0.4366976618766784,292.9708251953125,297.1499938964844,293.1499938964844,0.9128400683403016,-13751.0439453125,304.1454467773437,0.9091835021972656,0.7956621646881104,0.75810307264328,293.1300048828125,297.1499938964844,293.1499938964844,0.1004904434084892,-11632.69140625,304.1527709960937,0.4970991611480713,0.1313041746616363,0.6410037279129028,289.1374816894531,291.1499938964844,251.9146270751953,251.3691253662109,279.1571655273437,293.133056640625,289.1389465332031,1.0,0.6884413361549377,0.4521269500255584,0.4521269500255584,1.0,1.0,-3.151019096374512,1.068700671195984,2.0823183059692383,0.3614810109138489,0.0,0.0,1.0,336.1523742675781,340.0,52.92679977416992,-31737.51171875,3588.573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3886413574219,308.2478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7513310313224792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007625055150128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1932678222656,297.1499938964844,293.1499938964844,0.4415141642093658,-7455.3701171875,304.17559814453125,0.753838300704956,0.4461323022842407,0.2875111401081085,293.12945556640625,297.1499938964844,293.1499938964844,0.3665881156921386,-6801.04052734375,304.16326904296875,0.72090744972229,0.3852737843990326,0.3749893307685852,293.0091857910156,297.1499938964844,293.1499938964844,0.6596306562423706,-7919.86572265625,304.1472473144531,0.8360999822616577,0.6174310445785522,0.4371451437473297,292.97857666015625,297.1499938964844,293.1499938964844,0.9126816987991332,-13748.6220703125,304.14654541015625,0.9084383845329284,0.7964134812355042,0.7589053511619568,293.1329040527344,297.1499938964844,293.1499938964844,0.100139245390892,-11598.7431640625,304.1529235839844,0.496229887008667,0.130991518497467,0.6399638056755066,289.1570129394531,291.1499938964844,251.9398651123047,251.39321899414065,279.1575012207031,293.13671875,289.1585388183594,1.0,0.6889504194259644,0.4525274336338043,0.4525274336338043,1.0,1.0,-3.148101329803467,1.0685206651687622,2.079580783843994,0.3619536757469177,0.0,0.0,1.0,337.8249816894531,343.0,53.72301864624024,-31770.5234375,3590.912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4407958984375,308.2956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7522796392440796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007634682115167,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2077331542969,297.1499938964844,293.1499938964844,0.4354113340377807,-7374.27783203125,304.17724609375,0.7502303719520569,0.4421007335186004,0.2851236164569855,293.1448974609375,297.1499938964844,293.1499938964844,0.3626797497272491,-6743.15771484375,304.1653747558594,0.7180527448654175,0.3826615512371063,0.3727544844150543,293.0221252441406,297.1499938964844,293.1499938964844,0.6590521931648254,-7913.67919921875,304.1491394042969,0.8348594903945923,0.6183692812919617,0.4379349648952484,292.99346923828125,297.1499938964844,293.1499938964844,0.911983847618103,-13739.357421875,304.1488647460937,0.9068998098373412,0.7977304458618164,0.7603359818458557,293.13824462890625,297.1499938964844,293.1499938964844,0.0994026660919189,-11527.5234375,304.1531677246094,0.4944673180580139,0.1303371787071228,0.6377497911453247,289.19744873046875,291.1499938964844,251.9930725097656,251.4439392089844,279.158203125,293.1441345214844,289.19903564453125,1.0,0.6898524165153503,0.4533809721469879,0.4533809721469879,1.0,1.0,-3.141322612762451,1.067912220954895,2.0734102725982666,0.3628625273704529,0.0,0.0,1.0,341.1472473144531,346.0,55.77217102050781,-31830.904296875,3593.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5450134277344,308.3919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.753863513469696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007650756160728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2077331542969,297.1499938964844,293.1499938964844,0.4354113340377807,-7374.27783203125,304.17724609375,0.7502303719520569,0.4421007335186004,0.2851236164569855,293.1448974609375,297.1499938964844,293.1499938964844,0.3626797497272491,-6743.15771484375,304.1653747558594,0.7180527448654175,0.3826615512371063,0.3727544844150543,293.0221252441406,297.1499938964844,293.1499938964844,0.6590521931648254,-7913.67919921875,304.1491394042969,0.8348594903945923,0.6183692812919617,0.4379349648952484,292.99346923828125,297.1499938964844,293.1499938964844,0.911983847618103,-13739.357421875,304.1488647460937,0.9068998098373412,0.7977304458618164,0.7603359818458557,293.13824462890625,297.1499938964844,293.1499938964844,0.0994026660919189,-11527.5234375,304.1531677246094,0.4944673180580139,0.1303371787071228,0.6377497911453247,289.19744873046875,291.1499938964844,251.9930725097656,251.4439392089844,279.158203125,293.1441345214844,289.19903564453125,1.0,0.6898524165153503,0.4533809721469879,0.4533809721469879,1.0,1.0,-3.141322612762451,1.067912220954895,2.0734102725982666,0.3628625273704529,0.0,0.0,1.0,341.1472473144531,346.0,55.77217102050781,-31830.904296875,3593.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5450134277344,308.3919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.753863513469696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007650756160728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2213134765625,297.1499938964844,293.1499938964844,0.4290599226951599,-7289.6865234375,304.1787414550781,0.7465681433677673,0.4378800094127655,0.2826138436794281,293.15985107421875,297.1499938964844,293.1499938964844,0.3583950698375702,-6679.6904296875,304.1673583984375,0.7149782776832581,0.3797524571418762,0.370231032371521,293.034423828125,297.1499938964844,293.1499938964844,0.6581257581710815,-7904.31494140625,304.1509704589844,0.8335556387901306,0.6191146373748779,0.438590258359909,293.0076904296875,297.1499938964844,293.1499938964844,0.9108200073242188,-13724.76953125,304.1511535644531,0.9053062796592712,0.7988079190254211,0.7615416049957275,293.1430969238281,297.1499938964844,293.1499938964844,0.098628930747509,-11452.6904296875,304.1534118652344,0.4926755726337433,0.1296470612287521,0.6353768110275269,289.2391052246094,291.1499938964844,252.0500030517578,251.4981384277344,279.15887451171875,293.15167236328125,289.24072265625,1.0,0.6906099319458008,0.4543052911758423,0.4543052911758423,1.0,1.0,-3.133363485336304,1.0670000314712524,2.066363573074341,0.363732635974884,0.0,0.0,1.0,344.4406433105469,349.0,57.49094009399414,-31881.78515625,3592.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6466369628906,308.48699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7550567388534546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007662866264581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2213134765625,297.1499938964844,293.1499938964844,0.4290599226951599,-7289.6865234375,304.1787414550781,0.7465681433677673,0.4378800094127655,0.2826138436794281,293.15985107421875,297.1499938964844,293.1499938964844,0.3583950698375702,-6679.6904296875,304.1673583984375,0.7149782776832581,0.3797524571418762,0.370231032371521,293.034423828125,297.1499938964844,293.1499938964844,0.6581257581710815,-7904.31494140625,304.1509704589844,0.8335556387901306,0.6191146373748779,0.438590258359909,293.0076904296875,297.1499938964844,293.1499938964844,0.9108200073242188,-13724.76953125,304.1511535644531,0.9053062796592712,0.7988079190254211,0.7615416049957275,293.1430969238281,297.1499938964844,293.1499938964844,0.098628930747509,-11452.6904296875,304.1534118652344,0.4926755726337433,0.1296470612287521,0.6353768110275269,289.2391052246094,291.1499938964844,252.0500030517578,251.4981384277344,279.15887451171875,293.15167236328125,289.24072265625,1.0,0.6906099319458008,0.4543052911758423,0.4543052911758423,1.0,1.0,-3.133363485336304,1.0670000314712524,2.066363573074341,0.363732635974884,0.0,0.0,1.0,344.4406433105469,349.0,57.49094009399414,-31881.78515625,3592.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6466369628906,308.48699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7550567388534546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007662866264581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2347412109375,297.1499938964844,293.1499938964844,0.4224082827568054,-7200.783203125,304.18023681640625,0.7427645921707153,0.4333530068397522,0.2799488008022308,293.1749572753906,297.1499938964844,293.1499938964844,0.3537029027938843,-6610.07763671875,304.1694030761719,0.7115662097930908,0.3764441311359405,0.3673863708972931,293.0468139648437,297.1499938964844,293.1499938964844,0.6567707657814026,-7890.9140625,304.15289306640625,0.8320945501327515,0.6195322871208191,0.4390621185302734,293.0220031738281,297.1499938964844,293.1499938964844,0.9091086983680724,-13703.73046875,304.1536560058594,0.9035592675209044,0.7995123863220215,0.7624580264091492,293.1483764648437,297.1499938964844,293.1499938964844,0.0977393314242363,-11366.791015625,304.1537475585937,0.490690678358078,0.1287567168474197,0.6324285864830017,289.2821655273437,291.1499938964844,252.1143493652344,251.55943298339844,279.1600646972656,293.1600646972656,289.28387451171875,1.0,0.6911945939064026,0.4553634822368622,0.4553634822368622,1.0,1.0,-3.1234941482543945,1.0656312704086304,2.0578629970550537,0.3646027743816376,0.0,0.0,1.0,347.82049560546875,352.0,59.687347412109375,-31917.34765625,3588.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7445678710937,308.58026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7558935284614563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007671358180232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2347412109375,297.1499938964844,293.1499938964844,0.4224082827568054,-7200.783203125,304.18023681640625,0.7427645921707153,0.4333530068397522,0.2799488008022308,293.1749572753906,297.1499938964844,293.1499938964844,0.3537029027938843,-6610.07763671875,304.1694030761719,0.7115662097930908,0.3764441311359405,0.3673863708972931,293.0468139648437,297.1499938964844,293.1499938964844,0.6567707657814026,-7890.9140625,304.15289306640625,0.8320945501327515,0.6195322871208191,0.4390621185302734,293.0220031738281,297.1499938964844,293.1499938964844,0.9091086983680724,-13703.73046875,304.1536560058594,0.9035592675209044,0.7995123863220215,0.7624580264091492,293.1483764648437,297.1499938964844,293.1499938964844,0.0977393314242363,-11366.791015625,304.1537475585937,0.490690678358078,0.1287567168474197,0.6324285864830017,289.2821655273437,291.1499938964844,252.1143493652344,251.55943298339844,279.1600646972656,293.1600646972656,289.28387451171875,1.0,0.6911945939064026,0.4553634822368622,0.4553634822368622,1.0,1.0,-3.1234941482543945,1.0656312704086304,2.0578629970550537,0.3646027743816376,0.0,0.0,1.0,347.82049560546875,352.0,59.687347412109375,-31917.34765625,3588.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7445678710937,308.58026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7558935284614563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007671358180232,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2480163574219,297.1499938964844,293.1499938964844,0.41530841588974,-7105.43359375,304.1820068359375,0.7387414574623108,0.4285130798816681,0.2770781517028808,293.19024658203125,297.1499938964844,293.1499938964844,0.3484531044960022,-6531.9521484375,304.17169189453125,0.7076576352119446,0.3727125525474548,0.3641310930252075,293.0592956542969,297.1499938964844,293.1499938964844,0.65478515625,-7871.466796875,304.1552429199219,0.8304014801979065,0.619615912437439,0.4392909109592438,293.0364685058594,297.1499938964844,293.1499938964844,0.906597137451172,-13673.041015625,304.1566162109375,0.901581048965454,0.7998226881027222,0.7629947066307068,293.1542053222656,297.1499938964844,293.1499938964844,0.0966064929962158,-11257.7138671875,304.1543884277344,0.4883080124855041,0.1276137828826904,0.6283062100410461,289.3286437988281,291.1499938964844,252.18934631347656,251.63088989257807,279.1617126464844,293.1695556640625,289.3305053710937,1.0,0.6915175318717957,0.4566158950328827,0.4566158950328827,1.0,1.0,-3.110617160797119,1.0635223388671875,2.0470945835113525,0.365403264760971,0.0,0.0,1.0,351.337646484375,355.0,63.79272079467773,-31933.07421875,3577.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407287597656,308.6743469238281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7563598155975342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007676090463064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2480163574219,297.1499938964844,293.1499938964844,0.41530841588974,-7105.43359375,304.1820068359375,0.7387414574623108,0.4285130798816681,0.2770781517028808,293.19024658203125,297.1499938964844,293.1499938964844,0.3484531044960022,-6531.9521484375,304.17169189453125,0.7076576352119446,0.3727125525474548,0.3641310930252075,293.0592956542969,297.1499938964844,293.1499938964844,0.65478515625,-7871.466796875,304.1552429199219,0.8304014801979065,0.619615912437439,0.4392909109592438,293.0364685058594,297.1499938964844,293.1499938964844,0.906597137451172,-13673.041015625,304.1566162109375,0.901581048965454,0.7998226881027222,0.7629947066307068,293.1542053222656,297.1499938964844,293.1499938964844,0.0966064929962158,-11257.7138671875,304.1543884277344,0.4883080124855041,0.1276137828826904,0.6283062100410461,289.3286437988281,291.1499938964844,252.18934631347656,251.63088989257807,279.1617126464844,293.1695556640625,289.3305053710937,1.0,0.6915175318717957,0.4566158950328827,0.4566158950328827,1.0,1.0,-3.110617160797119,1.0635223388671875,2.0470945835113525,0.365403264760971,0.0,0.0,1.0,351.337646484375,355.0,63.79272079467773,-31933.07421875,3577.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407287597656,308.6743469238281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7563598155975342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007676090463064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.25445556640625,297.1499938964844,293.1499938964844,0.411626935005188,-7055.84814453125,304.182861328125,0.7366918921470642,0.426005482673645,0.2755846381187439,293.1977844238281,297.1499938964844,293.1499938964844,0.3456544876098633,-6490.22998046875,304.1728210449219,0.7055791616439819,0.3707201480865478,0.3623777627944946,293.0653991699219,297.1499938964844,293.1499938964844,0.6535916328430176,-7859.86474609375,304.1564636230469,0.8295144438743591,0.6195628643035889,0.4393361806869507,293.0435791015625,297.1499938964844,293.1499938964844,0.9050726890563964,-13654.55078125,304.1581726074219,0.9005463719367981,0.7998607158660889,0.7631480693817139,293.1571655273437,297.1499938964844,293.1499938964844,0.0959748998284339,-11196.9453125,304.1547546386719,0.4870199263095855,0.1269817948341369,0.6259381175041199,289.3531494140625,291.1499938964844,252.23062133789065,251.67022705078125,279.1625366210937,293.1744079589844,289.35504150390625,1.0,0.6915852427482605,0.4573073983192444,0.4573073983192444,1.0,1.0,-3.1033365726470947,1.0622785091400146,2.04105806350708,0.3657998144626617,0.0,0.0,1.0,353.0883483886719,355.0,65.9301528930664,-31935.5078125,3570.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88848876953125,308.7217712402344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7580500841140747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007693244842812,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2607421875,297.1499938964844,293.1499938964844,0.407831072807312,-7004.5771484375,304.1838073730469,0.7346274852752686,0.4234488904476166,0.2740590870380401,293.2052001953125,297.1499938964844,293.1499938964844,0.3427232801914215,-6446.43603515625,304.17401123046875,0.7034526467323303,0.3686560988426208,0.3605543375015259,293.0714111328125,297.1499938964844,293.1499938964844,0.6522145867347717,-7846.49365234375,304.15777587890625,0.8286123275756836,0.6194552779197693,0.439342737197876,293.05059814453125,297.1499938964844,293.1499938964844,0.9033021330833436,-13633.083984375,304.159912109375,0.8994942307472229,0.7998315095901489,0.7632370591163635,293.1600646972656,297.1499938964844,293.1499938964844,0.0953028202056884,-11132.203125,304.15509033203125,0.4856855869293213,0.126321867108345,0.6234298944473267,289.3796691894531,291.1499938964844,252.27430725097656,251.71188354492188,279.16339111328125,293.1793212890625,289.3818664550781,1.0,0.6915995478630066,0.4580389559268951,0.4580389559268951,1.0,1.0,-3.095624685287476,1.0609478950500488,2.0346767902374268,0.3662055432796478,0.0,0.0,1.0,354.8224792480469,358.0,70.40992736816406,-31946.46875,3562.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,308.77978515625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7582395076751709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007695166859775,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2727966308594,297.1499938964844,293.1499938964844,0.3999747335910797,-6898.11669921875,304.18560791015625,0.7304525375366211,0.4181943833827972,0.2709168195724487,293.2196655273437,297.1499938964844,293.1499938964844,0.3365343809127807,-6353.751953125,304.1763000488281,0.6990658640861511,0.3643204569816589,0.3567067384719848,293.08306884765625,297.1499938964844,293.1499938964844,0.6490070819854736,-7815.509765625,304.1605224609375,0.8267673254013062,0.6190792322158813,0.4392421543598175,293.06427001953125,297.1499938964844,293.1499938964844,0.899143397808075,-13582.96484375,304.1635131835937,0.8973441123962402,0.7995736002922058,0.7632253170013428,293.1656494140625,297.1499938964844,293.1499938964844,0.0938689708709716,-10993.98046875,304.1557922363281,0.4828859567642212,0.1249336898326873,0.6180751919746399,289.43719482421875,291.1499938964844,252.3685760498047,251.8017578125,279.1649780273437,293.1891174316406,289.439453125,1.0,0.691480278968811,0.4596181511878967,0.4596181511878967,1.0,1.0,-3.079031229019165,1.0580570697784424,2.0209741592407227,0.3670487701892853,0.0,0.0,1.0,358.2369384765625,361.0,77.51275634765625,-31957.3203125,3543.363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0633850097656,308.8938293457031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.758297860622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007695759413763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2727966308594,297.1499938964844,293.1499938964844,0.3999747335910797,-6898.11669921875,304.18560791015625,0.7304525375366211,0.4181943833827972,0.2709168195724487,293.2196655273437,297.1499938964844,293.1499938964844,0.3365343809127807,-6353.751953125,304.1763000488281,0.6990658640861511,0.3643204569816589,0.3567067384719848,293.08306884765625,297.1499938964844,293.1499938964844,0.6490070819854736,-7815.509765625,304.1605224609375,0.8267673254013062,0.6190792322158813,0.4392421543598175,293.06427001953125,297.1499938964844,293.1499938964844,0.899143397808075,-13582.96484375,304.1635131835937,0.8973441123962402,0.7995736002922058,0.7632253170013428,293.1656494140625,297.1499938964844,293.1499938964844,0.0938689708709716,-10993.98046875,304.1557922363281,0.4828859567642212,0.1249336898326873,0.6180751919746399,289.43719482421875,291.1499938964844,252.3685760498047,251.8017578125,279.1649780273437,293.1891174316406,289.439453125,1.0,0.691480278968811,0.4596181511878967,0.4596181511878967,1.0,1.0,-3.079031229019165,1.0580570697784424,2.0209741592407227,0.3670487701892853,0.0,0.0,1.0,358.2369384765625,361.0,77.51275634765625,-31957.3203125,3543.363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0633850097656,308.8938293457031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.758297860622406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007695759413763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.281982421875,297.1499938964844,293.1499938964844,0.3935441672801971,-6810.6962890625,304.1868591308594,0.7270618677139282,0.4138676226139068,0.2683231830596924,293.2308654785156,297.1499938964844,293.1499938964844,0.3313661813735962,-6276.171875,304.1779479980469,0.6954382658004761,0.3606652021408081,0.3534487783908844,293.092041015625,297.1499938964844,293.1499938964844,0.6461585164070129,-7788.1826171875,304.1625366210937,0.8252567052841187,0.6186361312866211,0.4390605390071869,293.0748596191406,297.1499938964844,293.1499938964844,0.8954234719276428,-13538.537109375,304.16619873046875,0.8955865502357483,0.799191415309906,0.7630471587181091,293.1698608398437,297.1499938964844,293.1499938964844,0.0926698297262191,-10878.427734375,304.15625,0.4805169403553009,0.123770534992218,0.6135356426239014,289.48443603515625,291.1499938964844,252.4502868652344,251.8796539306641,279.16619873046875,293.1969299316406,289.4867553710937,1.0,0.6912607550621033,0.4609876871109009,0.4609876871109009,1.0,1.0,-3.064771175384521,1.0555570125579834,2.009214401245117,0.3677564859390259,0.0,0.0,1.0,360.9206237792969,361.0,80.61744689941406,-31955.486328125,3525.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1514892578125,308.9821472167969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7580605149269104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007693350780755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2841796875,297.1499938964844,293.1499938964844,0.3919216692447662,-6788.59716796875,304.1871643066406,0.7262059450149536,0.4127708971500397,0.2676649391651153,293.2336120605469,297.1499938964844,293.1499938964844,0.3300490975379944,-6256.37060546875,304.1783447265625,0.6945163011550903,0.3597275018692016,0.3526113033294678,293.09423828125,297.1499938964844,293.1499938964844,0.6454136967658997,-7781.05810546875,304.1629943847656,0.8248746991157532,0.6185071468353271,0.4390023648738861,293.07745361328125,297.1499938964844,293.1499938964844,0.8944478034973145,-13526.9306640625,304.1668395996094,0.895142674446106,0.7990734577178955,0.7629813551902771,293.1708679199219,297.1499938964844,293.1499938964844,0.0923646688461303,-10849.0302734375,304.1563720703125,0.4799052476882934,0.1234737113118171,0.612372100353241,289.4963684082031,291.1499938964844,252.4715270996093,251.89990234375,279.1664733886719,293.1988830566406,289.4986877441406,1.0,0.6911910772323608,0.4613441228866577,0.4613441228866577,1.0,1.0,-3.061086416244507,1.0549099445343018,2.006176471710205,0.3679382801055908,0.0,0.0,1.0,361.5859375,364.0,81.18350982666016,-31953.65625,3520.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17291259765625,309.0038146972656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7627646923065186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007741091540083,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2949523925781,297.1499938964844,293.1499938964844,0.3833516836166382,-6671.197265625,304.1890563964844,0.7218580842018127,0.4071924686431885,0.2643145024776459,293.2470092773437,297.1499938964844,293.1499938964844,0.3230027258396148,-6149.884765625,304.1806335449219,0.6898155212402344,0.3548933267593384,0.3482859432697296,293.1049499511719,297.1499938964844,293.1499938964844,0.6408920884132385,-7737.53369140625,304.1662292480469,0.8229334950447083,0.6177454590797424,0.4386323392391205,293.09014892578125,297.1499938964844,293.1499938964844,0.8884950280189514,-13455.5126953125,304.1711730957031,0.892891526222229,0.7983372211456299,0.7625195980072021,293.1757507324219,297.1499938964844,293.1499938964844,0.0907220095396041,-10690.13671875,304.156982421875,0.4767084717750549,0.1219560354948043,0.6063962578773499,289.56884765625,291.1499938964844,252.58248901367188,252.0056610107422,279.1679382324219,293.2085266113281,289.5718994140625,1.0,0.6907579302787781,0.4632097482681274,0.4632097482681274,1.0,1.0,-3.041949987411499,1.0515375137329102,1.9904123544692995,0.3688703179359436,0.0,0.0,1.0,364.88482666015625,367.0,97.44001770019533,-32002.400390625,3495.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3465270996094,309.1711120605469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7631468176841736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007744969916529,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2949523925781,297.1499938964844,293.1499938964844,0.3833516836166382,-6671.197265625,304.1890563964844,0.7218580842018127,0.4071924686431885,0.2643145024776459,293.2470092773437,297.1499938964844,293.1499938964844,0.3230027258396148,-6149.884765625,304.1806335449219,0.6898155212402344,0.3548933267593384,0.3482859432697296,293.1049499511719,297.1499938964844,293.1499938964844,0.6408920884132385,-7737.53369140625,304.1662292480469,0.8229334950447083,0.6177454590797424,0.4386323392391205,293.09014892578125,297.1499938964844,293.1499938964844,0.8884950280189514,-13455.5126953125,304.1711730957031,0.892891526222229,0.7983372211456299,0.7625195980072021,293.1757507324219,297.1499938964844,293.1499938964844,0.0907220095396041,-10690.13671875,304.156982421875,0.4767084717750549,0.1219560354948043,0.6063962578773499,289.56884765625,291.1499938964844,252.58248901367188,252.0056610107422,279.1679382324219,293.2085266113281,289.5718994140625,1.0,0.6907579302787781,0.4632097482681274,0.4632097482681274,1.0,1.0,-3.041949987411499,1.0515375137329102,1.9904123544692995,0.3688703179359436,0.0,0.0,1.0,364.88482666015625,367.0,97.44001770019533,-32002.400390625,3495.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3465270996094,309.1711120605469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7631468176841736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007744969916529,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3050231933594,297.1499938964844,293.1499938964844,0.3745546638965606,-6550.13916015625,304.190673828125,0.7173588275909424,0.4014713764190674,0.2608712017536163,293.2598571777344,297.1499938964844,293.1499938964844,0.3156433403491974,-6038.220703125,304.18267822265625,0.6849669218063354,0.3498249053955078,0.3437362909317016,293.1152648925781,297.1499938964844,293.1499938964844,0.6358481645584106,-7689.22314453125,304.169189453125,0.8209336996078491,0.616795003414154,0.4381290972232818,293.1024169921875,297.1499938964844,293.1499938964844,0.881804347038269,-13375.810546875,304.1752319335937,0.8905817866325378,0.797363817691803,0.761832058429718,293.1802673339844,297.1499938964844,293.1499938964844,0.0890128463506698,-10524.8408203125,304.1575012207031,0.4732334613800049,0.1203875541687011,0.600184977054596,289.6461181640625,291.1499938964844,252.7008209228516,252.118392944336,279.1693115234375,293.2180480957031,289.6492004394531,1.0,0.6901946067810059,0.4652106761932373,0.4652106761932373,1.0,1.0,-3.021669864654541,1.0479339361190796,1.9737359285354608,0.3698273003101349,0.0,0.0,1.0,368.1480407714844,370.0,104.57151794433594,-32027.515625,3467.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5045471191406,309.3258361816406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7630096673965454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000774357758928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3050231933594,297.1499938964844,293.1499938964844,0.3745546638965606,-6550.13916015625,304.190673828125,0.7173588275909424,0.4014713764190674,0.2608712017536163,293.2598571777344,297.1499938964844,293.1499938964844,0.3156433403491974,-6038.220703125,304.18267822265625,0.6849669218063354,0.3498249053955078,0.3437362909317016,293.1152648925781,297.1499938964844,293.1499938964844,0.6358481645584106,-7689.22314453125,304.169189453125,0.8209336996078491,0.616795003414154,0.4381290972232818,293.1024169921875,297.1499938964844,293.1499938964844,0.881804347038269,-13375.810546875,304.1752319335937,0.8905817866325378,0.797363817691803,0.761832058429718,293.1802673339844,297.1499938964844,293.1499938964844,0.0890128463506698,-10524.8408203125,304.1575012207031,0.4732334613800049,0.1203875541687011,0.600184977054596,289.6461181640625,291.1499938964844,252.7008209228516,252.118392944336,279.1693115234375,293.2180480957031,289.6492004394531,1.0,0.6901946067810059,0.4652106761932373,0.4652106761932373,1.0,1.0,-3.021669864654541,1.0479339361190796,1.9737359285354608,0.3698273003101349,0.0,0.0,1.0,368.1480407714844,370.0,104.57151794433594,-32027.515625,3467.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5045471191406,309.3258361816406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7630096673965454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000774357758928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.309814453125,297.1499938964844,293.1499938964844,0.3701386451721191,-6489.185546875,304.1913146972656,0.7150364518165588,0.398565411567688,0.259119838476181,293.2660827636719,297.1499938964844,293.1499938964844,0.311903715133667,-5981.32177734375,304.1835327148437,0.6824939846992493,0.3472093939781189,0.3413833677768707,293.1202392578125,297.1499938964844,293.1499938964844,0.6332326531410217,-7664.27734375,304.1704406738281,0.8199145793914795,0.6162573099136353,0.4378330111503601,293.1083374023437,297.1499938964844,293.1499938964844,0.8783195614814758,-13334.556640625,304.1769714355469,0.8894098997116089,0.7967994809150696,0.7614134550094604,293.182373046875,297.1499938964844,293.1499938964844,0.0881481394171714,-10441.3349609375,304.15771484375,0.4713687896728515,0.1195867359638214,0.5970017910003662,289.68463134765625,291.1499938964844,252.7625427246093,252.1771697998047,279.1699523925781,293.2227478027344,289.68768310546875,1.0,0.6898699402809143,0.4662595987319946,0.4662595987319946,1.0,1.0,-3.011148691177368,1.046054482460022,1.9650940895080569,0.3703132569789886,0.0,0.0,1.0,369.7667846679688,370.0,105.77735900878906,-32031.8828125,3453.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5779113769531,309.39862060546875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7675677537918091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007789836963638,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.314453125,297.1499938964844,293.1499938964844,0.3655975461006164,-6426.22509765625,304.1920471191406,0.7126537561416626,0.3956325054168701,0.2573510706424713,293.27215576171875,297.1499938964844,293.1499938964844,0.3080296814441681,-5922.130859375,304.1844787597656,0.6799929738044739,0.3445439040660858,0.3389825820922851,293.1250915527344,297.1499938964844,293.1499938964844,0.6303651928901672,-7636.810546875,304.1719665527344,0.81888347864151,0.6156800985336304,0.4375100135803222,293.1141357421875,297.1499938964844,293.1499938964844,0.8744926452636719,-13289.0166015625,304.17901611328125,0.8882285952568054,0.7961859107017517,0.7609497904777527,293.1844177246094,297.1499938964844,293.1499938964844,0.0872490927577018,-10354.36328125,304.1579284667969,0.4694050252437591,0.1187762394547462,0.5937740206718445,289.7270202636719,291.1499938964844,252.8258514404297,252.23745727539065,279.1706237792969,293.2274169921875,289.7307434082031,1.0,0.6895201206207275,0.4673395752906799,0.4673395752906799,1.0,1.0,-3.0003998279571533,1.044128656387329,1.956271052360535,0.3708037137985229,0.0,0.0,1.0,371.3780517578125,373.0,113.52059936523438,-32065.123046875,3437.864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6836242675781,309.5000915527344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7677891850471497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007792084361426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3232116699219,297.1499938964844,293.1499938964844,0.3563073277473449,-6296.80322265625,304.1935119628906,0.7076557874679565,0.3896865844726562,0.2537619173526764,293.283935546875,297.1499938964844,293.1499938964844,0.3000206053256988,-5799.2001953125,304.1863098144531,0.6749076247215271,0.3390611410140991,0.3340359926223755,293.134521484375,297.1499938964844,293.1499938964844,0.6241104602813721,-7576.8974609375,304.175048828125,0.8167753219604492,0.6143962740898132,0.4367750883102417,293.12548828125,297.1499938964844,293.1499938964844,0.8661121726036072,-13189.34765625,304.18328857421875,0.8858286738395691,0.7947951555252075,0.7598713040351868,293.1882629394531,297.1499938964844,293.1499938964844,0.0853883028030395,-10174.3720703125,304.15838623046875,0.4651194512844085,0.1171271502971649,0.5871893167495728,289.81915283203125,291.1499938964844,252.95692443847656,252.3622283935547,279.171875,293.2366638183594,289.8228454589844,1.0,0.6887459754943848,0.4695923030376434,0.4695923030376434,1.0,1.0,-2.9781956672668457,1.0401198863983154,1.9380757808685305,0.3717855513095855,0.0,0.0,1.0,374.5841674804688,376.0,123.76097869873048,-32110.25,3406.037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8798522949219,309.6903991699219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.767768383026123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007791873067617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3232116699219,297.1499938964844,293.1499938964844,0.3563073277473449,-6296.80322265625,304.1935119628906,0.7076557874679565,0.3896865844726562,0.2537619173526764,293.283935546875,297.1499938964844,293.1499938964844,0.3000206053256988,-5799.2001953125,304.1863098144531,0.6749076247215271,0.3390611410140991,0.3340359926223755,293.134521484375,297.1499938964844,293.1499938964844,0.6241104602813721,-7576.8974609375,304.175048828125,0.8167753219604492,0.6143962740898132,0.4367750883102417,293.12548828125,297.1499938964844,293.1499938964844,0.8661121726036072,-13189.34765625,304.18328857421875,0.8858286738395691,0.7947951555252075,0.7598713040351868,293.1882629394531,297.1499938964844,293.1499938964844,0.0853883028030395,-10174.3720703125,304.15838623046875,0.4651194512844085,0.1171271502971649,0.5871893167495728,289.81915283203125,291.1499938964844,252.95692443847656,252.3622283935547,279.171875,293.2366638183594,289.8228454589844,1.0,0.6887459754943848,0.4695923030376434,0.4695923030376434,1.0,1.0,-2.9781956672668457,1.0401198863983154,1.9380757808685305,0.3717855513095855,0.0,0.0,1.0,374.5841674804688,376.0,123.76097869873048,-32110.25,3406.037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8798522949219,309.6903991699219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.767768383026123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007791873067617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.331298828125,297.1499938964844,293.1499938964844,0.3470704853534698,-6167.525390625,304.19439697265625,0.7024703621864319,0.3836560845375061,0.2501155138015747,293.2951354980469,297.1499938964844,293.1499938964844,0.2919453084468841,-5674.6796875,304.1876525878906,0.6697322726249695,0.33339324593544,0.3289101123809814,293.1435241699219,297.1499938964844,293.1499938964844,0.6176952719688416,-7515.69970703125,304.1773681640625,0.8146098256111145,0.6129616498947144,0.4359319508075714,293.1363220214844,297.1499938964844,293.1499938964844,0.8574726581573486,-13087.271484375,304.1865539550781,0.8833895325660706,0.7932157516479492,0.7586095333099365,293.1917724609375,297.1499938964844,293.1499938964844,0.0835191532969474,-9994.1982421875,304.15869140625,0.4603503048419952,0.115445040166378,0.5804510116577148,289.9097595214844,291.1499938964844,253.09341430664065,252.49205017089844,279.173095703125,293.2456970214844,289.91339111328125,1.0,0.6878826022148132,0.4719629883766174,0.4719629883766174,1.0,1.0,-2.9551432132720947,1.0359150171279907,1.919228196144104,0.3727593421936035,0.0,0.0,1.0,377.76654052734375,379.0,125.2269287109375,-32128.291015625,3372.53515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0547790527344,309.8629150390625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7720187306404114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007835008436813,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
