time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634800,293.331298828125,297.1499938964844,293.1499938964844,0.3470704853534698,-6167.525390625,304.19439697265625,0.7024703621864319,0.3836560845375061,0.2501155138015747,293.2951354980469,297.1499938964844,293.1499938964844,0.2919453084468841,-5674.6796875,304.1876525878906,0.6697322726249695,0.33339324593544,0.3289101123809814,293.1435241699219,297.1499938964844,293.1499938964844,0.6176952719688416,-7515.69970703125,304.1773681640625,0.8146098256111145,0.6129616498947144,0.4359319508075714,293.1363220214844,297.1499938964844,293.1499938964844,0.8574726581573486,-13087.271484375,304.1865539550781,0.8833895325660706,0.7932157516479492,0.7586095333099365,293.1917724609375,297.1499938964844,293.1499938964844,0.0835191532969474,-9994.1982421875,304.15869140625,0.4603503048419952,0.115445040166378,0.5804510116577148,289.9097595214844,291.1499938964844,253.09341430664065,252.49205017089844,279.173095703125,293.2456970214844,289.91339111328125,1.0,0.6878826022148132,0.4719629883766174,0.4719629883766174,1.0,1.0,-2.9551432132720947,1.0359150171279907,1.919228196144104,0.3727593421936035,0.0,0.0,1.0,377.76654052734375,379.0,125.2269287109375,-32128.291015625,3372.53515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0547790527344,309.8629150390625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7720187306404114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007835008436813,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3387145996094,297.1499938964844,293.1499938964844,0.3376085460186004,-6034.0537109375,304.19537353515625,0.6972141265869141,0.3775575459003448,0.2464242428541183,293.3057861328125,297.1499938964844,293.1499938964844,0.2835732102394104,-5544.58935546875,304.1890563964844,0.6644920110702515,0.3275572955608368,0.3236221671104431,293.1521301269531,297.1499938964844,293.1499938964844,0.6106213331222534,-7447.90869140625,304.1800537109375,0.8123871684074402,0.6113831400871277,0.4349901974201202,293.1466979980469,297.1499938964844,293.1499938964844,0.8479213714599609,-12973.8779296875,304.1903076171875,0.8809201717376709,0.7914562225341797,0.7571818232536316,293.1949768066406,297.1499938964844,293.1499938964844,0.0815686881542205,-9806.3193359375,304.1590576171875,0.455539733171463,0.1137348711490631,0.5735815763473511,290.0101013183594,291.1499938964844,253.2346343994141,252.6262969970703,279.1742553710937,293.2545166015625,290.01434326171875,1.0,0.6869422197341919,0.474445641040802,0.474445641040802,1.0,1.0,-2.9313437938690186,1.0315279960632324,1.899815917015076,0.3737165033817291,0.0,0.0,1.0,380.9264526367188,382.0,137.427001953125,-32187.330078125,3337.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28131103515625,310.081787109375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7720749974250793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007835580036044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3387145996094,297.1499938964844,293.1499938964844,0.3376085460186004,-6034.0537109375,304.19537353515625,0.6972141265869141,0.3775575459003448,0.2464242428541183,293.3057861328125,297.1499938964844,293.1499938964844,0.2835732102394104,-5544.58935546875,304.1890563964844,0.6644920110702515,0.3275572955608368,0.3236221671104431,293.1521301269531,297.1499938964844,293.1499938964844,0.6106213331222534,-7447.90869140625,304.1800537109375,0.8123871684074402,0.6113831400871277,0.4349901974201202,293.1466979980469,297.1499938964844,293.1499938964844,0.8479213714599609,-12973.8779296875,304.1903076171875,0.8809201717376709,0.7914562225341797,0.7571818232536316,293.1949768066406,297.1499938964844,293.1499938964844,0.0815686881542205,-9806.3193359375,304.1590576171875,0.455539733171463,0.1137348711490631,0.5735815763473511,290.0101013183594,291.1499938964844,253.2346343994141,252.6262969970703,279.1742553710937,293.2545166015625,290.01434326171875,1.0,0.6869422197341919,0.474445641040802,0.474445641040802,1.0,1.0,-2.9313437938690186,1.0315279960632324,1.899815917015076,0.3737165033817291,0.0,0.0,1.0,380.9264526367188,382.0,137.427001953125,-32187.330078125,3337.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28131103515625,310.081787109375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7720749974250793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007835580036044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.345458984375,297.1499938964844,293.1499938964844,0.3281778991222381,-5900.2255859375,304.1959533691406,0.691903293132782,0.3714076578617096,0.2426967769861221,293.3158569335937,297.1499938964844,293.1499938964844,0.2751269340515136,-5412.5419921875,304.1900939941406,0.6592066884040833,0.3215674161911011,0.3181840777397156,293.16033935546875,297.1499938964844,293.1499938964844,0.6032814979553223,-7377.63427734375,304.1822509765625,0.8100969791412354,0.6096617579460144,0.4339472353458404,293.1566772460937,297.1499938964844,293.1499938964844,0.8379710912704468,-12856.0283203125,304.19342041015625,0.8784171342849731,0.7895161509513855,0.7555814385414124,293.1979064941406,297.1499938964844,293.1499938964844,0.0795970112085342,-9617.154296875,304.1593322753906,0.4507738053798675,0.1120000779628753,0.5665974020957947,290.11212158203125,291.1499938964844,253.3799591064453,252.76431274414065,279.17535400390625,293.2630920410156,290.11627197265625,1.0,0.6859318614006042,0.4770353734493255,0.4770353734493255,1.0,1.0,-2.9068350791931152,1.0269505977630615,1.879884600639344,0.3746396601200104,0.0,0.0,1.0,384.0686645507813,385.0,140.38157653808594,-32215.49609375,3301.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48260498046875,310.2793884277344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7715212106704712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007829959504306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.345458984375,297.1499938964844,293.1499938964844,0.3281778991222381,-5900.2255859375,304.1959533691406,0.691903293132782,0.3714076578617096,0.2426967769861221,293.3158569335937,297.1499938964844,293.1499938964844,0.2751269340515136,-5412.5419921875,304.1900939941406,0.6592066884040833,0.3215674161911011,0.3181840777397156,293.16033935546875,297.1499938964844,293.1499938964844,0.6032814979553223,-7377.63427734375,304.1822509765625,0.8100969791412354,0.6096617579460144,0.4339472353458404,293.1566772460937,297.1499938964844,293.1499938964844,0.8379710912704468,-12856.0283203125,304.19342041015625,0.8784171342849731,0.7895161509513855,0.7555814385414124,293.1979064941406,297.1499938964844,293.1499938964844,0.0795970112085342,-9617.154296875,304.1593322753906,0.4507738053798675,0.1120000779628753,0.5665974020957947,290.11212158203125,291.1499938964844,253.3799591064453,252.76431274414065,279.17535400390625,293.2630920410156,290.11627197265625,1.0,0.6859318614006042,0.4770353734493255,0.4770353734493255,1.0,1.0,-2.9068350791931152,1.0269505977630615,1.879884600639344,0.3746396601200104,0.0,0.0,1.0,384.0686645507813,385.0,140.38157653808594,-32215.49609375,3301.45068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48260498046875,310.2793884277344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7715212106704712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007829959504306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3485717773437,297.1499938964844,293.1499938964844,0.3235320746898651,-5834.02392578125,304.196044921875,0.6892364621162415,0.368321031332016,0.2408242225646972,293.3206481933594,297.1499938964844,293.1499938964844,0.2709254622459411,-5346.5712890625,304.1904602050781,0.6565560698509216,0.3185213208198547,0.3154146671295166,293.1642761230469,297.1499938964844,293.1499938964844,0.5996090769767761,-7342.52294921875,304.1830444335937,0.8089275360107422,0.6087540984153748,0.4333920180797577,293.1614685058594,297.1499938964844,293.1499938964844,0.8329788446426392,-12797.0673828125,304.1946105957031,0.8771575689315796,0.788487434387207,0.7547242641448975,293.19927978515625,297.1499938964844,293.1499938964844,0.0786155983805656,-9523.3935546875,304.159423828125,0.4484149217605591,0.1111247837543487,0.5630673766136169,290.1618957519531,291.1499938964844,253.4539489746093,252.8345489501953,279.1758728027344,293.26727294921875,290.166015625,1.0,0.6854037642478943,0.4783680737018585,0.4783680737018585,1.0,1.0,-2.89435076713562,1.0245962142944336,1.8697545528411863,0.3750858604907989,0.0,0.0,1.0,385.6316223144531,385.0,139.4975128173828,-32219.056640625,3282.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5743713378906,310.37066650390625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7758405804634094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000787379569374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3515014648437,297.1499938964844,293.1499938964844,0.3188298344612121,-5766.693359375,304.1962280273437,0.6865661144256592,0.3652296364307403,0.2389478236436844,293.3253173828125,297.1499938964844,293.1499938964844,0.2666541337966919,-5279.181640625,304.1908569335937,0.653904914855957,0.3154453337192535,0.3126157522201538,293.16815185546875,297.1499938964844,293.1499938964844,0.5957515239715576,-7305.47119140625,304.1840515136719,0.8077418208122253,0.6078166365623474,0.4328164756298065,293.1661682128906,297.1499938964844,293.1499938964844,0.8277339935302734,-12734.7919921875,304.196044921875,0.8758945465087891,0.7874214053153992,0.7538328766822815,293.2005920410156,297.1499938964844,293.1499938964844,0.0776104554533958,-9427.4287109375,304.1595153808594,0.4460761845111847,0.1102450117468833,0.5595160722732544,290.2147827148437,291.1499938964844,253.5287170410156,252.90548706054688,279.1763610839844,293.2713928222656,290.2195129394531,1.0,0.6848626136779785,0.4797246158123016,0.4797246158123016,1.0,1.0,-2.8817331790924072,1.0222015380859375,1.8595317602157595,0.3755208551883697,0.0,0.0,1.0,387.18939208984375,388.0,145.14102172851562,-32249.3046875,3264.272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69659423828125,310.4889831542969,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7758076786994934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007873461581766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3568420410156,297.1499938964844,293.1499938964844,0.3093912601470947,-5630.7568359375,304.196533203125,0.6812232136726379,0.3590379655361175,0.2351873070001602,293.33416748046875,297.1499938964844,293.1499938964844,0.2580191791057586,-5142.13037109375,304.1916198730469,0.6486070156097412,0.3092086911201477,0.3069343864917755,293.17559814453125,297.1499938964844,293.1499938964844,0.5876826047897339,-7227.7734375,304.1861267089844,0.8053101897239685,0.6058424115180969,0.4315973222255707,293.17529296875,297.1499938964844,293.1499938964844,0.8167439699172974,-12603.98046875,304.198974609375,0.8733506798744202,0.785162627696991,0.7519335746765137,293.2030029296875,297.1499938964844,293.1499938964844,0.0755617767572403,-9232.43359375,304.1597595214844,0.4414652287960052,0.1084730625152587,0.5523542761802673,290.3262634277344,291.1499938964844,253.6802520751953,253.0491638183593,279.1773376464844,293.27935791015625,290.3309020996094,1.0,0.683742880821228,0.4825077056884765,0.4825077056884765,1.0,1.0,-2.8560922145843506,1.0172797441482544,1.838812470436096,0.3763473629951477,0.0,0.0,1.0,390.293701171875,391.0,151.8243865966797,-32285.59375,3226.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9211120605469,310.708740234375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.775233268737793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007867632084526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3568420410156,297.1499938964844,293.1499938964844,0.3093912601470947,-5630.7568359375,304.196533203125,0.6812232136726379,0.3590379655361175,0.2351873070001602,293.33416748046875,297.1499938964844,293.1499938964844,0.2580191791057586,-5142.13037109375,304.1916198730469,0.6486070156097412,0.3092086911201477,0.3069343864917755,293.17559814453125,297.1499938964844,293.1499938964844,0.5876826047897339,-7227.7734375,304.1861267089844,0.8053101897239685,0.6058424115180969,0.4315973222255707,293.17529296875,297.1499938964844,293.1499938964844,0.8167439699172974,-12603.98046875,304.198974609375,0.8733506798744202,0.785162627696991,0.7519335746765137,293.2030029296875,297.1499938964844,293.1499938964844,0.0755617767572403,-9232.43359375,304.1597595214844,0.4414652287960052,0.1084730625152587,0.5523542761802673,290.3262634277344,291.1499938964844,253.6802520751953,253.0491638183593,279.1773376464844,293.27935791015625,290.3309020996094,1.0,0.683742880821228,0.4825077056884765,0.4825077056884765,1.0,1.0,-2.8560922145843506,1.0172797441482544,1.838812470436096,0.3763473629951477,0.0,0.0,1.0,390.293701171875,391.0,151.8243865966797,-32285.59375,3226.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9211120605469,310.708740234375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.775233268737793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007867632084526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3614807128906,297.1499938964844,293.1499938964844,0.300200879573822,-5497.58837890625,304.1963195800781,0.6759020686149597,0.3528565764427185,0.231428325176239,293.34234619140625,297.1499938964844,293.1499938964844,0.2495129704475402,-5006.2314453125,304.1919250488281,0.6433315873146057,0.3028798699378967,0.3011592030525207,293.18267822265625,297.1499938964844,293.1499938964844,0.5796603560447693,-7150.578125,304.1874389648437,0.8028305768966675,0.6037554144859314,0.4302960932254791,293.1839599609375,297.1499938964844,293.1499938964844,0.8057816624641418,-12473.7880859375,304.2008972167969,0.8707922101020813,0.78276127576828,0.7498939037322998,293.2051696777344,297.1499938964844,293.1499938964844,0.0735323801636695,-9040.6455078125,304.1598815917969,0.4369593560695648,0.1066875979304313,0.5451257228851318,290.4340515136719,291.1499938964844,253.8339233398437,253.1947021484375,279.17822265625,293.2869873046875,290.43853759765625,1.0,0.6825808882713318,0.4853768646717071,0.4853768646717071,1.0,1.0,-2.829993963241577,1.0121928453445437,1.8178011178970337,0.3771069943904876,0.0,0.0,1.0,393.3798828125,394.0,150.1133575439453,-32291.6875,3187.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1188049316406,310.9056091308594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7788829803466797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904671947471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3614807128906,297.1499938964844,293.1499938964844,0.300200879573822,-5497.58837890625,304.1963195800781,0.6759020686149597,0.3528565764427185,0.231428325176239,293.34234619140625,297.1499938964844,293.1499938964844,0.2495129704475402,-5006.2314453125,304.1919250488281,0.6433315873146057,0.3028798699378967,0.3011592030525207,293.18267822265625,297.1499938964844,293.1499938964844,0.5796603560447693,-7150.578125,304.1874389648437,0.8028305768966675,0.6037554144859314,0.4302960932254791,293.1839599609375,297.1499938964844,293.1499938964844,0.8057816624641418,-12473.7880859375,304.2008972167969,0.8707922101020813,0.78276127576828,0.7498939037322998,293.2051696777344,297.1499938964844,293.1499938964844,0.0735323801636695,-9040.6455078125,304.1598815917969,0.4369593560695648,0.1066875979304313,0.5451257228851318,290.4340515136719,291.1499938964844,253.8339233398437,253.1947021484375,279.17822265625,293.2869873046875,290.43853759765625,1.0,0.6825808882713318,0.4853768646717071,0.4853768646717071,1.0,1.0,-2.829993963241577,1.0121928453445437,1.8178011178970337,0.3771069943904876,0.0,0.0,1.0,393.3798828125,394.0,150.1133575439453,-32291.6875,3187.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1188049316406,310.9056091308594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7788829803466797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904671947471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.36541748046875,297.1499938964844,293.1499938964844,0.2909995913505554,-5363.0791015625,304.1962280273437,0.6706296801567078,0.3467024564743042,0.2276834994554519,293.3498840332031,297.1499938964844,293.1499938964844,0.2409282177686691,-4867.8232421875,304.1922607421875,0.6380889415740967,0.2964800000190735,0.2953114211559295,293.1894226074219,297.1499938964844,293.1499938964844,0.57119220495224,-7068.57373046875,304.1890869140625,0.8003302216529846,0.6015613675117493,0.4289212822914123,293.1922302246094,297.1499938964844,293.1499938964844,0.7942007184028625,-12335.2890625,304.2032470703125,0.8682270050048828,0.7802241444587708,0.7477290630340576,293.2071533203125,297.1499938964844,293.1499938964844,0.0714498162269592,-8844.7529296875,304.1600646972656,0.4325747489929199,0.1048915609717369,0.5378446578979492,290.5494384765625,291.1499938964844,253.9890594482422,253.3414764404297,279.17901611328125,293.2940368652344,290.55450439453125,1.0,0.6813862323760986,0.4883201420307159,0.4883201420307159,1.0,1.0,-2.8035314083099365,1.0069478750228882,1.796583652496338,0.3777868449687958,0.0,0.0,1.0,396.4479370117188,397.0,159.41815185546875,-32334.74609375,3148.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3631896972656,311.1444396972656,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7783073782920837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007898830226622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.36541748046875,297.1499938964844,293.1499938964844,0.2909995913505554,-5363.0791015625,304.1962280273437,0.6706296801567078,0.3467024564743042,0.2276834994554519,293.3498840332031,297.1499938964844,293.1499938964844,0.2409282177686691,-4867.8232421875,304.1922607421875,0.6380889415740967,0.2964800000190735,0.2953114211559295,293.1894226074219,297.1499938964844,293.1499938964844,0.57119220495224,-7068.57373046875,304.1890869140625,0.8003302216529846,0.6015613675117493,0.4289212822914123,293.1922302246094,297.1499938964844,293.1499938964844,0.7942007184028625,-12335.2890625,304.2032470703125,0.8682270050048828,0.7802241444587708,0.7477290630340576,293.2071533203125,297.1499938964844,293.1499938964844,0.0714498162269592,-8844.7529296875,304.1600646972656,0.4325747489929199,0.1048915609717369,0.5378446578979492,290.5494384765625,291.1499938964844,253.9890594482422,253.3414764404297,279.17901611328125,293.2940368652344,290.55450439453125,1.0,0.6813862323760986,0.4883201420307159,0.4883201420307159,1.0,1.0,-2.8035314083099365,1.0069478750228882,1.796583652496338,0.3777868449687958,0.0,0.0,1.0,396.4479370117188,397.0,159.41815185546875,-32334.74609375,3148.509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3631896972656,311.1444396972656,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7783073782920837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007898830226622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.36865234375,297.1499938964844,293.1499938964844,0.2819958925247192,-5230.51171875,304.19580078125,0.6654202342033386,0.3405840098857879,0.223959133028984,293.35675048828125,297.1499938964844,293.1499938964844,0.2324490845203399,-4730.04931640625,304.1922912597656,0.6328645944595337,0.2900207936763763,0.2894042730331421,293.1958312988281,297.1499938964844,293.1499938964844,0.5626385807991028,-6985.59423828125,304.1903076171875,0.7978025674819946,0.5992608666419983,0.4274705648422241,293.2001342773437,297.1499938964844,293.1499938964844,0.7824738025665283,-12194.8974609375,304.2050170898437,0.8656471967697144,0.7775501608848572,0.7454325556755066,293.208984375,297.1499938964844,293.1499938964844,0.0693584382534027,-8649.5224609375,304.1601867675781,0.4282976388931274,0.1030696853995323,0.5304723381996155,290.6649475097656,291.1499938964844,254.14503479003903,253.4888458251953,279.1794738769531,293.2983703613281,290.6698608398437,1.0,0.6801616549491882,0.4912891089916229,0.4912891089916229,1.0,1.0,-2.776674509048462,1.0014327764511108,1.775241732597351,0.3782830536365509,0.0,0.0,1.0,399.51019287109375,400.0,159.90432739257812,-32345.517578125,3108.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57867431640625,311.35845947265625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7770984172821045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007886561215855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.36865234375,297.1499938964844,293.1499938964844,0.2819958925247192,-5230.51171875,304.19580078125,0.6654202342033386,0.3405840098857879,0.223959133028984,293.35675048828125,297.1499938964844,293.1499938964844,0.2324490845203399,-4730.04931640625,304.1922912597656,0.6328645944595337,0.2900207936763763,0.2894042730331421,293.1958312988281,297.1499938964844,293.1499938964844,0.5626385807991028,-6985.59423828125,304.1903076171875,0.7978025674819946,0.5992608666419983,0.4274705648422241,293.2001342773437,297.1499938964844,293.1499938964844,0.7824738025665283,-12194.8974609375,304.2050170898437,0.8656471967697144,0.7775501608848572,0.7454325556755066,293.208984375,297.1499938964844,293.1499938964844,0.0693584382534027,-8649.5224609375,304.1601867675781,0.4282976388931274,0.1030696853995323,0.5304723381996155,290.6649475097656,291.1499938964844,254.14503479003903,253.4888458251953,279.1794738769531,293.2983703613281,290.6698608398437,1.0,0.6801616549491882,0.4912891089916229,0.4912891089916229,1.0,1.0,-2.776674509048462,1.0014327764511108,1.775241732597351,0.3782830536365509,0.0,0.0,1.0,399.51019287109375,400.0,159.90432739257812,-32345.517578125,3108.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57867431640625,311.35845947265625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7770984172821045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007886561215855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3700561523437,297.1499938964844,293.1499938964844,0.2776108980178833,-5165.62548828125,304.1954650878906,0.662844181060791,0.3375400900840759,0.2221061885356903,293.3599548339844,297.1499938964844,293.1499938964844,0.2282856106758117,-4662.0205078125,304.1921691894531,0.6302489638328552,0.2867707014083862,0.2864306569099426,293.19891357421875,297.1499938964844,293.1499938964844,0.5584180355072021,-6944.62939453125,304.1906433105469,0.7965306639671326,0.5980762243270874,0.4267203509807586,293.20391845703125,297.1499938964844,293.1499938964844,0.7766764760017395,-12125.517578125,304.20556640625,0.8643542528152466,0.7761695384979248,0.7442415356636047,293.2098693847656,297.1499938964844,293.1499938964844,0.0683168023824691,-8552.9541015625,304.1602478027344,0.4261938333511352,0.1021485030651092,0.5267346501350403,290.720947265625,291.1499938964844,254.2231292724609,253.56256103515625,279.17974853515625,293.30035400390625,290.72576904296875,1.0,0.6795383095741272,0.4927969872951507,0.4927969872951507,1.0,1.0,-2.763094902038574,0.9985964298248292,1.764498591423035,0.3784845769405365,0.0,0.0,1.0,401.0398254394531,400.0,157.9761962890625,-32339.517578125,3089.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6761779785156,311.45672607421875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7810812592506409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007926981779746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3713073730469,297.1499938964844,293.1499938964844,0.273208737373352,-5100.1474609375,304.1951904296875,0.660289466381073,0.3345060646533966,0.2202591449022293,293.363037109375,297.1499938964844,293.1499938964844,0.2240964472293853,-4593.20751953125,304.192138671875,0.6276229619979858,0.2835082411766052,0.2834448218345642,293.201904296875,297.1499938964844,293.1499938964844,0.5540586709976196,-6902.10888671875,304.1911926269531,0.7952556014060974,0.5968700051307678,0.4259554445743561,293.2076110839844,297.1499938964844,293.1499938964844,0.7706905603408813,-12053.47265625,304.20635986328125,0.8630617260932922,0.774761438369751,0.7430254817008972,293.2107238769531,297.1499938964844,293.1499938964844,0.067253977060318,-8454.67578125,304.1603088378906,0.4241191744804382,0.1012231409549713,0.5229744911193848,290.77960205078125,291.1499938964844,254.3011779785156,253.6361846923828,279.1800231933594,293.3022766113281,290.7850646972656,1.0,0.6789089441299438,0.494319200515747,0.494319200515747,1.0,1.0,-2.749436140060425,0.9957133531570436,1.7537227869033811,0.3786562383174896,0.0,0.0,1.0,402.5667419433594,403.0,162.5831298828125,-32358.900390625,3069.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8033142089844,311.5813903808594,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7807103395462036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007923217490315,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3734436035156,297.1499938964844,293.1499938964844,0.2644484043121338,-4968.98828125,304.1947326660156,0.6552483439445496,0.3284680843353271,0.2165833115577697,293.3687744140625,297.1499938964844,293.1499938964844,0.2157226651906967,-4454.6806640625,304.1920166015625,0.6222963333129883,0.2769457995891571,0.2774363160133362,293.2076721191406,297.1499938964844,293.1499938964844,0.5450830459594727,-6814.20849609375,304.1923828125,0.7926912307739258,0.594383180141449,0.4243748486042022,293.2147827148437,297.1499938964844,293.1499938964844,0.7583560943603516,-11904.369140625,304.2080993652344,0.8604716658592224,0.7718480825424194,0.7405046224594116,293.2123107910156,297.1499938964844,293.1499938964844,0.0650936588644981,-8256.0068359375,304.16046142578125,0.4200617671012878,0.0993632376194,0.5154053568840027,290.9022216796875,291.1499938964844,254.45681762695312,253.7828521728516,279.1805725097656,293.30584716796875,290.9075622558594,1.0,0.6776329874992371,0.4974052011966705,0.4974052011966705,1.0,1.0,-2.721879720687866,0.9898008704185486,1.7320789098739624,0.3789044916629791,0.0,0.0,1.0,405.6147155761719,406.0,167.81887817382812,-32373.078125,3028.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0361633300781,311.8123474121094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7794482707977295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007910409476608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3734436035156,297.1499938964844,293.1499938964844,0.2644484043121338,-4968.98828125,304.1947326660156,0.6552483439445496,0.3284680843353271,0.2165833115577697,293.3687744140625,297.1499938964844,293.1499938964844,0.2157226651906967,-4454.6806640625,304.1920166015625,0.6222963333129883,0.2769457995891571,0.2774363160133362,293.2076721191406,297.1499938964844,293.1499938964844,0.5450830459594727,-6814.20849609375,304.1923828125,0.7926912307739258,0.594383180141449,0.4243748486042022,293.2147827148437,297.1499938964844,293.1499938964844,0.7583560943603516,-11904.369140625,304.2080993652344,0.8604716658592224,0.7718480825424194,0.7405046224594116,293.2123107910156,297.1499938964844,293.1499938964844,0.0650936588644981,-8256.0068359375,304.16046142578125,0.4200617671012878,0.0993632376194,0.5154053568840027,290.9022216796875,291.1499938964844,254.45681762695312,253.7828521728516,279.1805725097656,293.30584716796875,290.9075622558594,1.0,0.6776329874992371,0.4974052011966705,0.4974052011966705,1.0,1.0,-2.721879720687866,0.9898008704185486,1.7320789098739624,0.3789044916629791,0.0,0.0,1.0,405.6147155761719,406.0,167.81887817382812,-32373.078125,3028.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0361633300781,311.8123474121094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7794482707977295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007910409476608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.37506103515625,297.1499938964844,293.1499938964844,0.2559968531131744,-4841.5634765625,304.19390869140625,0.6503097414970398,0.3224786221981048,0.2129353582859039,293.3740234375,297.1499938964844,293.1499938964844,0.2075634747743606,-4318.61865234375,304.1916198730469,0.6167744994163513,0.2703405022621155,0.2713838815689087,293.213134765625,297.1499938964844,293.1499938964844,0.5362707376480103,-6727.787109375,304.19293212890625,0.7901164293289185,0.5918153524398804,0.4227340817451477,293.2215576171875,297.1499938964844,293.1499938964844,0.7462169528007507,-11757.556640625,304.2089233398437,0.857883632183075,0.7688295245170593,0.737878143787384,293.2137145996094,297.1499938964844,293.1499938964844,0.0629585310816764,-8061.6103515625,304.1605224609375,0.4161287546157837,0.0974956080317497,0.5077925324440002,291.02032470703125,291.1499938964844,254.61134338378903,253.9282073974609,279.1810913085937,293.30908203125,291.0255126953125,1.0,0.6763404011726379,0.5005400776863098,0.5005400776863098,1.0,1.0,-2.6940677165985107,0.9837039709091188,1.7103636264801023,0.3790218234062195,0.0,0.0,1.0,408.648193359375,409.0,164.8826141357422,-32356.607421875,2988.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2402038574219,312.0185241699219,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7824006080627441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007940371287986,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.37506103515625,297.1499938964844,293.1499938964844,0.2559968531131744,-4841.5634765625,304.19390869140625,0.6503097414970398,0.3224786221981048,0.2129353582859039,293.3740234375,297.1499938964844,293.1499938964844,0.2075634747743606,-4318.61865234375,304.1916198730469,0.6167744994163513,0.2703405022621155,0.2713838815689087,293.213134765625,297.1499938964844,293.1499938964844,0.5362707376480103,-6727.787109375,304.19293212890625,0.7901164293289185,0.5918153524398804,0.4227340817451477,293.2215576171875,297.1499938964844,293.1499938964844,0.7462169528007507,-11757.556640625,304.2089233398437,0.857883632183075,0.7688295245170593,0.737878143787384,293.2137145996094,297.1499938964844,293.1499938964844,0.0629585310816764,-8061.6103515625,304.1605224609375,0.4161287546157837,0.0974956080317497,0.5077925324440002,291.02032470703125,291.1499938964844,254.61134338378903,253.9282073974609,279.1810913085937,293.30908203125,291.0255126953125,1.0,0.6763404011726379,0.5005400776863098,0.5005400776863098,1.0,1.0,-2.6940677165985107,0.9837039709091188,1.7103636264801023,0.3790218234062195,0.0,0.0,1.0,408.648193359375,409.0,164.8826141357422,-32356.607421875,2988.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2402038574219,312.0185241699219,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7824006080627441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007940371287986,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.376220703125,297.1499938964844,293.1499938964844,0.2476060688495636,-4713.853515625,304.1932678222656,0.6454797983169556,0.3165403008460998,0.2093183994293213,293.3787841796875,297.1499938964844,293.1499938964844,0.1994227766990661,-4181.47412109375,304.1913146972656,0.6108843088150024,0.2636982798576355,0.2652938365936279,293.2182922363281,297.1499938964844,293.1499938964844,0.5271425843238831,-6637.61279296875,304.19384765625,0.7875378131866455,0.5891716480255127,0.4210410416126251,293.2279968261719,297.1499938964844,293.1499938964844,0.7336411476135254,-11604.2197265625,304.21026611328125,0.8553038835525513,0.7657118439674377,0.7351603507995605,293.2149963378906,297.1499938964844,293.1499938964844,0.0607802756130695,-7864.74462890625,304.16064453125,0.4123071730136871,0.0956237837672233,0.5001538395881653,291.14520263671875,291.1499938964844,254.76405334472656,254.0716247558593,279.1815185546875,293.31201171875,291.15093994140625,1.0,0.6750392913818359,0.5037159323692322,0.5037159323692322,1.0,1.0,-2.66606068611145,0.9774298667907716,1.6886307001113892,0.3790029287338257,0.0,0.0,0.9990437626838684,411.6665649414063,410.0,173.09707641601562,-32374.720703125,2948.447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4892272949219,312.2651672363281,278.1499938964844,0.0,18000.0,316.6700134277344,32440.798828125,36000.0,0.0,0.0,0.781123697757721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831831812858581,1.831859469413757,-2.771336403384339e-05,0.0,0.0007927412516437,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.376220703125,297.1499938964844,293.1499938964844,0.2476060688495636,-4713.853515625,304.1932678222656,0.6454797983169556,0.3165403008460998,0.2093183994293213,293.3787841796875,297.1499938964844,293.1499938964844,0.1994227766990661,-4181.47412109375,304.1913146972656,0.6108843088150024,0.2636982798576355,0.2652938365936279,293.2182922363281,297.1499938964844,293.1499938964844,0.5271425843238831,-6637.61279296875,304.19384765625,0.7875378131866455,0.5891716480255127,0.4210410416126251,293.2279968261719,297.1499938964844,293.1499938964844,0.7336411476135254,-11604.2197265625,304.21026611328125,0.8553038835525513,0.7657118439674377,0.7351603507995605,293.2149963378906,297.1499938964844,293.1499938964844,0.0607802756130695,-7864.74462890625,304.16064453125,0.4123071730136871,0.0956237837672233,0.5001538395881653,291.14520263671875,291.1499938964844,254.76405334472656,254.0716247558593,279.1815185546875,293.31201171875,291.15093994140625,1.0,0.6750392913818359,0.5037159323692322,0.5037159323692322,1.0,1.0,-2.66606068611145,0.9774298667907716,1.6886307001113892,0.3790029287338257,0.0,0.0,0.9990437626838684,411.6665649414063,410.0,173.09707641601562,-32374.720703125,2948.447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4892272949219,312.2651672363281,278.1499938964844,0.0,18000.0,316.6700134277344,32440.798828125,36000.0,0.0,0.0,0.781123697757721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831831812858581,1.831859469413757,-2.771336403384339e-05,0.0,0.0007927412516437,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3769226074219,297.1499938964844,293.1499938964844,0.2394395917654037,-4588.59912109375,304.19244384765625,0.6409947276115417,0.310666024684906,0.2057126611471176,293.3830871582031,297.1499938964844,293.1499938964844,0.1914346367120742,-4045.705322265625,304.1908569335937,0.6048670411109924,0.2570312619209289,0.2591375708580017,293.2231140136719,297.1499938964844,293.1499938964844,0.5180487036705017,-6547.5029296875,304.1943664550781,0.7852776646614075,0.5864602327346802,0.4192691147327423,293.2341003417969,297.1499938964844,293.1499938964844,0.7210986018180847,-11450.8828125,304.2110595703125,0.8530658483505249,0.762500524520874,0.7323113083839417,293.2160949707031,297.1499938964844,293.1499938964844,0.0585886053740978,-7668.69189453125,304.1607666015625,0.4087350070476532,0.0937571227550506,0.4923446178436279,291.2684631347656,291.1499938964844,254.91433715820312,254.2124938964844,279.18194580078125,293.3146057128906,291.2738952636719,1.0,0.6731861233711243,0.5069329142570496,0.5069329142570496,1.0,1.0,-2.637537002563477,0.970839500427246,1.666697382926941,0.3787850737571716,0.0,0.0,0.9749262928962708,413.7288513183594,410.0,170.78033447265625,-32347.755859375,2903.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7102355957031,312.4836120605469,278.1499938964844,0.0,18000.0,316.6700134277344,33143.5078125,36000.0,0.0,0.0,0.7791861891746521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829173564910889,1.829201459884644,-2.781318653433118e-05,0.0,0.0007907749386504,0.0,0.0,683.4931640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3769226074219,297.1499938964844,293.1499938964844,0.2394395917654037,-4588.59912109375,304.19244384765625,0.6409947276115417,0.310666024684906,0.2057126611471176,293.3830871582031,297.1499938964844,293.1499938964844,0.1914346367120742,-4045.705322265625,304.1908569335937,0.6048670411109924,0.2570312619209289,0.2591375708580017,293.2231140136719,297.1499938964844,293.1499938964844,0.5180487036705017,-6547.5029296875,304.1943664550781,0.7852776646614075,0.5864602327346802,0.4192691147327423,293.2341003417969,297.1499938964844,293.1499938964844,0.7210986018180847,-11450.8828125,304.2110595703125,0.8530658483505249,0.762500524520874,0.7323113083839417,293.2160949707031,297.1499938964844,293.1499938964844,0.0585886053740978,-7668.69189453125,304.1607666015625,0.4087350070476532,0.0937571227550506,0.4923446178436279,291.2684631347656,291.1499938964844,254.91433715820312,254.2124938964844,279.18194580078125,293.3146057128906,291.2738952636719,1.0,0.6731861233711243,0.5069329142570496,0.5069329142570496,1.0,1.0,-2.637537002563477,0.970839500427246,1.666697382926941,0.3787850737571716,0.0,0.0,0.9749262928962708,413.7288513183594,410.0,170.78033447265625,-32347.755859375,2903.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7102355957031,312.4836120605469,278.1499938964844,0.0,18000.0,316.6700134277344,33143.5078125,36000.0,0.0,0.0,0.7791861891746521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829173564910889,1.829201459884644,-2.781318653433118e-05,0.0,0.0007907749386504,0.0,0.0,683.4931640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.3770751953125,297.1499938964844,293.1499938964844,0.2354966700077057,-4527.82275390625,304.19189453125,0.6388891339302063,0.3077594339847564,0.2039171308279037,293.3850402832031,297.1499938964844,293.1499938964844,0.1875429600477218,-3979.16162109375,304.19049072265625,0.6018769145011902,0.2536942362785339,0.2560381591320038,293.2253723144531,297.1499938964844,293.1499938964844,0.5136386752128601,-6503.77294921875,304.1943054199219,0.7842857241630554,0.5850889682769775,0.418358713388443,293.2369689941406,297.1499938964844,293.1499938964844,0.7150084376335144,-11376.4326171875,304.2110290527344,0.8520926833152771,0.7608718872070312,0.730846107006073,293.216552734375,297.1499938964844,293.1499938964844,0.0575049631297588,-7572.607421875,304.1607666015625,0.4070388376712799,0.0928297489881515,0.4883852005004883,291.32684326171875,291.1499938964844,254.98834228515625,254.28176879882807,279.18212890625,293.3157958984375,291.33209228515625,1.0,0.6720443964004517,0.5085530877113342,0.5085530877113342,1.0,1.0,-2.6231184005737305,0.9674342274665833,1.6556841135025024,0.3785999417304992,0.0,0.0,0.957274317741394,414.3493041992188,410.0,166.648193359375,-32318.294921875,2878.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.81268310546875,312.5836486816406,278.1499938964844,0.0,18000.0,317.1499938964844,33855.6953125,36000.0,0.0,0.0,0.7827774286270142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8264710903167725,1.826498985290528,-2.79142550425604e-05,0.0,0.0007944195531308,0.0,0.0,683.5011596679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.37713623046875,297.1499938964844,293.1499938964844,0.2315693944692611,-4466.9873046875,304.19140625,0.6368492245674133,0.3048740029335022,0.2021296024322509,293.3868713378906,297.1499938964844,293.1499938964844,0.1836588233709335,-3912.386474609375,304.190185546875,0.598879337310791,0.2503564953804016,0.2529298365116119,293.2275390625,297.1499938964844,293.1499938964844,0.5091590881347656,-6459.15576171875,304.1944274902344,0.7833564281463623,0.5837084650993347,0.4174365699291229,293.2397155761719,297.1499938964844,293.1499938964844,0.708825945854187,-11300.46875,304.211181640625,0.8511857390403748,0.7592315077781677,0.7293614745140076,293.2169494628906,297.1499938964844,293.1499938964844,0.0564093068242073,-7475.8134765625,304.1607971191406,0.4053799211978912,0.0919069126248359,0.4844112694263458,291.3866882324219,291.1499938964844,255.0615081787109,254.35015869140625,279.1822814941406,293.3168640136719,291.3924865722656,1.0,0.6708224415779114,0.5101782083511353,0.5101782083511353,1.0,1.0,-2.60864782333374,0.9639729261398317,1.6446750164031982,0.3783679008483886,0.0,0.0,0.9355459809303284,414.78167724609375,410.0,168.56008911132812,-32309.5234375,2853.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.94635009765625,312.709716796875,278.1499938964844,0.0,18000.0,317.1499938964844,34861.75,36000.0,0.0,0.0,0.7819817662239075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8226388692855835,1.822666883468628,-2.8056854716851376e-05,0.0,0.0007936120964586,0.0,0.0,683.4970703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636420,293.3768920898437,297.1499938964844,293.1499938964844,0.2243129760026931,-4354.44677734375,304.1896057128906,0.6328988075256348,0.2991660833358764,0.1985839158296585,293.39019775390625,297.1499938964844,293.1499938964844,0.1763535141944885,-3786.404296875,304.1889038085937,0.5928071141242981,0.2436803877353668,0.2466970980167389,293.2315979003906,297.1499938964844,293.1499938964844,0.5011592507362366,-6380.1025390625,304.1927185058594,0.7816057205200195,0.5809197425842285,0.4155598282814026,293.24481201171875,297.1499938964844,293.1499938964844,0.697746992111206,-11165.83984375,304.2089538574219,0.8494894504547119,0.7559223175048828,0.726344645023346,293.2176208496094,297.1499938964844,293.1499938964844,0.0543536581099033,-7296.47607421875,304.1605834960937,0.4021032452583313,0.0900722965598106,0.4764504432678222,291.4862060546875,291.1499938964844,255.2049255371093,254.4840087890625,279.1824645996094,293.3187561035156,291.4880676269531,1.0,0.6682198643684387,0.5134363770484924,0.5134363770484924,1.0,1.0,-2.57962703704834,0.9569025039672852,1.6227244138717651,0.3777713775634765,0.0,0.0,0.883049726486206,415.3044128417969,410.0,128.92294311523438,-32093.552734375,2801.878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2167053222656,312.89483642578125,278.1499938964844,0.0,18000.0,317.1499938964844,36762.59375,36000.0,0.0,0.0,0.7795653343200684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7741814851760864,1.774208903312683,-2.742834112723358e-05,0.0,0.0007911597494967,0.0,0.0,643.9837646484375,0.0,0.0,0.0,0.977676510810852,4.0,0.0,1.0
636480,293.3768920898437,297.1499938964844,293.1499938964844,0.2243129760026931,-4354.44677734375,304.1896057128906,0.6328988075256348,0.2991660833358764,0.1985839158296585,293.39019775390625,297.1499938964844,293.1499938964844,0.1763535141944885,-3786.404296875,304.1889038085937,0.5928071141242981,0.2436803877353668,0.2466970980167389,293.2315979003906,297.1499938964844,293.1499938964844,0.5011592507362366,-6380.1025390625,304.1927185058594,0.7816057205200195,0.5809197425842285,0.4155598282814026,293.24481201171875,297.1499938964844,293.1499938964844,0.697746992111206,-11165.83984375,304.2089538574219,0.8494894504547119,0.7559223175048828,0.726344645023346,293.2176208496094,297.1499938964844,293.1499938964844,0.0543536581099033,-7296.47607421875,304.1605834960937,0.4021032452583313,0.0900722965598106,0.4764504432678222,291.4862060546875,291.1499938964844,255.2049255371093,254.4840087890625,279.1824645996094,293.3187561035156,291.4880676269531,1.0,0.6682198643684387,0.5134363770484924,0.5134363770484924,1.0,1.0,-2.57962703704834,0.9569025039672852,1.6227244138717651,0.3777713775634765,0.0,0.0,0.883049726486206,415.3044128417969,410.0,128.92294311523438,-32093.552734375,2801.878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2167053222656,312.89483642578125,278.1499938964844,0.0,18000.0,317.1499938964844,36762.59375,36000.0,0.0,0.0,0.7795653343200684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7741814851760864,1.774208903312683,-2.742834112723358e-05,0.0,0.0007911597494967,0.0,0.0,643.9837646484375,0.0,0.0,0.0,0.977676510810852,4.0,0.0,1.0
636540,293.37615966796875,297.1499938964844,293.1499938964844,0.2189668864011764,-4272.79541015625,304.185302734375,0.629074215888977,0.2935641407966614,0.1950929164886474,293.3930358886719,297.1499938964844,293.1499938964844,0.1705159693956375,-3686.5751953125,304.1856384277344,0.586603581905365,0.2370166331529617,0.240459606051445,293.23492431640625,297.1499938964844,293.1499938964844,0.4970379769802093,-6342.3056640625,304.185302734375,0.7799741625785828,0.5781808495521545,0.4136929810047149,293.24884033203125,297.1499938964844,293.1499938964844,0.6919353604316711,-11101.7783203125,304.19891357421875,0.847926676273346,0.7526991367340088,0.7233654856681824,293.2181396484375,297.1499938964844,293.1499938964844,0.0528227947652339,-7168.06591796875,304.1596069335937,0.3988023102283478,0.0882540270686149,0.4685027301311493,291.49810791015625,291.1499938964844,255.34393310546875,254.61338806152344,279.1824645996094,293.3201599121094,291.4974670410156,1.0,0.665510356426239,0.5166847705841064,0.5166847705841064,1.0,1.0,-2.550767421722412,0.9497194290161132,1.6010481119155884,0.3770201504230499,0.0,0.0,0.8352833986282349,415.5364685058594,410.0,41.765811920166016,-31643.34375,2749.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5760498046875,313.0438232421875,278.1499938964844,0.0,18000.0,316.6700134277344,37228.47265625,36000.0,0.0,0.0,0.7702196836471558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6678378582000732,1.667863130569458,-2.531094287405722e-05,0.0,0.0007816750439815,0.0,0.0,551.1940307617188,0.0,0.0,0.0,0.9276520609855652,4.0,0.0,1.0
