time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636600,293.37615966796875,297.1499938964844,293.1499938964844,0.2189668864011764,-4272.79541015625,304.185302734375,0.629074215888977,0.2935641407966614,0.1950929164886474,293.3930358886719,297.1499938964844,293.1499938964844,0.1705159693956375,-3686.5751953125,304.1856384277344,0.586603581905365,0.2370166331529617,0.240459606051445,293.23492431640625,297.1499938964844,293.1499938964844,0.4970379769802093,-6342.3056640625,304.185302734375,0.7799741625785828,0.5781808495521545,0.4136929810047149,293.24884033203125,297.1499938964844,293.1499938964844,0.6919353604316711,-11101.7783203125,304.19891357421875,0.847926676273346,0.7526991367340088,0.7233654856681824,293.2181396484375,297.1499938964844,293.1499938964844,0.0528227947652339,-7168.06591796875,304.1596069335937,0.3988023102283478,0.0882540270686149,0.4685027301311493,291.49810791015625,291.1499938964844,255.34393310546875,254.61338806152344,279.1824645996094,293.3201599121094,291.4974670410156,1.0,0.665510356426239,0.5166847705841064,0.5166847705841064,1.0,1.0,-2.550767421722412,0.9497194290161132,1.6010481119155884,0.3770201504230499,0.0,0.0,0.8352833986282349,415.5364685058594,410.0,41.765811920166016,-31643.34375,2749.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5760498046875,313.0438232421875,278.1499938964844,0.0,18000.0,316.6700134277344,37228.47265625,36000.0,0.0,0.0,0.7702196836471558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6678378582000732,1.667863130569458,-2.531094287405722e-05,0.0,0.0007816750439815,0.0,0.0,551.1940307617188,0.0,0.0,0.0,0.9276520609855652,4.0,0.0,1.0
636660,293.37506103515625,297.1499938964844,293.1499938964844,0.2146695852279663,-4207.8251953125,304.1806945800781,0.6253170371055603,0.288058876991272,0.1916597783565521,293.3954772949219,297.1499938964844,293.1499938964844,0.1654435247182846,-3600.09130859375,304.1822204589844,0.5802436470985413,0.2303655296564102,0.2342266589403152,293.2376403808594,297.1499938964844,293.1499938964844,0.4951529204845428,-6327.46826171875,304.1766967773437,0.7784242033958435,0.575478196144104,0.4118532538414001,293.2520751953125,297.1499938964844,293.1499938964844,0.689258873462677,-11077.6953125,304.18707275390625,0.8464586138725281,0.7495424151420593,0.7204557061195374,293.218505859375,297.1499938964844,293.1499938964844,0.0515683107078075,-7066.23974609375,304.15850830078125,0.3953820466995239,0.0864522978663444,0.4605970978736877,291.4633483886719,291.1499938964844,255.47789001464844,254.7377166748047,279.18231201171875,293.3211669921875,291.46099853515625,1.0,0.6627678871154785,0.5199081897735596,0.5199081897735596,1.0,1.0,-2.522180318832397,0.9424514770507812,1.5797288417816162,0.3761210739612579,0.0,0.0,0.79543137550354,415.613525390625,410.0,-26.83078384399414,-31109.67578125,2698.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9581604003906,313.17071533203125,278.1499938964844,0.0,18000.0,316.6700134277344,37264.74609375,36000.0,0.0,0.0,0.7620317339897156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.552214741706848,1.5522377490997314,-2.3058284568833187e-05,0.0,0.0007733653183095,0.0,0.0,460.2925720214844,0.0,0.0,0.0,0.8740130066871643,4.0,0.0,1.0
636720,293.37506103515625,297.1499938964844,293.1499938964844,0.2146695852279663,-4207.8251953125,304.1806945800781,0.6253170371055603,0.288058876991272,0.1916597783565521,293.3954772949219,297.1499938964844,293.1499938964844,0.1654435247182846,-3600.09130859375,304.1822204589844,0.5802436470985413,0.2303655296564102,0.2342266589403152,293.2376403808594,297.1499938964844,293.1499938964844,0.4951529204845428,-6327.46826171875,304.1766967773437,0.7784242033958435,0.575478196144104,0.4118532538414001,293.2520751953125,297.1499938964844,293.1499938964844,0.689258873462677,-11077.6953125,304.18707275390625,0.8464586138725281,0.7495424151420593,0.7204557061195374,293.218505859375,297.1499938964844,293.1499938964844,0.0515683107078075,-7066.23974609375,304.15850830078125,0.3953820466995239,0.0864522978663444,0.4605970978736877,291.4633483886719,291.1499938964844,255.47789001464844,254.7377166748047,279.18231201171875,293.3211669921875,291.46099853515625,1.0,0.6627678871154785,0.5199081897735596,0.5199081897735596,1.0,1.0,-2.522180318832397,0.9424514770507812,1.5797288417816162,0.3761210739612579,0.0,0.0,0.79543137550354,415.613525390625,410.0,-26.83078384399414,-31109.67578125,2698.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9581604003906,313.17071533203125,278.1499938964844,0.0,18000.0,316.6700134277344,37264.74609375,36000.0,0.0,0.0,0.7620317339897156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.552214741706848,1.5522377490997314,-2.3058284568833187e-05,0.0,0.0007733653183095,0.0,0.0,460.2925720214844,0.0,0.0,0.0,0.8740130066871643,4.0,0.0,1.0
636780,293.3736877441406,297.1499938964844,293.1499938964844,0.2106984555721283,-4147.5244140625,304.1771240234375,0.6215644478797913,0.282636433839798,0.1882780790328979,293.3975524902344,297.1499938964844,293.1499938964844,0.1605703085660934,-3516.45947265625,304.1796264648437,0.5737082958221436,0.223723366856575,0.2279987782239914,293.2400817871094,297.1499938964844,293.1499938964844,0.4939631521701813,-6318.79931640625,304.1698303222656,0.7769030332565308,0.5727617144584656,0.4100107550621032,293.25494384765625,297.1499938964844,293.1499938964844,0.6876547336578369,-11065.01953125,304.177490234375,0.8450263142585754,0.7463729381561279,0.7175513505935669,293.2187805175781,297.1499938964844,293.1499938964844,0.0503773838281631,-6970.6513671875,304.1576538085937,0.391728937625885,0.084663413465023,0.452738881111145,291.4168395996094,291.1499938964844,255.6061248779297,254.8563232421875,279.1820373535156,293.3218994140625,291.4144592285156,1.0,0.6600229740142822,0.5230990648269653,0.5230990648269653,1.0,1.0,-2.493748664855957,0.93504399061203,1.5587046146392822,0.3750457763671875,0.0,0.0,0.7629557251930237,415.6241760253906,410.0,-53.77574920654297,-30617.533203125,2647.769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.39404296875,313.3394470214844,278.1499938964844,0.0,18000.0,316.6700134277344,37130.66015625,36000.0,0.0,0.0,0.7516531944274902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.446887493133545,1.4469085931777954,-2.1109737645019777e-05,0.0,0.0007628324092365,0.0,0.0,386.8988952636719,0.0,0.0,0.0,0.8257924318313599,4.0,0.0,1.0
636840,293.3736877441406,297.1499938964844,293.1499938964844,0.2106984555721283,-4147.5244140625,304.1771240234375,0.6215644478797913,0.282636433839798,0.1882780790328979,293.3975524902344,297.1499938964844,293.1499938964844,0.1605703085660934,-3516.45947265625,304.1796264648437,0.5737082958221436,0.223723366856575,0.2279987782239914,293.2400817871094,297.1499938964844,293.1499938964844,0.4939631521701813,-6318.79931640625,304.1698303222656,0.7769030332565308,0.5727617144584656,0.4100107550621032,293.25494384765625,297.1499938964844,293.1499938964844,0.6876547336578369,-11065.01953125,304.177490234375,0.8450263142585754,0.7463729381561279,0.7175513505935669,293.2187805175781,297.1499938964844,293.1499938964844,0.0503773838281631,-6970.6513671875,304.1576538085937,0.391728937625885,0.084663413465023,0.452738881111145,291.4168395996094,291.1499938964844,255.6061248779297,254.8563232421875,279.1820373535156,293.3218994140625,291.4144592285156,1.0,0.6600229740142822,0.5230990648269653,0.5230990648269653,1.0,1.0,-2.493748664855957,0.93504399061203,1.5587046146392822,0.3750457763671875,0.0,0.0,0.7629557251930237,415.6241760253906,410.0,-53.77574920654297,-30617.533203125,2647.769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.39404296875,313.3394470214844,278.1499938964844,0.0,18000.0,316.6700134277344,37130.66015625,36000.0,0.0,0.0,0.7516531944274902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.446887493133545,1.4469085931777954,-2.1109737645019777e-05,0.0,0.0007628324092365,0.0,0.0,386.8988952636719,0.0,0.0,0.0,0.8257924318313599,4.0,0.0,1.0
636900,293.3729248046875,297.1499938964844,293.1499938964844,0.208736389875412,-4117.509765625,304.1757507324219,0.6196712255477905,0.2799535989761352,0.1866048127412796,293.39849853515625,297.1499938964844,293.1499938964844,0.1581342369318008,-3474.3427734375,304.1786804199219,0.5703730583190918,0.2204050123691558,0.2248865216970443,293.24127197265625,297.1499938964844,293.1499938964844,0.4933958053588867,-6314.3515625,304.1672668457031,0.7761412262916565,0.5713868737220764,0.4090792238712311,293.2563781738281,297.1499938964844,293.1499938964844,0.6869283318519592,-11058.703125,304.173828125,0.844308614730835,0.7447617053985596,0.7160784602165222,293.2188720703125,297.1499938964844,293.1499938964844,0.0497765690088272,-6922.45654296875,304.1573486328125,0.3897725343704223,0.0837719738483429,0.4488229155540466,291.3941955566406,291.1499938964844,255.6678924560547,254.91329956054688,279.181884765625,293.3222045898437,291.3918762207031,1.0,0.6586526036262512,0.5246801972389221,0.5246801972389221,1.0,1.0,-2.479543924331665,0.9312669038772584,1.5482769012451172,0.3744311332702636,0.0,0.0,0.7489601969718933,415.6203002929688,410.0,-57.87316131591797,-30385.09375,2622.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6173400878906,313.4306640625,278.1499938964844,0.0,18000.0,316.19000244140625,37046.578125,36000.0,0.0,0.0,0.7409458160400391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3993593454360962,1.3993796110153198,-2.0269257220206786e-05,0.0,0.0007519657956436,0.0,0.0,356.6517333984375,0.0,0.0,0.0,0.804286777973175,4.0,0.0,1.0
636960,293.3721008300781,297.1499938964844,293.1499938964844,0.2068344801664352,-4088.37646484375,304.1745300292969,0.6177573204040527,0.2772899270057678,0.1849429458379745,293.3993530273437,297.1499938964844,293.1499938964844,0.1557330638170242,-3432.70849609375,304.1778259277344,0.5669943690299988,0.2170889675617218,0.2217755764722824,293.2424621582031,297.1499938964844,293.1499938964844,0.4929415285587311,-6310.94091796875,304.1649475097656,0.7753758430480957,0.5699995160102844,0.4081388115882873,293.2578125,297.1499938964844,293.1499938964844,0.6863720417022705,-11054.234375,304.1705017089844,0.8435863852500916,0.7431302666664124,0.7145863175392151,293.2189636230469,297.1499938964844,293.1499938964844,0.0491864755749702,-6875.359375,304.1571044921875,0.3877211809158325,0.0828819051384925,0.4449129700660705,291.3695678710937,291.1499938964844,255.7279815673828,254.9686279296875,279.1816711425781,293.3224792480469,291.3667297363281,1.0,0.657284140586853,0.5262501835823059,0.5262501835823059,1.0,1.0,-2.4653337001800537,0.9274343848228456,1.5378994941711426,0.3737609982490539,0.0,0.0,0.7367472052574158,415.61376953125,410.0,-64.68097686767578,-30134.587890625,2597.677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.801513671875,313.4919738769531,278.1499938964844,0.0,18000.0,316.19000244140625,36951.0703125,36000.0,0.0,0.0,0.7340624928474426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35577392578125,1.3557934761047363,-1.9518451153999195e-05,0.0,0.0007449801196344,0.0,0.0,330.4017028808594,0.0,0.0,0.0,0.7847551107406616,4.0,0.0,1.0
637020,293.3703308105469,297.1499938964844,293.1499938964844,0.2030287533998489,-4029.64697265625,304.1727294921875,0.6138417720794678,0.2720230221748352,0.1816560924053192,293.4008483886719,297.1499938964844,293.1499938964844,0.1508984565734863,-3348.243408203125,304.1766357421875,0.560119092464447,0.2104667425155639,0.2155607938766479,293.2447509765625,297.1499938964844,293.1499938964844,0.4919441044330597,-6302.58056640625,304.1617126464844,0.7738357186317444,0.5671904683113098,0.4062337577342987,293.2607116699219,297.1499938964844,293.1499938964844,0.6851909756660461,-11042.9130859375,304.1657409667969,0.8421300053596497,0.7398126125335693,0.7115498185157776,293.2191162109375,297.1499938964844,293.1499938964844,0.0479802638292312,-6778.96240234375,304.15673828125,0.3835486769676208,0.081105351448059,0.4371069967746734,291.3229675292969,291.1499938964844,255.84283447265625,255.073974609375,279.18121337890625,293.32293701171875,291.3208923339844,1.0,0.6545550227165222,0.5293489098548889,0.5293489098548889,1.0,1.0,-2.436911106109619,0.919601559638977,1.517309546470642,0.37224942445755,0.0,0.0,0.7169821262359619,415.5941467285156,410.0,-62.06905364990234,-29688.966796875,2548.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.136962890625,313.6148376464844,278.1499938964844,0.0,18000.0,316.19000244140625,36731.21875,36000.0,0.0,0.0,0.7195720076560974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284419059753418,1.2844374179840088,-1.832473208196461e-05,0.0,0.0007302740705199,0.0,0.0,290.323974609375,0.0,0.0,0.0,0.7530429363250732,4.0,0.0,1.0
637080,293.3703308105469,297.1499938964844,293.1499938964844,0.2030287533998489,-4029.64697265625,304.1727294921875,0.6138417720794678,0.2720230221748352,0.1816560924053192,293.4008483886719,297.1499938964844,293.1499938964844,0.1508984565734863,-3348.243408203125,304.1766357421875,0.560119092464447,0.2104667425155639,0.2155607938766479,293.2447509765625,297.1499938964844,293.1499938964844,0.4919441044330597,-6302.58056640625,304.1617126464844,0.7738357186317444,0.5671904683113098,0.4062337577342987,293.2607116699219,297.1499938964844,293.1499938964844,0.6851909756660461,-11042.9130859375,304.1657409667969,0.8421300053596497,0.7398126125335693,0.7115498185157776,293.2191162109375,297.1499938964844,293.1499938964844,0.0479802638292312,-6778.96240234375,304.15673828125,0.3835486769676208,0.081105351448059,0.4371069967746734,291.3229675292969,291.1499938964844,255.84283447265625,255.073974609375,279.18121337890625,293.32293701171875,291.3208923339844,1.0,0.6545550227165222,0.5293489098548889,0.5293489098548889,1.0,1.0,-2.436911106109619,0.919601559638977,1.517309546470642,0.37224942445755,0.0,0.0,0.7169821262359619,415.5941467285156,410.0,-62.06905364990234,-29688.966796875,2548.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.136962890625,313.6148376464844,278.1499938964844,0.0,18000.0,316.19000244140625,36731.21875,36000.0,0.0,0.0,0.7195720076560974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284419059753418,1.2844374179840088,-1.832473208196461e-05,0.0,0.0007302740705199,0.0,0.0,290.323974609375,0.0,0.0,0.0,0.7530429363250732,4.0,0.0,1.0
637140,293.36834716796875,297.1499938964844,293.1499938964844,0.1991071850061416,-3968.444091796875,304.17169189453125,0.6097612380981445,0.2668390274047851,0.178419142961502,293.4020690917969,297.1499938964844,293.1499938964844,0.1459451466798782,-3260.73291015625,304.176025390625,0.5531094670295715,0.2038631737232208,0.2093594670295715,293.2470092773437,297.1499938964844,293.1499938964844,0.4905129969120025,-6289.0458984375,304.16021728515625,0.7722785472869873,0.5643294453620911,0.4042917788028717,293.263671875,297.1499938964844,293.1499938964844,0.6834669709205627,-11022.916015625,304.1634216308594,0.8406520485877991,0.7364104390144348,0.7084338665008545,293.2192077636719,297.1499938964844,293.1499938964844,0.046705137938261,-6676.4990234375,304.1566162109375,0.3793098032474518,0.0793344601988792,0.4293184280395508,291.2873229980469,291.1499938964844,255.9499969482422,255.17176818847656,279.1806030273437,293.32330322265625,291.2855834960937,1.0,0.6518375873565674,0.5323812961578369,0.5323812961578369,1.0,1.0,-2.4084720611572266,0.911531150341034,1.4969409704208374,0.3704973459243774,0.0,0.0,0.701134443283081,415.5704040527344,410.0,-52.13539505004883,-29272.5859375,2499.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4070739746094,313.7102966308594,278.1499938964844,0.0,18000.0,315.7099914550781,36573.60546875,36000.0,0.0,0.0,0.6997184157371521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22767436504364,1.2276917695999146,-1.7423466488253325e-05,0.0,0.0007101251976564,0.0,0.0,261.1105651855469,0.0,0.0,0.0,0.7281585335731506,4.0,0.0,1.0
637200,293.36834716796875,297.1499938964844,293.1499938964844,0.1991071850061416,-3968.444091796875,304.17169189453125,0.6097612380981445,0.2668390274047851,0.178419142961502,293.4020690917969,297.1499938964844,293.1499938964844,0.1459451466798782,-3260.73291015625,304.176025390625,0.5531094670295715,0.2038631737232208,0.2093594670295715,293.2470092773437,297.1499938964844,293.1499938964844,0.4905129969120025,-6289.0458984375,304.16021728515625,0.7722785472869873,0.5643294453620911,0.4042917788028717,293.263671875,297.1499938964844,293.1499938964844,0.6834669709205627,-11022.916015625,304.1634216308594,0.8406520485877991,0.7364104390144348,0.7084338665008545,293.2192077636719,297.1499938964844,293.1499938964844,0.046705137938261,-6676.4990234375,304.1566162109375,0.3793098032474518,0.0793344601988792,0.4293184280395508,291.2873229980469,291.1499938964844,255.9499969482422,255.17176818847656,279.1806030273437,293.32330322265625,291.2855834960937,1.0,0.6518375873565674,0.5323812961578369,0.5323812961578369,1.0,1.0,-2.4084720611572266,0.911531150341034,1.4969409704208374,0.3704973459243774,0.0,0.0,0.701134443283081,415.5704040527344,410.0,-52.13539505004883,-29272.5859375,2499.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4070739746094,313.7102966308594,278.1499938964844,0.0,18000.0,315.7099914550781,36573.60546875,36000.0,0.0,0.0,0.6997184157371521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22767436504364,1.2276917695999146,-1.7423466488253325e-05,0.0,0.0007101251976564,0.0,0.0,261.1105651855469,0.0,0.0,0.0,0.7281585335731506,4.0,0.0,1.0
637260,293.3654479980469,297.1499938964844,293.1499938964844,0.1953732371330261,-3909.98828125,304.1706848144531,0.6056970953941345,0.2618944048881531,0.1752911210060119,293.4022216796875,297.1499938964844,293.1499938964844,0.1411225646734237,-3174.95556640625,304.1753845214844,0.546139657497406,0.1974458992481231,0.2032667249441146,293.2484436035156,297.1499938964844,293.1499938964844,0.4892422556877136,-6277.044921875,304.158935546875,0.7707920074462891,0.5615804195404053,0.4023802578449249,293.26580810546875,297.1499938964844,293.1499938964844,0.6819493174552917,-11005.1826171875,304.1614685058594,0.8392319679260254,0.7330936789512634,0.7053316235542297,293.21844482421875,297.1499938964844,293.1499938964844,0.0455143600702285,-6581.45556640625,304.1564025878906,0.3752722144126892,0.077732890844345,0.4219771027565002,291.24957275390625,291.1499938964844,256.0531311035156,255.26528930664065,279.179931640625,293.32281494140625,291.2477111816406,1.0,0.6491733193397522,0.5353422164916992,0.5353422164916992,1.0,1.0,-2.380939722061157,0.9036279916763306,1.477311611175537,0.3686775863170624,0.0,0.0,0.6903154850006104,415.44146728515625,410.0,-52.45196533203125,-28846.373046875,2452.348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5236511230469,313.7098999023437,278.1499938964844,0.0,18000.0,315.7099914550781,36401.57421875,36000.0,0.0,0.0,0.6834986209869385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185650110244751,1.185666799545288,-1.6768701243563555e-05,0.0,0.0006936642457731,0.0,0.0,240.76719665527344,0.0,0.0,0.0,0.7099894285202026,4.0,0.0,1.0
637320,293.3654479980469,297.1499938964844,293.1499938964844,0.1953732371330261,-3909.98828125,304.1706848144531,0.6056970953941345,0.2618944048881531,0.1752911210060119,293.4022216796875,297.1499938964844,293.1499938964844,0.1411225646734237,-3174.95556640625,304.1753845214844,0.546139657497406,0.1974458992481231,0.2032667249441146,293.2484436035156,297.1499938964844,293.1499938964844,0.4892422556877136,-6277.044921875,304.158935546875,0.7707920074462891,0.5615804195404053,0.4023802578449249,293.26580810546875,297.1499938964844,293.1499938964844,0.6819493174552917,-11005.1826171875,304.1614685058594,0.8392319679260254,0.7330936789512634,0.7053316235542297,293.21844482421875,297.1499938964844,293.1499938964844,0.0455143600702285,-6581.45556640625,304.1564025878906,0.3752722144126892,0.077732890844345,0.4219771027565002,291.24957275390625,291.1499938964844,256.0531311035156,255.26528930664065,279.179931640625,293.32281494140625,291.2477111816406,1.0,0.6491733193397522,0.5353422164916992,0.5353422164916992,1.0,1.0,-2.380939722061157,0.9036279916763306,1.477311611175537,0.3686775863170624,0.0,0.0,0.6903154850006104,415.44146728515625,410.0,-52.45196533203125,-28846.373046875,2452.348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5236511230469,313.7098999023437,278.1499938964844,0.0,18000.0,315.7099914550781,36401.57421875,36000.0,0.0,0.0,0.6834986209869385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185650110244751,1.185666799545288,-1.6768701243563555e-05,0.0,0.0006936642457731,0.0,0.0,240.76719665527344,0.0,0.0,0.0,0.7099894285202026,4.0,0.0,1.0
637380,293.361572265625,297.1499938964844,293.1499938964844,0.1917647719383239,-3853.128662109375,304.1697998046875,0.6018052697181702,0.2572183012962341,0.1723396182060241,293.401123046875,297.1499938964844,293.1499938964844,0.1364329159259796,-3090.81103515625,304.1747436523437,0.5394200682640076,0.1912791728973388,0.1974153220653534,293.2489929199219,297.1499938964844,293.1499938964844,0.4878644347190857,-6263.6533203125,304.15826416015625,0.7694551944732666,0.5589775443077087,0.4005789756774902,293.2670593261719,297.1499938964844,293.1499938964844,0.6802452802658081,-10984.36328125,304.1604919433594,0.8379413485527039,0.7299059629440308,0.7023606300354004,293.2166442871094,297.1499938964844,293.1499938964844,0.0444800369441509,-6499.06298828125,304.1559753417969,0.3718084394931793,0.0763629302382469,0.4157080352306366,291.2183532714844,291.1499938964844,256.15631103515625,255.35826110839844,279.1793212890625,293.3213195800781,291.2167663574219,1.0,0.6466531753540039,0.5382428169250488,0.5382428169250488,1.0,1.0,-2.355579376220703,0.8964651823043823,1.4591143131256104,0.3671023845672607,0.0,0.0,0.683337926864624,415.1634826660156,410.0,-45.303688049316406,-28476.87109375,2408.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5428161621094,313.6680908203125,278.1499938964844,0.0,18000.0,315.7099914550781,36261.98046875,36000.0,0.0,0.0,0.6679840087890625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1584481000900269,1.158464431762695,-1.634992440813221e-05,0.0,0.0006779188406653,0.0,0.0,228.1623992919922,0.0,0.0,0.0,0.6982637047767639,4.0,0.0,1.0
637440,293.361572265625,297.1499938964844,293.1499938964844,0.1917647719383239,-3853.128662109375,304.1697998046875,0.6018052697181702,0.2572183012962341,0.1723396182060241,293.401123046875,297.1499938964844,293.1499938964844,0.1364329159259796,-3090.81103515625,304.1747436523437,0.5394200682640076,0.1912791728973388,0.1974153220653534,293.2489929199219,297.1499938964844,293.1499938964844,0.4878644347190857,-6263.6533203125,304.15826416015625,0.7694551944732666,0.5589775443077087,0.4005789756774902,293.2670593261719,297.1499938964844,293.1499938964844,0.6802452802658081,-10984.36328125,304.1604919433594,0.8379413485527039,0.7299059629440308,0.7023606300354004,293.2166442871094,297.1499938964844,293.1499938964844,0.0444800369441509,-6499.06298828125,304.1559753417969,0.3718084394931793,0.0763629302382469,0.4157080352306366,291.2183532714844,291.1499938964844,256.15631103515625,255.35826110839844,279.1793212890625,293.3213195800781,291.2167663574219,1.0,0.6466531753540039,0.5382428169250488,0.5382428169250488,1.0,1.0,-2.355579376220703,0.8964651823043823,1.4591143131256104,0.3671023845672607,0.0,0.0,0.683337926864624,415.1634826660156,410.0,-45.303688049316406,-28476.87109375,2408.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5428161621094,313.6680908203125,278.1499938964844,0.0,18000.0,315.7099914550781,36261.98046875,36000.0,0.0,0.0,0.6679840087890625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1584481000900269,1.158464431762695,-1.634992440813221e-05,0.0,0.0006779188406653,0.0,0.0,228.1623992919922,0.0,0.0,0.0,0.6982637047767639,4.0,0.0,1.0
637500,293.3594970703125,297.1499938964844,293.1499938964844,0.1899954974651336,-3825.122314453125,304.16943359375,0.5998868942260742,0.2549495100975036,0.1709108799695968,293.4002990722656,297.1499938964844,293.1499938964844,0.1341280937194824,-3049.190673828125,304.1744384765625,0.5361199378967285,0.1882592439651489,0.1945554167032241,293.24908447265625,297.1499938964844,293.1499938964844,0.4871319234371185,-6256.43505859375,304.1580810546875,0.7688076496124268,0.557699978351593,0.3996984958648681,293.2675170898437,297.1499938964844,293.1499938964844,0.6793242692947388,-10972.8984375,304.1602783203125,0.8373120427131653,0.728330135345459,0.7008966207504272,293.215576171875,297.1499938964844,293.1499938964844,0.0440026298165321,-6461.060546875,304.15576171875,0.3702124059200287,0.0757310017943382,0.4128462672233581,291.2045593261719,291.1499938964844,256.2078857421875,255.40451049804688,279.1791076660156,293.3204040527344,291.2030944824219,1.0,0.6454461216926575,0.5396825671195984,0.5396825671195984,1.0,1.0,-2.343437433242798,0.8930609822273254,1.450376272201538,0.3663694560527801,0.0,0.0,0.6810993552207947,415.0220642089844,410.0,-41.79714584350586,-28303.505859375,2388.302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5155944824219,313.6288452148437,278.1499938964844,0.0,18000.0,315.2300109863281,36203.09765625,36000.0,0.0,0.0,0.655815064907074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1491066217422483,1.1491228342056274,-1.6205711290240288e-05,0.0,0.0006655689212493,0.0,0.0,223.9205474853516,0.0,0.0,0.0,0.694260835647583,4.0,0.0,1.0
637560,293.3573303222656,297.1499938964844,293.1499938964844,0.1882934421300888,-3798.18505859375,304.1689758300781,0.5979768633842468,0.252719521522522,0.1695074290037155,293.3993530273437,297.1499938964844,293.1499938964844,0.1318779736757278,-3008.454345703125,304.174072265625,0.5328497290611267,0.1852724105119705,0.1917289644479751,293.2491455078125,297.1499938964844,293.1499938964844,0.4864903092384338,-6250.20751953125,304.15777587890625,0.7681655287742615,0.5564333200454712,0.3988260924816131,293.2679443359375,297.1499938964844,293.1499938964844,0.6785196661949158,-10963.037109375,304.15985107421875,0.8366857171058655,0.726762056350708,0.6994401216506958,293.21441650390625,297.1499938964844,293.1499938964844,0.0435580760240554,-6425.89990234375,304.155517578125,0.3686746656894684,0.0751234889030456,0.4101091921329498,291.1890563964844,291.1499938964844,256.2594299316406,255.4506072998047,279.1789855957031,293.31939697265625,291.1870422363281,1.0,0.6442697644233704,0.5411202311515808,0.5411202311515808,1.0,1.0,-2.331547498703003,0.8897366523742676,1.4418107271194458,0.3656573891639709,0.0,0.0,0.6800076365470886,414.89007568359375,410.0,-44.30282211303711,-28112.07421875,2368.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4291381835937,313.5478820800781,278.1499938964844,0.0,18000.0,315.2300109863281,36142.4765625,36000.0,0.0,0.0,0.6481895446777344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1425113677978516,1.142527461051941,-1.610022081877105e-05,0.0,0.0006578299799002,0.0,0.0,220.91555786132807,0.0,0.0,0.0,0.6914670467376709,4.0,0.0,1.0
637620,293.3528747558594,297.1499938964844,293.1499938964844,0.1849545389413833,-3745.1162109375,304.1682434082031,0.5941770672798157,0.2483691126108169,0.1667713373899459,293.397216796875,297.1499938964844,293.1499938964844,0.1274394392967224,-2927.589111328125,304.1734619140625,0.5263989567756653,0.1793867200613021,0.1861632466316223,293.2491149902344,297.1499938964844,293.1499938964844,0.4851629137992859,-6237.1552734375,304.1574401855469,0.7668940424919128,0.553931713104248,0.3971045911312103,293.2685546875,297.1499938964844,293.1499938964844,0.6768411993980408,-10942.111328125,304.159423828125,0.8354395627975464,0.7236506342887878,0.6965516209602356,293.21209716796875,297.1499938964844,293.1499938964844,0.0427092537283897,-6358.76123046875,304.15509033203125,0.3657284080982208,0.0739656314253807,0.4049202799797058,291.1593933105469,291.1499938964844,256.3623962402344,255.54229736328125,279.1788330078125,293.3172912597656,291.1579895019531,1.0,0.6419990658760071,0.5439963936805725,0.5439963936805725,1.0,1.0,-2.30839467048645,0.8832831978797913,1.4251112937927246,0.3642791509628296,0.0,0.0,0.680901825428009,414.6590881347656,410.0,-39.79042434692383,-27778.4765625,2329.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1855163574219,313.363525390625,278.1499938964844,0.0,18000.0,315.2300109863281,36005.18359375,36000.0,0.0,0.0,0.6342898011207581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1405892372131348,1.140605330467224,-1.604252429387998e-05,0.0,0.0006437235279008,0.0,0.0,219.7655639648437,0.0,0.0,0.0,0.6905904412269592,4.0,0.0,1.0
637680,293.3528747558594,297.1499938964844,293.1499938964844,0.1849545389413833,-3745.1162109375,304.1682434082031,0.5941770672798157,0.2483691126108169,0.1667713373899459,293.397216796875,297.1499938964844,293.1499938964844,0.1274394392967224,-2927.589111328125,304.1734619140625,0.5263989567756653,0.1793867200613021,0.1861632466316223,293.2491149902344,297.1499938964844,293.1499938964844,0.4851629137992859,-6237.1552734375,304.1574401855469,0.7668940424919128,0.553931713104248,0.3971045911312103,293.2685546875,297.1499938964844,293.1499938964844,0.6768411993980408,-10942.111328125,304.159423828125,0.8354395627975464,0.7236506342887878,0.6965516209602356,293.21209716796875,297.1499938964844,293.1499938964844,0.0427092537283897,-6358.76123046875,304.15509033203125,0.3657284080982208,0.0739656314253807,0.4049202799797058,291.1593933105469,291.1499938964844,256.3623962402344,255.54229736328125,279.1788330078125,293.3172912597656,291.1579895019531,1.0,0.6419990658760071,0.5439963936805725,0.5439963936805725,1.0,1.0,-2.30839467048645,0.8832831978797913,1.4251112937927246,0.3642791509628296,0.0,0.0,0.680901825428009,414.6590881347656,410.0,-39.79042434692383,-27778.4765625,2329.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1855163574219,313.363525390625,278.1499938964844,0.0,18000.0,315.2300109863281,36005.18359375,36000.0,0.0,0.0,0.6342898011207581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1405892372131348,1.140605330467224,-1.604252429387998e-05,0.0,0.0006437235279008,0.0,0.0,219.7655639648437,0.0,0.0,0.0,0.6905904412269592,4.0,0.0,1.0
637740,293.34832763671875,297.1499938964844,293.1499938964844,0.1816201359033584,-3691.7265625,304.167724609375,0.5903998613357544,0.2441534101963043,0.1641214191913604,293.39483642578125,297.1499938964844,293.1499938964844,0.1230248361825943,-2846.389404296875,304.1730041503906,0.5200769305229187,0.1736057698726654,0.1806991696357727,293.2489318847656,297.1499938964844,293.1499938964844,0.4835644364356994,-6221.10595703125,304.1576232910156,0.7656319737434387,0.5514571666717529,0.3954041302204132,293.2690124511719,297.1499938964844,293.1499938964844,0.6747766137123108,-10915.7890625,304.15972900390625,0.8341943025588989,0.7205522060394287,0.69367915391922,293.2097473144531,297.1499938964844,293.1499938964844,0.0418745800852775,-6292.3544921875,304.15478515625,0.3629096150398254,0.072867065668106,0.4000202417373657,291.1371459960937,291.1499938964844,256.4651794433594,255.6332550048828,279.1788635253906,293.3150634765625,291.1360168457031,1.0,0.6398200988769531,0.5468845367431641,0.5468845367431641,1.0,1.0,-2.2859036922454834,0.8770310282707214,1.4088727235794067,0.3629410862922668,0.0,0.0,0.6841583847999573,414.4700012207031,410.0,-32.64194869995117,-27467.435546875,2292.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.86578369140625,313.14312744140625,278.1499938964844,0.0,18000.0,314.75,35916.67578125,36000.0,0.0,0.0,0.6174888610839844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1475012302398682,1.147517442703247,-1.6118547137011774e-05,0.0,0.0006266726995818,0.0,0.0,222.54739379882807,0.0,0.0,0.0,0.6935065984725952,4.0,0.0,1.0
637800,293.34832763671875,297.1499938964844,293.1499938964844,0.1816201359033584,-3691.7265625,304.167724609375,0.5903998613357544,0.2441534101963043,0.1641214191913604,293.39483642578125,297.1499938964844,293.1499938964844,0.1230248361825943,-2846.389404296875,304.1730041503906,0.5200769305229187,0.1736057698726654,0.1806991696357727,293.2489318847656,297.1499938964844,293.1499938964844,0.4835644364356994,-6221.10595703125,304.1576232910156,0.7656319737434387,0.5514571666717529,0.3954041302204132,293.2690124511719,297.1499938964844,293.1499938964844,0.6747766137123108,-10915.7890625,304.15972900390625,0.8341943025588989,0.7205522060394287,0.69367915391922,293.2097473144531,297.1499938964844,293.1499938964844,0.0418745800852775,-6292.3544921875,304.15478515625,0.3629096150398254,0.072867065668106,0.4000202417373657,291.1371459960937,291.1499938964844,256.4651794433594,255.6332550048828,279.1788635253906,293.3150634765625,291.1360168457031,1.0,0.6398200988769531,0.5468845367431641,0.5468845367431641,1.0,1.0,-2.2859036922454834,0.8770310282707214,1.4088727235794067,0.3629410862922668,0.0,0.0,0.6841583847999573,414.4700012207031,410.0,-32.64194869995117,-27467.435546875,2292.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.86578369140625,313.14312744140625,278.1499938964844,0.0,18000.0,314.75,35916.67578125,36000.0,0.0,0.0,0.6174888610839844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1475012302398682,1.147517442703247,-1.6118547137011774e-05,0.0,0.0006266726995818,0.0,0.0,222.54739379882807,0.0,0.0,0.0,0.6935065984725952,4.0,0.0,1.0
637860,293.3436889648437,297.1499938964844,293.1499938964844,0.178455114364624,-3640.95166015625,304.1670837402344,0.5866506099700928,0.2400679439306259,0.1615533381700515,293.39227294921875,297.1499938964844,293.1499938964844,0.1187444850802421,-2767.125,304.1724548339844,0.5139033794403076,0.1679234206676483,0.1753286272287368,293.24859619140625,297.1499938964844,293.1499938964844,0.4821254909038543,-6206.82373046875,304.157470703125,0.7643818855285645,0.5490143299102783,0.3937238156795501,293.2693176269531,297.1499938964844,293.1499938964844,0.6729024648666382,-10892.18359375,304.1596069335937,0.8329526782035828,0.717475175857544,0.6908226013183594,293.2074584960937,297.1499938964844,293.1499938964844,0.0410990044474601,-6231.01611328125,304.15447998046875,0.36019366979599,0.0718172341585159,0.395349383354187,291.1114807128906,291.1499938964844,256.5676574707031,255.72344970703125,279.17901611328125,293.312744140625,291.11016845703125,1.0,0.6377182602882385,0.5497905611991882,0.5497905611991882,1.0,1.0,-2.2639849185943604,0.8709506988525391,1.3930342197418213,0.3616327941417694,0.0,0.0,0.6909393072128296,414.3106384277344,410.0,-34.769554138183594,-27141.265625,2257.196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4166259765625,312.8410949707031,278.1499938964844,0.0,18000.0,314.75,35806.28125,36000.0,0.0,0.0,0.6063972115516663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16395103931427,1.1639673709869385,-1.63244749273872e-05,0.0,0.0006154160946607,0.0,0.0,229.51812744140625,0.0,0.0,0.0,0.7005594372749329,4.0,0.0,1.0
637920,293.3436889648437,297.1499938964844,293.1499938964844,0.178455114364624,-3640.95166015625,304.1670837402344,0.5866506099700928,0.2400679439306259,0.1615533381700515,293.39227294921875,297.1499938964844,293.1499938964844,0.1187444850802421,-2767.125,304.1724548339844,0.5139033794403076,0.1679234206676483,0.1753286272287368,293.24859619140625,297.1499938964844,293.1499938964844,0.4821254909038543,-6206.82373046875,304.157470703125,0.7643818855285645,0.5490143299102783,0.3937238156795501,293.2693176269531,297.1499938964844,293.1499938964844,0.6729024648666382,-10892.18359375,304.1596069335937,0.8329526782035828,0.717475175857544,0.6908226013183594,293.2074584960937,297.1499938964844,293.1499938964844,0.0410990044474601,-6231.01611328125,304.15447998046875,0.36019366979599,0.0718172341585159,0.395349383354187,291.1114807128906,291.1499938964844,256.5676574707031,255.72344970703125,279.17901611328125,293.312744140625,291.11016845703125,1.0,0.6377182602882385,0.5497905611991882,0.5497905611991882,1.0,1.0,-2.2639849185943604,0.8709506988525391,1.3930342197418213,0.3616327941417694,0.0,0.0,0.6909393072128296,414.3106384277344,410.0,-34.769554138183594,-27141.265625,2257.196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4166259765625,312.8410949707031,278.1499938964844,0.0,18000.0,314.75,35806.28125,36000.0,0.0,0.0,0.6063972115516663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16395103931427,1.1639673709869385,-1.63244749273872e-05,0.0,0.0006154160946607,0.0,0.0,229.51812744140625,0.0,0.0,0.0,0.7005594372749329,4.0,0.0,1.0
637980,293.3390197753906,297.1499938964844,293.1499938964844,0.1752881556749344,-3589.7626953125,304.1666564941406,0.5829382538795471,0.2361094206571579,0.1590653508901596,293.3895568847656,297.1499938964844,293.1499938964844,0.1144843697547912,-2687.458251953125,304.1720886230469,0.5078923106193542,0.1623375117778778,0.1700489819049835,293.2481994628906,297.1499938964844,293.1499938964844,0.4804109930992126,-6189.49169921875,304.1578369140625,0.7631486654281616,0.546602189540863,0.3920662701129913,293.2694702148437,297.1499938964844,293.1499938964844,0.6706367135047913,-10863.1201171875,304.1601867675781,0.8317201137542725,0.7144194841384888,0.6879887580871582,293.2052307128906,297.1499938964844,293.1499938964844,0.040321834385395,-6169.05615234375,304.154296875,0.3575714528560638,0.0708110108971595,0.390878677368164,291.0931091308594,291.1499938964844,256.6697998046875,255.8128356933593,279.1791687011719,293.3103942871094,291.0921630859375,1.0,0.6356848478317261,0.5527171492576599,0.5527171492576599,1.0,1.0,-2.242608070373535,0.8650341629981995,1.3775739669799805,0.3603532612323761,0.0,0.0,0.6998236775398254,414.1703796386719,410.0,-27.266515731811523,-26854.787109375,2222.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9306335449219,312.5326538085937,278.1499938964844,0.0,18000.0,314.75,35727.21875,36000.0,0.0,0.0,0.5975626111030579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1895943880081177,1.1896110773086548,-1.6673086065566167e-05,0.0,0.0006064501358196,0.0,0.0,240.94200134277344,0.0,0.0,0.0,0.711551308631897,4.0,0.0,1.0
638040,293.3390197753906,297.1499938964844,293.1499938964844,0.1752881556749344,-3589.7626953125,304.1666564941406,0.5829382538795471,0.2361094206571579,0.1590653508901596,293.3895568847656,297.1499938964844,293.1499938964844,0.1144843697547912,-2687.458251953125,304.1720886230469,0.5078923106193542,0.1623375117778778,0.1700489819049835,293.2481994628906,297.1499938964844,293.1499938964844,0.4804109930992126,-6189.49169921875,304.1578369140625,0.7631486654281616,0.546602189540863,0.3920662701129913,293.2694702148437,297.1499938964844,293.1499938964844,0.6706367135047913,-10863.1201171875,304.1601867675781,0.8317201137542725,0.7144194841384888,0.6879887580871582,293.2052307128906,297.1499938964844,293.1499938964844,0.040321834385395,-6169.05615234375,304.154296875,0.3575714528560638,0.0708110108971595,0.390878677368164,291.0931091308594,291.1499938964844,256.6697998046875,255.8128356933593,279.1791687011719,293.3103942871094,291.0921630859375,1.0,0.6356848478317261,0.5527171492576599,0.5527171492576599,1.0,1.0,-2.242608070373535,0.8650341629981995,1.3775739669799805,0.3603532612323761,0.0,0.0,0.6998236775398254,414.1703796386719,410.0,-27.266515731811523,-26854.787109375,2222.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9306335449219,312.5326538085937,278.1499938964844,0.0,18000.0,314.75,35727.21875,36000.0,0.0,0.0,0.5975626111030579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1895943880081177,1.1896110773086548,-1.6673086065566167e-05,0.0,0.0006064501358196,0.0,0.0,240.94200134277344,0.0,0.0,0.0,0.711551308631897,4.0,0.0,1.0
638100,293.336669921875,297.1499938964844,293.1499938964844,0.173715129494667,-3564.218017578125,304.16650390625,0.581097424030304,0.2341766059398651,0.1578504890203476,293.3881530761719,297.1499938964844,293.1499938964844,0.1123708933591842,-2647.658203125,304.1719055175781,0.5049468874931335,0.1595803052186966,0.1674427092075348,293.2479553222656,297.1499938964844,293.1499938964844,0.4794739782810211,-6179.9697265625,304.1581115722656,0.7625373005867004,0.5454055666923523,0.3912439346313476,293.26953125,297.1499938964844,293.1499938964844,0.6693859100341797,-10847.0126953125,304.1606140136719,0.8311058878898621,0.7128968238830566,0.6865764856338501,293.20416259765625,297.1499938964844,293.1499938964844,0.0399357713758945,-6138.1416015625,304.1542053222656,0.3562936186790466,0.0703231394290924,0.3887126743793487,291.0859680175781,291.1499938964844,256.720703125,255.85720825195312,279.1792907714844,293.3092041015625,291.085205078125,1.0,0.6346915364265442,0.5541890263557434,0.5541890263557434,1.0,1.0,-2.232106924057007,0.8621318936347961,1.369974970817566,0.3597223162651062,0.0,0.0,0.7048210501670837,414.1060791015625,410.0,-23.41238021850586,-26719.046875,2206.346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6824951171875,312.3778381347656,278.1499938964844,0.0,18000.0,314.2699890136719,35698.03125,36000.0,0.0,0.0,0.5891396999359131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2044132947921753,1.2044302225112915,-1.6881916963029653e-05,0.0,0.0005979018751531,0.0,0.0,247.775619506836,0.0,0.0,0.0,0.7179629802703857,4.0,0.0,1.0
638160,293.3343200683594,297.1499938964844,293.1499938964844,0.1721954494714737,-3539.544189453125,304.166259765625,0.5792673826217651,0.2322737425565719,0.1566542834043502,293.38671875,297.1499938964844,293.1499938964844,0.1102984771132469,-2608.513671875,304.17169189453125,0.5020373463630676,0.1568461954593658,0.1648579984903335,293.2476806640625,297.1499938964844,293.1499938964844,0.4786099195480346,-6171.27734375,304.158203125,0.7619298100471497,0.5442160964012146,0.3904259800910949,293.26953125,297.1499938964844,293.1499938964844,0.6682260632514954,-10832.244140625,304.1607666015625,0.8304934501647949,0.7113791704177856,0.685167670249939,293.203125,297.1499938964844,293.1499938964844,0.0395665653049945,-6108.71826171875,304.15411376953125,0.3550368845462799,0.0698447227478027,0.3865894675254822,291.07733154296875,291.1499938964844,256.7715148925781,255.9013519287109,279.17938232421875,293.3080139160156,291.0759582519531,1.0,0.633712649345398,0.5556668043136597,0.5556668043136597,1.0,1.0,-2.221724271774292,0.859264612197876,1.3624597787857056,0.3590963780879974,0.0,0.0,0.7104920744895935,414.0445251464844,410.0,-25.729883193969727,-26563.0390625,2189.977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3978881835937,312.1933288574219,278.1499938964844,0.0,18000.0,314.2699890136719,35667.0,36000.0,0.0,0.0,0.5854442119598389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2204710245132446,1.2204880714416504,-1.71113497344777e-05,0.0,0.0005941514973528,0.0,0.0,255.3436737060547,0.0,0.0,0.0,0.7249737977981567,4.0,0.0,1.0
638220,293.3296203613281,297.1499938964844,293.1499938964844,0.1692268848419189,-3491.18603515625,304.1658020019531,0.5756464600563049,0.2285593301057815,0.1543189883232116,293.3837585449219,297.1499938964844,293.1499938964844,0.1062188073992729,-2530.96484375,304.1712646484375,0.4963032901287079,0.1514486521482467,0.1597546190023422,293.2470703125,297.1499938964844,293.1499938964844,0.4768742322921753,-6153.78173828125,304.15838623046875,0.7607308030128479,0.5418646335601807,0.3888081312179565,293.2694396972656,297.1499938964844,293.1499938964844,0.6658814549446106,-10802.3447265625,304.1611328125,0.8292789459228516,0.7083684206008911,0.6823710203170776,293.2010498046875,297.1499938964844,293.1499938964844,0.0388479344546794,-6051.38623046875,304.1539611816406,0.3525875210762024,0.0689160674810409,0.3824687600135803,291.0600280761719,291.1499938964844,256.8727111816406,255.9889678955078,279.1796264648437,293.3056030273437,291.0592956542969,1.0,0.6317978501319885,0.5586390495300293,0.5586390495300293,1.0,1.0,-2.201334953308105,0.853643000125885,1.3476918935775757,0.3578631281852722,0.0,0.0,0.723801851272583,413.9261474609375,410.0,-22.00724601745605,-26294.5078125,2158.088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.83673095703125,311.8450622558594,278.1499938964844,0.0,18000.0,314.2699890136719,35579.05078125,36000.0,0.0,0.0,0.579679012298584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596852779388428,1.2597029209136963,-1.7682055840850808e-05,0.0,0.0005883005214855,0.0,0.0,274.5152587890625,0.0,0.0,0.0,0.7421442270278931,4.0,0.0,1.0
638280,293.3296203613281,297.1499938964844,293.1499938964844,0.1692268848419189,-3491.18603515625,304.1658020019531,0.5756464600563049,0.2285593301057815,0.1543189883232116,293.3837585449219,297.1499938964844,293.1499938964844,0.1062188073992729,-2530.96484375,304.1712646484375,0.4963032901287079,0.1514486521482467,0.1597546190023422,293.2470703125,297.1499938964844,293.1499938964844,0.4768742322921753,-6153.78173828125,304.15838623046875,0.7607308030128479,0.5418646335601807,0.3888081312179565,293.2694396972656,297.1499938964844,293.1499938964844,0.6658814549446106,-10802.3447265625,304.1611328125,0.8292789459228516,0.7083684206008911,0.6823710203170776,293.2010498046875,297.1499938964844,293.1499938964844,0.0388479344546794,-6051.38623046875,304.1539611816406,0.3525875210762024,0.0689160674810409,0.3824687600135803,291.0600280761719,291.1499938964844,256.8727111816406,255.9889678955078,279.1796264648437,293.3056030273437,291.0592956542969,1.0,0.6317978501319885,0.5586390495300293,0.5586390495300293,1.0,1.0,-2.201334953308105,0.853643000125885,1.3476918935775757,0.3578631281852722,0.0,0.0,0.723801851272583,413.9261474609375,410.0,-22.00724601745605,-26294.5078125,2158.088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.83673095703125,311.8450622558594,278.1499938964844,0.0,18000.0,314.2699890136719,35579.05078125,36000.0,0.0,0.0,0.579679012298584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596852779388428,1.2597029209136963,-1.7682055840850808e-05,0.0,0.0005883005214855,0.0,0.0,274.5152587890625,0.0,0.0,0.0,0.7421442270278931,4.0,0.0,1.0
