time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638340,293.3249206542969,297.1499938964844,293.1499938964844,0.1662393361330032,-3442.1435546875,304.16552734375,0.5720794796943665,0.2249614894390106,0.1520570665597915,293.3807067871094,297.1499938964844,293.1499938964844,0.1021590381860733,-2452.99658203125,304.17095947265625,0.4906067550182342,0.1461435407400131,0.154737964272499,293.2464294433594,297.1499938964844,293.1499938964844,0.4748080372810364,-6132.69873046875,304.1590576171875,0.759548544883728,0.5395375490188599,0.3872085809707641,293.269287109375,297.1499938964844,293.1499938964844,0.6630661487579346,-10766.056640625,304.162109375,0.8280730843544006,0.7053734064102173,0.6795917749404907,293.1990661621094,297.1499938964844,293.1499938964844,0.0381181426346302,-5992.52099609375,304.1538391113281,0.3502208888530731,0.0680230408906936,0.3785083591938019,291.05145263671875,291.1499938964844,256.9733581542969,256.0756530761719,279.1798400878906,293.3031921386719,291.05108642578125,1.0,0.6299372911453247,0.5616350769996643,0.5616350769996643,1.0,1.0,-2.1814112663269043,0.8481593728065491,1.333251953125,0.356650710105896,0.0,0.0,0.7375812530517578,413.8152770996094,410.0,-13.694823265075684,-26050.427734375,2127.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3065490722656,311.5224609375,278.1499938964844,0.0,18000.0,313.7900085449219,35546.23828125,36000.0,0.0,0.0,0.5709981322288513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3021167516708374,1.3021351099014282,-1.833472197176889e-05,0.0,0.0005794905009679,0.0,0.0,296.6075134277344,0.0,0.0,0.0,0.7609179615974426,4.0,0.0,1.0
638400,293.3249206542969,297.1499938964844,293.1499938964844,0.1662393361330032,-3442.1435546875,304.16552734375,0.5720794796943665,0.2249614894390106,0.1520570665597915,293.3807067871094,297.1499938964844,293.1499938964844,0.1021590381860733,-2452.99658203125,304.17095947265625,0.4906067550182342,0.1461435407400131,0.154737964272499,293.2464294433594,297.1499938964844,293.1499938964844,0.4748080372810364,-6132.69873046875,304.1590576171875,0.759548544883728,0.5395375490188599,0.3872085809707641,293.269287109375,297.1499938964844,293.1499938964844,0.6630661487579346,-10766.056640625,304.162109375,0.8280730843544006,0.7053734064102173,0.6795917749404907,293.1990661621094,297.1499938964844,293.1499938964844,0.0381181426346302,-5992.52099609375,304.1538391113281,0.3502208888530731,0.0680230408906936,0.3785083591938019,291.05145263671875,291.1499938964844,256.9733581542969,256.0756530761719,279.1798400878906,293.3031921386719,291.05108642578125,1.0,0.6299372911453247,0.5616350769996643,0.5616350769996643,1.0,1.0,-2.1814112663269043,0.8481593728065491,1.333251953125,0.356650710105896,0.0,0.0,0.7375812530517578,413.8152770996094,410.0,-13.694823265075684,-26050.427734375,2127.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3065490722656,311.5224609375,278.1499938964844,0.0,18000.0,313.7900085449219,35546.23828125,36000.0,0.0,0.0,0.5709981322288513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3021167516708374,1.3021351099014282,-1.833472197176889e-05,0.0,0.0005794905009679,0.0,0.0,296.6075134277344,0.0,0.0,0.0,0.7609179615974426,4.0,0.0,1.0
638460,293.3202514648437,297.1499938964844,293.1499938964844,0.1634047627449035,-3395.534423828125,304.1650695800781,0.5685704946517944,0.2214771956205368,0.149865984916687,293.3775939941406,297.1499938964844,293.1499938964844,0.0982264578342437,-2376.910888671875,304.1705017089844,0.4847943484783172,0.1409291326999664,0.1498061269521713,293.2456970214844,297.1499938964844,293.1499938964844,0.4728891551494598,-6113.3154296875,304.1592102050781,0.7583828568458557,0.5372390151023865,0.3856264352798462,293.26904296875,297.1499938964844,293.1499938964844,0.6604226231575012,-10732.3984375,304.1624450683594,0.8268755674362183,0.702401340007782,0.6768293380737305,293.1971740722656,297.1499938964844,293.1499938964844,0.0374342091381549,-5937.5595703125,304.1537170410156,0.3479331433773041,0.0671634003520011,0.3746973574161529,291.03955078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1800842285156,293.30078125,291.0389099121094,1.0,0.6281276941299438,0.5646548867225647,0.5646548867225647,1.0,1.0,-2.1619319915771484,0.8428052067756653,1.319126844406128,0.3554555177688598,0.0,0.0,0.753014326095581,413.7099304199219,410.0,-16.104536056518555,-25785.69140625,2097.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74908447265625,311.173095703125,278.1499938964844,0.0,18000.0,313.7900085449219,35496.62890625,36000.0,0.0,0.0,0.56763756275177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3475247621536257,1.347543716430664,-1.905411227198784e-05,0.0,0.000576079939492,0.0,0.0,321.6278991699219,0.0,0.0,0.0,0.7812737822532654,4.0,0.0,1.0
638520,293.3202514648437,297.1499938964844,293.1499938964844,0.1634047627449035,-3395.534423828125,304.1650695800781,0.5685704946517944,0.2214771956205368,0.149865984916687,293.3775939941406,297.1499938964844,293.1499938964844,0.0982264578342437,-2376.910888671875,304.1705017089844,0.4847943484783172,0.1409291326999664,0.1498061269521713,293.2456970214844,297.1499938964844,293.1499938964844,0.4728891551494598,-6113.3154296875,304.1592102050781,0.7583828568458557,0.5372390151023865,0.3856264352798462,293.26904296875,297.1499938964844,293.1499938964844,0.6604226231575012,-10732.3984375,304.1624450683594,0.8268755674362183,0.702401340007782,0.6768293380737305,293.1971740722656,297.1499938964844,293.1499938964844,0.0374342091381549,-5937.5595703125,304.1537170410156,0.3479331433773041,0.0671634003520011,0.3746973574161529,291.03955078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1800842285156,293.30078125,291.0389099121094,1.0,0.6281276941299438,0.5646548867225647,0.5646548867225647,1.0,1.0,-2.1619319915771484,0.8428052067756653,1.319126844406128,0.3554555177688598,0.0,0.0,0.753014326095581,413.7099304199219,410.0,-16.104536056518555,-25785.69140625,2097.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74908447265625,311.173095703125,278.1499938964844,0.0,18000.0,313.7900085449219,35496.62890625,36000.0,0.0,0.0,0.56763756275177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3475247621536257,1.347543716430664,-1.905411227198784e-05,0.0,0.000576079939492,0.0,0.0,321.6278991699219,0.0,0.0,0.0,0.7812737822532654,4.0,0.0,1.0
638580,293.31561279296875,297.1499938964844,293.1499938964844,0.1605701297521591,-3348.58447265625,304.1647644042969,0.5651257634162903,0.2181037366390228,0.1477447152137756,293.3744201660156,297.1499938964844,293.1499938964844,0.0943230614066124,-2300.75439453125,304.1701965332031,0.4786129593849182,0.1358045488595962,0.1449586153030395,293.2449645996094,297.1499938964844,293.1499938964844,0.4707033038139343,-6090.99462890625,304.1597900390625,0.7572364211082458,0.5349688529968262,0.384065181016922,293.2687072753906,297.1499938964844,293.1499938964844,0.6573989391326904,-10693.513671875,304.1633605957031,0.8256894946098328,0.6994536519050598,0.6740918755531311,293.19537353515625,297.1499938964844,293.1499938964844,0.036743976175785,-5881.486328125,304.15362548828125,0.3457230627536773,0.0663358271121978,0.3710294961929321,291.0346374511719,291.1499938964844,257.1725769042969,256.2459716796875,279.1802978515625,293.2983703613281,291.0345153808594,1.0,0.6263679265975952,0.5676976442337036,0.5676976442337036,1.0,1.0,-2.1429011821746826,0.8375823497772217,1.3053189516067505,0.3542795479297638,0.0,0.0,0.7688155174255371,413.6083068847656,410.0,-7.909740924835205,-25562.50390625,2068.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2516784667969,310.873291015625,278.1499938964844,0.0,18000.0,313.7900085449219,35477.01953125,36000.0,0.0,0.0,0.5657990574836731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3960800170898438,1.3960999250411987,-1.9858634914271533e-05,0.0,0.0005742140929214,0.0,0.0,350.15460205078125,0.0,0.0,0.0,0.8031511902809143,4.0,0.0,1.0
638640,293.31561279296875,297.1499938964844,293.1499938964844,0.1605701297521591,-3348.58447265625,304.1647644042969,0.5651257634162903,0.2181037366390228,0.1477447152137756,293.3744201660156,297.1499938964844,293.1499938964844,0.0943230614066124,-2300.75439453125,304.1701965332031,0.4786129593849182,0.1358045488595962,0.1449586153030395,293.2449645996094,297.1499938964844,293.1499938964844,0.4707033038139343,-6090.99462890625,304.1597900390625,0.7572364211082458,0.5349688529968262,0.384065181016922,293.2687072753906,297.1499938964844,293.1499938964844,0.6573989391326904,-10693.513671875,304.1633605957031,0.8256894946098328,0.6994536519050598,0.6740918755531311,293.19537353515625,297.1499938964844,293.1499938964844,0.036743976175785,-5881.486328125,304.15362548828125,0.3457230627536773,0.0663358271121978,0.3710294961929321,291.0346374511719,291.1499938964844,257.1725769042969,256.2459716796875,279.1802978515625,293.2983703613281,291.0345153808594,1.0,0.6263679265975952,0.5676976442337036,0.5676976442337036,1.0,1.0,-2.1429011821746826,0.8375823497772217,1.3053189516067505,0.3542795479297638,0.0,0.0,0.7688155174255371,413.6083068847656,410.0,-7.909740924835205,-25562.50390625,2068.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2516784667969,310.873291015625,278.1499938964844,0.0,18000.0,313.7900085449219,35477.01953125,36000.0,0.0,0.0,0.5657990574836731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3960800170898438,1.3960999250411987,-1.9858634914271533e-05,0.0,0.0005742140929214,0.0,0.0,350.15460205078125,0.0,0.0,0.0,0.8031511902809143,4.0,0.0,1.0
638700,293.3133239746094,297.1499938964844,293.1499938964844,0.1591505259275436,-3324.9462890625,304.1646728515625,0.5634275674819946,0.2164565026760101,0.1467091888189315,293.3728332519531,297.1499938964844,293.1499938964844,0.0923783183097839,-2262.657470703125,304.1700439453125,0.475265234708786,0.1332747489213943,0.1425658613443374,293.2445678710937,297.1499938964844,293.1499938964844,0.4694983959197998,-6078.62890625,304.16021728515625,0.7566683292388916,0.5338412523269653,0.3832898736000061,293.2685241699219,297.1499938964844,293.1499938964844,0.6557261347770691,-10671.9169921875,304.1639709472656,0.82509845495224,0.6979845762252808,0.6727278828620911,293.1944885253906,297.1499938964844,293.1499938964844,0.0363959074020385,-5852.96923828125,304.1535949707031,0.3446458876132965,0.0659334734082222,0.3692470490932464,291.0350952148437,291.1499938964844,257.221923828125,256.2878723144531,279.180419921875,293.29718017578125,291.0351867675781,1.0,0.6255058646202087,0.5692281723022461,0.5692281723022461,1.0,1.0,-2.133540391921997,0.8350148797035217,1.298525333404541,0.3536968231201172,0.0,0.0,0.7764385342597961,413.5598449707031,410.0,-3.105623960494995,-25459.423828125,2054.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0294494628906,310.7413330078125,278.1499938964844,0.0,18000.0,313.3099975585937,35484.8828125,36000.0,0.0,0.0,0.5605327486991882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4196789264678955,1.4196991920471191,-2.0263922124286186e-05,0.0,0.000568869523704,0.0,0.0,364.7160949707031,0.0,0.0,0.0,0.8138642311096191,4.0,0.0,1.0
638760,293.3110656738281,297.1499938964844,293.1499938964844,0.1577741503715515,-3302.0244140625,304.1644897460937,0.5617432594299316,0.214830994606018,0.1456883996725082,293.37127685546875,297.1499938964844,293.1499938964844,0.0904614776372909,-2225.109375,304.1698913574219,0.4716553688049316,0.1307618618011474,0.140190914273262,293.2441711425781,297.1499938964844,293.1499938964844,0.4683529138565063,-6066.95361328125,304.1604309082031,0.7561032772064209,0.5327189564704895,0.3825178444385528,293.2683410644531,297.1499938964844,293.1499938964844,0.6541264057159424,-10651.43359375,304.1643371582031,0.8245082497596741,0.6965194940567017,0.6713667511940002,293.1936340332031,297.1499938964844,293.1499938964844,0.0360615067183971,-5825.64794921875,304.1535339355469,0.3435859382152557,0.0655381232500076,0.3674963116645813,291.0343322753906,291.1499938964844,257.2710266113281,256.3295288085937,279.1805419921875,293.2959899902344,291.0337829589844,1.0,0.6246547698974609,0.5707652568817139,0.5707652568817139,1.0,1.0,-2.1242713928222656,0.8324725031852722,1.2917988300323486,0.3531159162521362,0.0,0.0,0.784191370010376,413.51312255859375,410.0,-4.796376705169678,-25334.732421875,2040.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78778076171875,310.58856201171875,278.1499938964844,0.0,18000.0,313.3099975585937,35493.6015625,36000.0,0.0,0.0,0.5597538352012634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442634344100952,1.4426549673080444,-2.0664891053456813e-05,0.0,0.0005680789472535,0.0,0.0,379.30029296875,0.0,0.0,0.0,0.8243563771247864,4.0,0.0,1.0
638820,293.3067626953125,297.1499938964844,293.1499938964844,0.1550873517990112,-3257.162841796875,304.1641540527344,0.5584003925323486,0.2116238474845886,0.1436799764633178,293.3682861328125,297.1499938964844,293.1499938964844,0.0866598561406135,-2150.68212890625,304.16961669921875,0.4632483124732971,0.1257596164941787,0.1354736536741256,293.2433776855469,297.1499938964844,293.1499938964844,0.4661162793636322,-6044.1923828125,304.16070556640625,0.7549839615821838,0.5304949879646301,0.3809876143932342,293.2679138183594,297.1499938964844,293.1499938964844,0.6509878635406494,-10611.3466796875,304.1648254394531,0.8233329057693481,0.6936103701591492,0.6686624884605408,293.1919860839844,297.1499938964844,293.1499938964844,0.0354163572192192,-5772.88818359375,304.1534423828125,0.3415158987045288,0.0647676959633827,0.3640877306461334,291.0310363769531,291.1499938964844,257.3686218261719,256.4119873046875,279.1808166503906,293.29376220703125,291.0311279296875,1.0,0.6229835748672485,0.5738613605499268,0.5738613605499268,1.0,1.0,-2.1059799194335938,0.8274519443511963,1.2785279750823977,0.3519558608531952,0.0,0.0,0.8004074096679688,413.4273071289063,410.0,-2.051029920578003,-25122.298828125,2013.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612670898437,310.32965087890625,278.1499938964844,0.0,18000.0,313.3099975585937,35480.91796875,36000.0,0.0,0.0,0.558992326259613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.489948034286499,1.4899694919586182,-2.150458749383688e-05,0.0,0.0005673061241395,0.0,0.0,410.591064453125,0.0,0.0,0.0,0.8460658192634583,4.0,0.0,1.0
638880,293.3067626953125,297.1499938964844,293.1499938964844,0.1550873517990112,-3257.162841796875,304.1641540527344,0.5584003925323486,0.2116238474845886,0.1436799764633178,293.3682861328125,297.1499938964844,293.1499938964844,0.0866598561406135,-2150.68212890625,304.16961669921875,0.4632483124732971,0.1257596164941787,0.1354736536741256,293.2433776855469,297.1499938964844,293.1499938964844,0.4661162793636322,-6044.1923828125,304.16070556640625,0.7549839615821838,0.5304949879646301,0.3809876143932342,293.2679138183594,297.1499938964844,293.1499938964844,0.6509878635406494,-10611.3466796875,304.1648254394531,0.8233329057693481,0.6936103701591492,0.6686624884605408,293.1919860839844,297.1499938964844,293.1499938964844,0.0354163572192192,-5772.88818359375,304.1534423828125,0.3415158987045288,0.0647676959633827,0.3640877306461334,291.0310363769531,291.1499938964844,257.3686218261719,256.4119873046875,279.1808166503906,293.29376220703125,291.0311279296875,1.0,0.6229835748672485,0.5738613605499268,0.5738613605499268,1.0,1.0,-2.1059799194335938,0.8274519443511963,1.2785279750823977,0.3519558608531952,0.0,0.0,0.8004074096679688,413.4273071289063,410.0,-2.051029920578003,-25122.298828125,2013.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612670898437,310.32965087890625,278.1499938964844,0.0,18000.0,313.3099975585937,35480.91796875,36000.0,0.0,0.0,0.558992326259613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.489948034286499,1.4899694919586182,-2.150458749383688e-05,0.0,0.0005673061241395,0.0,0.0,410.591064453125,0.0,0.0,0.0,0.8460658192634583,4.0,0.0,1.0
638940,293.3028869628906,297.1499938964844,293.1499938964844,0.1523054540157318,-3210.309326171875,304.1640930175781,0.5550512075424194,0.2084357589483261,0.1416903436183929,293.36578369140625,297.1499938964844,293.1499938964844,0.0827708318829536,-2074.60302734375,304.1695556640625,0.4537221491336822,0.1207387819886207,0.1307521909475326,293.2426452636719,297.1499938964844,293.1499938964844,0.4634938240051269,-6017.2138671875,304.1614990234375,0.7538699507713318,0.5282819867134094,0.3794681429862976,293.2674865722656,297.1499938964844,293.1499938964844,0.6473098397254944,-10563.8876953125,304.166015625,0.8221548199653625,0.6907078623771667,0.6659698486328125,293.1904296875,297.1499938964844,293.1499938964844,0.0347495675086975,-5717.49755859375,304.1534118652344,0.3395023047924042,0.0640203207731247,0.3607899248600006,291.03790283203125,291.1499938964844,257.4652404785156,256.4932861328125,279.1811828613281,293.2917785644531,291.0384826660156,1.0,0.6213454008102417,0.5769960284233093,0.5769960284233093,1.0,1.0,-2.087875843048096,0.8224632143974304,1.26541268825531,0.3507765233516693,0.0,0.0,0.8149811625480652,413.3603210449219,410.0,7.804666996002197,-24936.56640625,1986.7794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0141296386719,310.1268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,35526.0234375,35280.0,0.0,0.0,0.5573855638504028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.533747315406799,1.533769607543945,-2.2319001800497063e-05,0.0,0.0005656754947267,0.0,0.0,441.36273193359375,0.0,0.0,0.0,0.8562535643577576,4.0,0.0,1.0
639000,293.3028869628906,297.1499938964844,293.1499938964844,0.1523054540157318,-3210.309326171875,304.1640930175781,0.5550512075424194,0.2084357589483261,0.1416903436183929,293.36578369140625,297.1499938964844,293.1499938964844,0.0827708318829536,-2074.60302734375,304.1695556640625,0.4537221491336822,0.1207387819886207,0.1307521909475326,293.2426452636719,297.1499938964844,293.1499938964844,0.4634938240051269,-6017.2138671875,304.1614990234375,0.7538699507713318,0.5282819867134094,0.3794681429862976,293.2674865722656,297.1499938964844,293.1499938964844,0.6473098397254944,-10563.8876953125,304.166015625,0.8221548199653625,0.6907078623771667,0.6659698486328125,293.1904296875,297.1499938964844,293.1499938964844,0.0347495675086975,-5717.49755859375,304.1534118652344,0.3395023047924042,0.0640203207731247,0.3607899248600006,291.03790283203125,291.1499938964844,257.4652404785156,256.4932861328125,279.1811828613281,293.2917785644531,291.0384826660156,1.0,0.6213454008102417,0.5769960284233093,0.5769960284233093,1.0,1.0,-2.087875843048096,0.8224632143974304,1.26541268825531,0.3507765233516693,0.0,0.0,0.8149811625480652,413.3603210449219,410.0,7.804666996002197,-24936.56640625,1986.7794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0141296386719,310.1268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,35526.0234375,35280.0,0.0,0.0,0.5573855638504028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.533747315406799,1.533769607543945,-2.2319001800497063e-05,0.0,0.0005656754947267,0.0,0.0,441.36273193359375,0.0,0.0,0.0,0.8562535643577576,4.0,0.0,1.0
639060,293.29949951171875,297.1499938964844,293.1499938964844,0.1496478617191314,-3165.5341796875,304.1638488769531,0.5516748428344727,0.2052544802427292,0.1397044956684112,293.36383056640625,297.1499938964844,293.1499938964844,0.0788868516683578,-1999.2003173828125,304.1695251464844,0.4442500472068786,0.1156709790229797,0.1259891539812088,293.24188232421875,297.1499938964844,293.1499938964844,0.4611927270889282,-5993.826171875,304.1615600585937,0.7527604103088379,0.526086151599884,0.3779585361480713,293.2670288085937,297.1499938964844,293.1499938964844,0.6440505385398865,-10522.423828125,304.16619873046875,0.8209732174873352,0.6878232359886169,0.6632891297340393,293.18896484375,297.1499938964844,293.1499938964844,0.0341388210654258,-5667.09912109375,304.1532897949219,0.3375333547592163,0.063291497528553,0.3575814366340637,291.0365905761719,291.1499938964844,257.56085205078125,256.57342529296875,279.1815795898437,293.2900695800781,291.0375061035156,1.0,0.6197309494018555,0.5801742672920227,0.5801742672920227,1.0,1.0,-2.069862127304077,0.8174675703048706,1.252394676208496,0.3495597541332245,0.0,0.0,0.8304679989814758,413.3103942871094,410.0,6.460440635681152,-24722.5859375,1960.6046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73455810546875,309.9495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,34871.984375,35280.0,0.0,0.0,0.5573087334632874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.561625361442566,1.56164813041687,-2.269510514452122e-05,0.0,0.0005655975546687,0.0,0.0,459.6045837402344,0.0,0.0,0.0,0.8777150511741638,4.0,0.0,1.0
639120,293.29949951171875,297.1499938964844,293.1499938964844,0.1496478617191314,-3165.5341796875,304.1638488769531,0.5516748428344727,0.2052544802427292,0.1397044956684112,293.36383056640625,297.1499938964844,293.1499938964844,0.0788868516683578,-1999.2003173828125,304.1695251464844,0.4442500472068786,0.1156709790229797,0.1259891539812088,293.24188232421875,297.1499938964844,293.1499938964844,0.4611927270889282,-5993.826171875,304.1615600585937,0.7527604103088379,0.526086151599884,0.3779585361480713,293.2670288085937,297.1499938964844,293.1499938964844,0.6440505385398865,-10522.423828125,304.16619873046875,0.8209732174873352,0.6878232359886169,0.6632891297340393,293.18896484375,297.1499938964844,293.1499938964844,0.0341388210654258,-5667.09912109375,304.1532897949219,0.3375333547592163,0.063291497528553,0.3575814366340637,291.0365905761719,291.1499938964844,257.56085205078125,256.57342529296875,279.1815795898437,293.2900695800781,291.0375061035156,1.0,0.6197309494018555,0.5801742672920227,0.5801742672920227,1.0,1.0,-2.069862127304077,0.8174675703048706,1.252394676208496,0.3495597541332245,0.0,0.0,0.8304679989814758,413.3103942871094,410.0,6.460440635681152,-24722.5859375,1960.6046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73455810546875,309.9495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,34871.984375,35280.0,0.0,0.0,0.5573087334632874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.561625361442566,1.56164813041687,-2.269510514452122e-05,0.0,0.0005655975546687,0.0,0.0,459.6045837402344,0.0,0.0,0.0,0.8777150511741638,4.0,0.0,1.0
639180,293.2962646484375,297.1499938964844,293.1499938964844,0.1467496752738952,-3116.05322265625,304.1640625,0.5483063459396362,0.202120840549469,0.1377394348382949,293.3620910644531,297.1499938964844,293.1499938964844,0.0748041197657585,-1920.2930908203125,304.1698303222656,0.4349987804889679,0.1106030493974685,0.121208019554615,293.2412109375,297.1499938964844,293.1499938964844,0.4580366313457489,-5961.029296875,304.1629638671875,0.7516559362411499,0.5238927602767944,0.3764541149139404,293.26666259765625,297.1499938964844,293.1499938964844,0.6396178603172302,-10464.7294921875,304.1681823730469,0.8197878003120422,0.6849337220191956,0.6606115698814392,293.1876220703125,297.1499938964844,293.1499938964844,0.0334494560956954,-5608.44384765625,304.1533508300781,0.3356042504310608,0.0625790804624557,0.3544480800628662,291.0574035644531,291.1499938964844,257.65533447265625,256.6523132324219,279.1819763183594,293.2885131835937,291.05877685546875,1.0,0.6181372404098511,0.5833939909934998,0.5833939909934998,1.0,1.0,-2.051962852478028,0.8124727010726929,1.2394901514053345,0.3483083546161651,0.0,0.0,0.8414921760559082,413.2671813964844,410.0,23.715547561645508,-24573.0234375,1934.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.523681640625,309.8399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,34931.22265625,35280.0,0.0,0.0,0.5575249195098877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5947121381759644,1.5947353839874268,-2.334266901016236e-05,0.0,0.0005658169393427,0.0,0.0,484.75335693359375,0.0,0.0,0.0,0.8930280208587646,4.0,0.0,1.0
639240,293.2962646484375,297.1499938964844,293.1499938964844,0.1467496752738952,-3116.05322265625,304.1640625,0.5483063459396362,0.202120840549469,0.1377394348382949,293.3620910644531,297.1499938964844,293.1499938964844,0.0748041197657585,-1920.2930908203125,304.1698303222656,0.4349987804889679,0.1106030493974685,0.121208019554615,293.2412109375,297.1499938964844,293.1499938964844,0.4580366313457489,-5961.029296875,304.1629638671875,0.7516559362411499,0.5238927602767944,0.3764541149139404,293.26666259765625,297.1499938964844,293.1499938964844,0.6396178603172302,-10464.7294921875,304.1681823730469,0.8197878003120422,0.6849337220191956,0.6606115698814392,293.1876220703125,297.1499938964844,293.1499938964844,0.0334494560956954,-5608.44384765625,304.1533508300781,0.3356042504310608,0.0625790804624557,0.3544480800628662,291.0574035644531,291.1499938964844,257.65533447265625,256.6523132324219,279.1819763183594,293.2885131835937,291.05877685546875,1.0,0.6181372404098511,0.5833939909934998,0.5833939909934998,1.0,1.0,-2.051962852478028,0.8124727010726929,1.2394901514053345,0.3483083546161651,0.0,0.0,0.8414921760559082,413.2671813964844,410.0,23.715547561645508,-24573.0234375,1934.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.523681640625,309.8399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,34931.22265625,35280.0,0.0,0.0,0.5575249195098877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5947121381759644,1.5947353839874268,-2.334266901016236e-05,0.0,0.0005658169393427,0.0,0.0,484.75335693359375,0.0,0.0,0.0,0.8930280208587646,4.0,0.0,1.0
639300,293.2946472167969,297.1499938964844,293.1499938964844,0.1453036665916443,-3091.257080078125,304.16412353515625,0.5466468334197998,0.2005888372659683,0.136775940656662,293.3612060546875,297.1499938964844,293.1499938964844,0.0727480947971344,-1880.8682861328125,304.1699523925781,0.4305348396301269,0.1080937460064888,0.1188341230154037,293.24090576171875,297.1499938964844,293.1499938964844,0.4563637375831604,-5943.64111328125,304.1636657714844,0.7511066794395447,0.5227991342544556,0.3757027089595794,293.2665100097656,297.1499938964844,293.1499938964844,0.6372615098953247,-10434.0927734375,304.1691589355469,0.8191941976547241,0.6834893226623535,0.6592707633972168,293.1869812011719,297.1499938964844,293.1499938964844,0.033102162182331,-5578.63720703125,304.15338134765625,0.3346554636955261,0.062229249626398,0.3529079854488373,291.0700988769531,291.1499938964844,257.7021484375,256.6913146972656,279.1821594238281,293.2877502441406,291.0716552734375,1.0,0.6173491477966309,0.5850160121917725,0.5850160121917725,1.0,1.0,-2.0430965423583984,0.8099903464317322,1.2331061363220217,0.3476756513118744,0.0,0.0,0.8455503582954407,413.2430725097656,410.0,29.55121803283692,-24500.357421875,1922.1678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433898925781,309.8001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,34983.2421875,34200.0,0.0,0.0,0.5576640367507935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6076220273971558,1.6076456308364868,-2.360548205615487e-05,0.0,0.0005659580929204,0.0,0.0,494.9219055175781,0.0,0.0,0.0,0.8840320706367493,4.0,0.0,1.0
639360,293.29296875,297.1499938964844,293.1499938964844,0.1440597921609878,-3070.1640625,304.163818359375,0.5450105667114258,0.1990835070610046,0.1358281821012497,293.3602294921875,297.1499938964844,293.1499938964844,0.0707928463816642,-1843.8328857421875,304.1698913574219,0.4262057244777679,0.105607695877552,0.1164796948432922,293.2405700683594,297.1499938964844,293.1499938964844,0.455237329006195,-5932.37109375,304.1632080078125,0.7505618929862976,0.5217146277427673,0.3749544024467468,293.26629638671875,297.1499938964844,293.1499938964844,0.6356363892555237,-10413.845703125,304.1686096191406,0.8186026811599731,0.6820555925369263,0.6579336524009705,293.18634033203125,297.1499938964844,293.1499938964844,0.0328208617866039,-5555.275390625,304.1532592773437,0.3337186276912689,0.0618842206895351,0.3513869047164917,291.06903076171875,291.1499938964844,257.7486877441406,256.7299499511719,279.18231201171875,293.2869567871094,291.0692138671875,1.0,0.6165682077407837,0.5866438150405884,0.5866438150405884,1.0,1.0,-2.034311532974243,0.8075276017189026,1.2267838716506958,0.3470422923564911,0.0,0.0,0.8509390354156494,413.2153625488281,410.0,13.07044506072998,-24367.392578125,1909.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38983154296875,309.7481994628906,278.1499938964844,0.0,18000.0,313.1499938964844,34149.5,34200.0,0.0,0.0,0.5576704144477844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5995272397994995,1.599550485610962,-2.3259282897925004e-05,0.0,0.0005659646121785,0.0,0.0,485.9017333984375,0.0,0.0,0.0,0.8932814598083496,4.0,0.0,1.0
639420,293.28955078125,297.1499938964844,293.1499938964844,0.1412607729434967,-3021.872802734375,304.16387939453125,0.5418151021003723,0.1961517333984375,0.1339824050664901,293.35809326171875,297.1499938964844,293.1499938964844,0.0666979625821113,-1766.5997314453125,304.1700744628906,0.4179748594760895,0.1007154136896133,0.1118421182036399,293.2398681640625,297.1499938964844,293.1499938964844,0.4518133401870727,-5896.71044921875,304.16455078125,0.7494907975196838,0.5195615291595459,0.3734743893146515,293.26580810546875,297.1499938964844,293.1499938964844,0.6308005452156067,-10350.90625,304.1705017089844,0.8174324631690979,0.6792050004005432,0.6552861332893372,293.18511962890625,297.1499938964844,293.1499938964844,0.0321403294801712,-5496.23828125,304.1533203125,0.3318859338760376,0.0612099133431911,0.3484097719192505,291.0965881347656,291.1499938964844,257.8407592773437,256.8063049316406,279.1825561523437,293.2852783203125,291.09869384765625,1.0,0.6150320172309875,0.5899131894111633,0.5899131894111633,1.0,1.0,-2.017042636871338,0.8026829361915588,1.2143596410751345,0.3457857370376587,0.0,0.0,0.856519877910614,413.1488342285156,410.0,35.54844665527344,-24254.734375,1885.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235168457031,309.735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,34050.9921875,34200.0,0.0,0.0,0.5575217604637146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.615893006324768,1.6159166097640991,-2.3556556698167697e-05,0.0,0.0005658137379214,0.0,0.0,498.3167114257813,0.0,0.0,0.0,0.9006221890449524,4.0,0.0,1.0
639480,293.28955078125,297.1499938964844,293.1499938964844,0.1412607729434967,-3021.872802734375,304.16387939453125,0.5418151021003723,0.1961517333984375,0.1339824050664901,293.35809326171875,297.1499938964844,293.1499938964844,0.0666979625821113,-1766.5997314453125,304.1700744628906,0.4179748594760895,0.1007154136896133,0.1118421182036399,293.2398681640625,297.1499938964844,293.1499938964844,0.4518133401870727,-5896.71044921875,304.16455078125,0.7494907975196838,0.5195615291595459,0.3734743893146515,293.26580810546875,297.1499938964844,293.1499938964844,0.6308005452156067,-10350.90625,304.1705017089844,0.8174324631690979,0.6792050004005432,0.6552861332893372,293.18511962890625,297.1499938964844,293.1499938964844,0.0321403294801712,-5496.23828125,304.1533203125,0.3318859338760376,0.0612099133431911,0.3484097719192505,291.0965881347656,291.1499938964844,257.8407592773437,256.8063049316406,279.1825561523437,293.2852783203125,291.09869384765625,1.0,0.6150320172309875,0.5899131894111633,0.5899131894111633,1.0,1.0,-2.017042636871338,0.8026829361915588,1.2143596410751345,0.3457857370376587,0.0,0.0,0.856519877910614,413.1488342285156,410.0,35.54844665527344,-24254.734375,1885.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235168457031,309.735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,34050.9921875,34200.0,0.0,0.0,0.5575217604637146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.615893006324768,1.6159166097640991,-2.3556556698167697e-05,0.0,0.0005658137379214,0.0,0.0,498.3167114257813,0.0,0.0,0.0,0.9006221890449524,4.0,0.0,1.0
639540,293.2861022949219,297.1499938964844,293.1499938964844,0.1384705901145935,-2973.421630859375,304.1639099121094,0.5387156009674072,0.1933178752660751,0.132198616862297,293.35565185546875,297.1499938964844,293.1499938964844,0.0625973641872406,-1690.38134765625,304.17022705078125,0.410244733095169,0.0959409102797508,0.1073114946484565,293.2392272949219,297.1499938964844,293.1499938964844,0.4480814635753631,-5857.79541015625,304.1658935546875,0.7484276294708252,0.5174131393432617,0.3719968199729919,293.2654113769531,297.1499938964844,293.1499938964844,0.6255173087120056,-10282.150390625,304.1724548339844,0.81625896692276,0.6763515472412109,0.6526349782943726,293.1839599609375,297.1499938964844,293.1499938964844,0.031452115625143,-5435.66845703125,304.1533508300781,0.3301064968109131,0.0605563297867774,0.345522791147232,291.132568359375,291.1499938964844,257.9315185546875,256.88134765625,279.1827697753906,293.2835388183594,291.1347351074219,1.0,0.613530158996582,0.5932021737098694,0.5932021737098694,1.0,1.0,-2.0001156330108643,0.7979214787483215,1.2021939754486084,0.3445320427417755,0.0,0.0,0.856445848941803,413.07861328125,410.0,46.09617233276367,-24133.87890625,1861.3162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30084228515625,309.7432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,34161.12109375,33120.0,0.0,0.0,0.5571132898330688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6214606761932373,1.621484398841858,-2.369091635046061e-05,0.0,0.0005653991247527,0.0,0.0,503.0702209472656,0.0,0.0,0.0,0.8881334066390991,4.0,0.0,1.0
639600,293.2861022949219,297.1499938964844,293.1499938964844,0.1384705901145935,-2973.421630859375,304.1639099121094,0.5387156009674072,0.1933178752660751,0.132198616862297,293.35565185546875,297.1499938964844,293.1499938964844,0.0625973641872406,-1690.38134765625,304.17022705078125,0.410244733095169,0.0959409102797508,0.1073114946484565,293.2392272949219,297.1499938964844,293.1499938964844,0.4480814635753631,-5857.79541015625,304.1658935546875,0.7484276294708252,0.5174131393432617,0.3719968199729919,293.2654113769531,297.1499938964844,293.1499938964844,0.6255173087120056,-10282.150390625,304.1724548339844,0.81625896692276,0.6763515472412109,0.6526349782943726,293.1839599609375,297.1499938964844,293.1499938964844,0.031452115625143,-5435.66845703125,304.1533508300781,0.3301064968109131,0.0605563297867774,0.345522791147232,291.132568359375,291.1499938964844,257.9315185546875,256.88134765625,279.1827697753906,293.2835388183594,291.1347351074219,1.0,0.613530158996582,0.5932021737098694,0.5932021737098694,1.0,1.0,-2.0001156330108643,0.7979214787483215,1.2021939754486084,0.3445320427417755,0.0,0.0,0.856445848941803,413.07861328125,410.0,46.09617233276367,-24133.87890625,1861.3162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30084228515625,309.7432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,34161.12109375,33120.0,0.0,0.0,0.5571132898330688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6214606761932373,1.621484398841858,-2.369091635046061e-05,0.0,0.0005653991247527,0.0,0.0,503.0702209472656,0.0,0.0,0.0,0.8881334066390991,4.0,0.0,1.0
639660,293.2825927734375,297.1499938964844,293.1499938964844,0.1360171139240265,-2930.998046875,304.16339111328125,0.5357139706611633,0.1905799508094787,0.1304743736982345,293.352783203125,297.1499938964844,293.1499938964844,0.0586772970855236,-1618.9951171875,304.1700134277344,0.402761697769165,0.0913073197007179,0.1029047444462776,293.238525390625,297.1499938964844,293.1499938964844,0.4451334178447723,-5827.64501953125,304.16558837890625,0.7473834156990051,0.5152973532676697,0.3705362379550934,293.2648620605469,297.1499938964844,293.1499938964844,0.6212773323059082,-10228.232421875,304.172119140625,0.8150951862335205,0.673538088798523,0.6500096321105957,293.1828308105469,297.1499938964844,293.1499938964844,0.0308697540313005,-5385.11962890625,304.1532287597656,0.3283813893795013,0.059923879802227,0.3427251577377319,291.14825439453125,291.1499938964844,258.0208740234375,256.9550476074219,279.18292236328125,293.2816772460937,291.1502990722656,1.0,0.6120660901069641,0.5965022444725037,0.5965022444725037,1.0,1.0,-1.9835983514785769,0.7932682037353516,1.190330147743225,0.3432919383049011,0.0,0.0,0.8558805584907532,413.000244140625,410.0,34.218833923339844,-23954.7265625,1838.225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397521972656,309.75787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,33224.765625,33120.0,0.0,0.0,0.5560562610626221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5984129905700684,1.5984359979629517,-2.302851498825476e-05,0.0,0.0005643264157697,0.0,0.0,482.0126953125,0.0,0.0,0.0,0.8901354074478149,4.0,0.0,1.0
639720,293.2825927734375,297.1499938964844,293.1499938964844,0.1360171139240265,-2930.998046875,304.16339111328125,0.5357139706611633,0.1905799508094787,0.1304743736982345,293.352783203125,297.1499938964844,293.1499938964844,0.0586772970855236,-1618.9951171875,304.1700134277344,0.402761697769165,0.0913073197007179,0.1029047444462776,293.238525390625,297.1499938964844,293.1499938964844,0.4451334178447723,-5827.64501953125,304.16558837890625,0.7473834156990051,0.5152973532676697,0.3705362379550934,293.2648620605469,297.1499938964844,293.1499938964844,0.6212773323059082,-10228.232421875,304.172119140625,0.8150951862335205,0.673538088798523,0.6500096321105957,293.1828308105469,297.1499938964844,293.1499938964844,0.0308697540313005,-5385.11962890625,304.1532287597656,0.3283813893795013,0.059923879802227,0.3427251577377319,291.14825439453125,291.1499938964844,258.0208740234375,256.9550476074219,279.18292236328125,293.2816772460937,291.1502990722656,1.0,0.6120660901069641,0.5965022444725037,0.5965022444725037,1.0,1.0,-1.9835983514785769,0.7932682037353516,1.190330147743225,0.3432919383049011,0.0,0.0,0.8558805584907532,413.000244140625,410.0,34.218833923339844,-23954.7265625,1838.225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397521972656,309.75787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,33224.765625,33120.0,0.0,0.0,0.5560562610626221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5984129905700684,1.5984359979629517,-2.302851498825476e-05,0.0,0.0005643264157697,0.0,0.0,482.0126953125,0.0,0.0,0.0,0.8901354074478149,4.0,0.0,1.0
639780,293.2790832519531,297.1499938964844,293.1499938964844,0.1334298253059387,-2885.7119140625,304.1632385253906,0.5328086614608765,0.1879317611455917,0.1288070231676101,293.3495178222656,297.1499938964844,293.1499938964844,0.054723210632801,-1547.890869140625,304.169921875,0.3949879705905914,0.0868355855345726,0.098651684820652,293.23785400390625,297.1499938964844,293.1499938964844,0.4414840638637543,-5789.63330078125,304.1664428710937,0.7463545203208923,0.5131933093070984,0.3690888881683349,293.26434326171875,297.1499938964844,293.1499938964844,0.6160801649093628,-10160.80859375,304.17340087890625,0.8139374256134033,0.6707355380058289,0.6474050283432007,293.1817626953125,297.1499938964844,293.1499938964844,0.0302331261336803,-5328.212890625,304.1531982421875,0.3267118036746979,0.0593128688633441,0.3400206863880157,291.18328857421875,291.1499938964844,258.1087646484375,257.02734375,279.1830444335937,293.2797241210937,291.18536376953125,1.0,0.6106430888175964,0.5998106598854065,0.5998106598854065,1.0,1.0,-1.9675161838531487,0.7887330651283264,1.1787831783294678,0.3420732021331787,0.0,0.0,0.8490838408470154,412.9174499511719,410.0,44.10711669921875,-23837.435546875,1815.9046630859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40447998046875,309.8140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,33276.70703125,33120.0,0.0,0.0,0.5545267462730408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5867141485214231,1.5867369174957275,-2.2813987015979365e-05,0.0,0.0005627741920761,0.0,0.0,473.2514343261719,0.0,0.0,0.0,0.8844606280326843,4.0,0.0,1.0
639840,293.2790832519531,297.1499938964844,293.1499938964844,0.1334298253059387,-2885.7119140625,304.1632385253906,0.5328086614608765,0.1879317611455917,0.1288070231676101,293.3495178222656,297.1499938964844,293.1499938964844,0.054723210632801,-1547.890869140625,304.169921875,0.3949879705905914,0.0868355855345726,0.098651684820652,293.23785400390625,297.1499938964844,293.1499938964844,0.4414840638637543,-5789.63330078125,304.1664428710937,0.7463545203208923,0.5131933093070984,0.3690888881683349,293.26434326171875,297.1499938964844,293.1499938964844,0.6160801649093628,-10160.80859375,304.17340087890625,0.8139374256134033,0.6707355380058289,0.6474050283432007,293.1817626953125,297.1499938964844,293.1499938964844,0.0302331261336803,-5328.212890625,304.1531982421875,0.3267118036746979,0.0593128688633441,0.3400206863880157,291.18328857421875,291.1499938964844,258.1087646484375,257.02734375,279.1830444335937,293.2797241210937,291.18536376953125,1.0,0.6106430888175964,0.5998106598854065,0.5998106598854065,1.0,1.0,-1.9675161838531487,0.7887330651283264,1.1787831783294678,0.3420732021331787,0.0,0.0,0.8490838408470154,412.9174499511719,410.0,44.10711669921875,-23837.435546875,1815.9046630859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40447998046875,309.8140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,33276.70703125,33120.0,0.0,0.0,0.5545267462730408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5867141485214231,1.5867369174957275,-2.2813987015979365e-05,0.0,0.0005627741920761,0.0,0.0,473.2514343261719,0.0,0.0,0.0,0.8844606280326843,4.0,0.0,1.0
639900,293.27734375,297.1499938964844,293.1499938964844,0.1321855187416076,-2863.889404296875,304.1630859375,0.531390905380249,0.1866407096385955,0.127993956208229,293.3477783203125,297.1499938964844,293.1499938964844,0.0527795180678367,-1513.3643798828125,304.1698303222656,0.3906697034835815,0.0846453085541725,0.0965722277760505,293.2375183105469,297.1499938964844,293.1499938964844,0.4397104680538177,-5771.21533203125,304.16668701171875,0.7458429336547852,0.5121461153030396,0.3683674037456512,293.2640686035156,297.1499938964844,293.1499938964844,0.6135440468788147,-10128.044921875,304.1737365722656,0.8133570551872253,0.6693390011787415,0.6461048126220703,293.18121337890625,297.1499938964844,293.1499938964844,0.0299352295696735,-5300.88232421875,304.1531677246094,0.3258962035179138,0.0590148828923702,0.3387022614479065,291.1995544433594,291.1499938964844,258.1521301269531,257.0629577636719,279.1830749511719,293.2787475585937,291.201416015625,1.0,0.6099463105201721,0.6014688611030579,0.6014688611030579,1.0,1.0,-1.959612846374512,0.7864996790885925,1.173113226890564,0.3414675593376159,0.0,0.0,0.8441429138183594,412.8773498535156,410.0,44.16039276123047,-23771.189453125,1805.0030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44488525390625,309.8427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,33329.43359375,32040.0,0.0,0.0,0.5535734295845032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.577098369598389,1.577121019363403,-2.2641172108706087e-05,0.0,0.0005618066643364,0.0,0.0,466.1698913574219,0.0,0.0,0.0,0.8649107217788696,4.0,0.0,1.0
639960,293.27557373046875,297.1499938964844,293.1499938964844,0.131158098578453,-2846.1416015625,304.1625671386719,0.5299969911575317,0.1853720992803573,0.1271945834159851,293.3460388183594,297.1499938964844,293.1499938964844,0.0509482845664024,-1481.2904052734375,304.1695556640625,0.3859291672706604,0.0824829339981079,0.0945191979408264,293.2371520996094,297.1499938964844,293.1499938964844,0.438582181930542,-5760.03515625,304.1656799316406,0.7453349232673645,0.511108934879303,0.3676498830318451,293.2637634277344,297.1499938964844,293.1499938964844,0.6118780374526978,-10107.6259765625,304.17242431640625,0.8127778768539429,0.667955756187439,0.6448110938072205,293.1806945800781,297.1499938964844,293.1499938964844,0.0297170504927635,-5281.00537109375,304.1529846191406,0.3250927031040191,0.0587217435240745,0.3374050557613373,291.1993103027344,291.1499938964844,258.19512939453125,257.0982360839844,279.1831359863281,293.2777404785156,291.1992492675781,1.0,0.6092590689659119,0.6031286716461182,0.6031286716461182,1.0,1.0,-1.9518028497695925,0.7842894792556763,1.167513370513916,0.340864360332489,0.0,0.0,0.8407374024391174,412.8375244140625,410.0,20.248130798339844,-23636.98828125,1794.271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5010070800781,309.8480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,32496.2421875,32040.0,0.0,0.0,0.5523685812950134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5463371276855469,1.5463590621948242,-2.1869296688237227e-05,0.0,0.0005605838960036,0.0,0.0,440.8605651855469,0.0,0.0,0.0,0.8635050654411316,4.0,0.0,1.0
640020,293.2720947265625,297.1499938964844,293.1499938964844,0.1289097070693969,-2806.688232421875,304.1621398925781,0.5272825360298157,0.1828993707895279,0.1256372034549713,293.3425598144531,297.1499938964844,293.1499938964844,0.0471899583935737,-1415.7252197265625,304.1693115234375,0.3761823177337646,0.0782243087887764,0.0904824435710907,293.23638916015625,297.1499938964844,293.1499938964844,0.4355384111404419,-5728.59814453125,304.1655578613281,0.7443347573280334,0.5090543627738953,0.3662342131137848,293.2630615234375,297.1499938964844,293.1499938964844,0.6074968576431274,-10051.3935546875,304.1723022460937,0.8116296529769897,0.665216326713562,0.6422597765922546,293.1796875,297.1499938964844,293.1499938964844,0.0289690867066383,-5239.19384765625,304.1531982421875,0.3235203623771667,0.0581487827003002,0.334871232509613,291.2193603515625,291.1499938964844,258.27984619140625,257.1676940917969,279.1831970214844,293.27569580078125,291.2208251953125,1.0,0.6079139113426208,0.6064534187316895,0.6064534187316895,1.0,1.0,-1.9364765882492063,0.7799445986747742,1.1565320491790771,0.339670866727829,0.0,0.0,0.8303758502006531,412.7583923339844,410.0,28.811527252197266,-23509.58203125,1773.3314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.622802734375,309.9288024902344,278.1499938964844,0.0,18000.0,313.1499938964844,32351.724609375,32040.0,0.0,0.0,0.5495032668113708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5208863019943235,1.520907640457153,-2.1362575353123248e-05,0.0,0.0005576759576797,0.0,0.0,422.3056640625,0.0,0.0,0.0,0.8512800335884094,4.0,0.0,1.0
