time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640080,293.2720947265625,297.1499938964844,293.1499938964844,0.1289097070693969,-2806.688232421875,304.1621398925781,0.5272825360298157,0.1828993707895279,0.1256372034549713,293.3425598144531,297.1499938964844,293.1499938964844,0.0471899583935737,-1415.7252197265625,304.1693115234375,0.3761823177337646,0.0782243087887764,0.0904824435710907,293.23638916015625,297.1499938964844,293.1499938964844,0.4355384111404419,-5728.59814453125,304.1655578613281,0.7443347573280334,0.5090543627738953,0.3662342131137848,293.2630615234375,297.1499938964844,293.1499938964844,0.6074968576431274,-10051.3935546875,304.1723022460937,0.8116296529769897,0.665216326713562,0.6422597765922546,293.1796875,297.1499938964844,293.1499938964844,0.0289690867066383,-5239.19384765625,304.1531982421875,0.3235203623771667,0.0581487827003002,0.334871232509613,291.2193603515625,291.1499938964844,258.27984619140625,257.1676940917969,279.1831970214844,293.27569580078125,291.2208251953125,1.0,0.6079139113426208,0.6064534187316895,0.6064534187316895,1.0,1.0,-1.9364765882492063,0.7799445986747742,1.1565320491790771,0.339670866727829,0.0,0.0,0.8303758502006531,412.7583923339844,410.0,28.811527252197266,-23509.58203125,1773.3314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.622802734375,309.9288024902344,278.1499938964844,0.0,18000.0,313.1499938964844,32351.724609375,32040.0,0.0,0.0,0.5495032668113708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5208863019943235,1.520907640457153,-2.1362575353123248e-05,0.0,0.0005576759576797,0.0,0.0,422.3056640625,0.0,0.0,0.0,0.8512800335884094,4.0,0.0,1.0
640140,293.26861572265625,297.1499938964844,293.1499938964844,0.1267449706792831,-2768.564697265625,304.16168212890625,0.5246578454971313,0.1805078089237213,0.1241310909390449,293.3391418457031,297.1499938964844,293.1499938964844,0.0434713289141655,-1351.4853515625,304.1690673828125,0.3661820292472839,0.0740354731678962,0.0865149945020675,293.2356872558594,297.1499938964844,293.1499938964844,0.4325225353240967,-5697.4296875,304.1653747558594,0.7433382272720337,0.5070052742958069,0.364823043346405,293.2624206542969,297.1499938964844,293.1499938964844,0.6031506061553955,-9995.5810546875,304.1720886230469,0.8104729056358337,0.662481427192688,0.6397143006324768,293.1787414550781,297.1499938964844,293.1499938964844,0.0283591486513614,-5186.29150390625,304.153076171875,0.321986436843872,0.0575919672846794,0.3324109315872192,291.2400207519531,291.1499938964844,258.3628845214844,257.2356872558594,279.1833190917969,293.27374267578125,291.24102783203125,1.0,0.6066023707389832,0.6097912788391113,0.6097912788391113,1.0,1.0,-1.9214224815368648,0.7756533622741699,1.145769119262695,0.3384736478328705,0.0,0.0,0.8169199228286743,412.6892395019531,410.0,27.10590934753418,-23358.328125,1752.947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7472839355469,309.9986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,32408.94921875,30960.0,0.0,0.0,0.5461187362670898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4890235662460327,1.4890443086624146,-2.079313890135381e-05,0.0,0.0005542410654015,0.0,0.0,400.5845947265625,0.0,0.0,0.0,0.8213742971420288,4.0,0.0,1.0
640200,293.26861572265625,297.1499938964844,293.1499938964844,0.1267449706792831,-2768.564697265625,304.16168212890625,0.5246578454971313,0.1805078089237213,0.1241310909390449,293.3391418457031,297.1499938964844,293.1499938964844,0.0434713289141655,-1351.4853515625,304.1690673828125,0.3661820292472839,0.0740354731678962,0.0865149945020675,293.2356872558594,297.1499938964844,293.1499938964844,0.4325225353240967,-5697.4296875,304.1653747558594,0.7433382272720337,0.5070052742958069,0.364823043346405,293.2624206542969,297.1499938964844,293.1499938964844,0.6031506061553955,-9995.5810546875,304.1720886230469,0.8104729056358337,0.662481427192688,0.6397143006324768,293.1787414550781,297.1499938964844,293.1499938964844,0.0283591486513614,-5186.29150390625,304.153076171875,0.321986436843872,0.0575919672846794,0.3324109315872192,291.2400207519531,291.1499938964844,258.3628845214844,257.2356872558594,279.1833190917969,293.27374267578125,291.24102783203125,1.0,0.6066023707389832,0.6097912788391113,0.6097912788391113,1.0,1.0,-1.9214224815368648,0.7756533622741699,1.145769119262695,0.3384736478328705,0.0,0.0,0.8169199228286743,412.6892395019531,410.0,27.10590934753418,-23358.328125,1752.947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7472839355469,309.9986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,32408.94921875,30960.0,0.0,0.0,0.5461187362670898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4890235662460327,1.4890443086624146,-2.079313890135381e-05,0.0,0.0005542410654015,0.0,0.0,400.5845947265625,0.0,0.0,0.0,0.8213742971420288,4.0,0.0,1.0
640260,293.26519775390625,297.1499938964844,293.1499938964844,0.1249718442559242,-2737.723876953125,304.1607666015625,0.5221267938613892,0.17819844186306,0.1226761490106582,293.3358459472656,297.1499938964844,293.1499938964844,0.0399499163031578,-1291.313720703125,304.1685791015625,0.355995237827301,0.0699158012866973,0.0826117470860481,293.2349548339844,297.1499938964844,293.1499938964844,0.430618017911911,-5678.5625,304.1635131835937,0.7423553466796875,0.5049868822097778,0.3634283244609833,293.2616577148437,297.1499938964844,293.1499938964844,0.6003199219703674,-9960.869140625,304.1695251464844,0.8093198537826538,0.6597893238067627,0.637198805809021,293.17779541015625,297.1499938964844,293.1499938964844,0.0280505437403917,-5152.2080078125,304.152587890625,0.3204910457134247,0.05705102160573,0.3300211727619171,291.2316589355469,291.1499938964844,258.4441223144531,257.3022155761719,279.18341064453125,293.27178955078125,291.2322998046875,1.0,0.6053231358528137,0.6131381988525391,0.6131381988525391,1.0,1.0,-1.906673789024353,0.7714279294013977,1.1352459192276,0.3372782170772552,0.0,0.0,0.8067857027053833,412.6221923828125,410.0,4.505979537963867,-23138.892578125,1733.127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89630126953125,310.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,31374.369140625,30960.0,0.0,0.0,0.5419421195983887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4367533922195437,1.4367730617523191,-1.9630499082268216e-05,0.0,0.0005500023835338,0.0,0.0,363.3987121582031,0.0,0.0,0.0,0.8098207712173462,4.0,0.0,1.0
640320,293.26519775390625,297.1499938964844,293.1499938964844,0.1249718442559242,-2737.723876953125,304.1607666015625,0.5221267938613892,0.17819844186306,0.1226761490106582,293.3358459472656,297.1499938964844,293.1499938964844,0.0399499163031578,-1291.313720703125,304.1685791015625,0.355995237827301,0.0699158012866973,0.0826117470860481,293.2349548339844,297.1499938964844,293.1499938964844,0.430618017911911,-5678.5625,304.1635131835937,0.7423553466796875,0.5049868822097778,0.3634283244609833,293.2616577148437,297.1499938964844,293.1499938964844,0.6003199219703674,-9960.869140625,304.1695251464844,0.8093198537826538,0.6597893238067627,0.637198805809021,293.17779541015625,297.1499938964844,293.1499938964844,0.0280505437403917,-5152.2080078125,304.152587890625,0.3204910457134247,0.05705102160573,0.3300211727619171,291.2316589355469,291.1499938964844,258.4441223144531,257.3022155761719,279.18341064453125,293.27178955078125,291.2322998046875,1.0,0.6053231358528137,0.6131381988525391,0.6131381988525391,1.0,1.0,-1.906673789024353,0.7714279294013977,1.1352459192276,0.3372782170772552,0.0,0.0,0.8067857027053833,412.6221923828125,410.0,4.505979537963867,-23138.892578125,1733.127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89630126953125,310.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,31374.369140625,30960.0,0.0,0.0,0.5419421195983887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4367533922195437,1.4367730617523191,-1.9630499082268216e-05,0.0,0.0005500023835338,0.0,0.0,363.3987121582031,0.0,0.0,0.0,0.8098207712173462,4.0,0.0,1.0
640380,293.2618103027344,297.1499938964844,293.1499938964844,0.1230739429593086,-2704.21484375,304.16033935546875,0.5196854472160339,0.1759649366140365,0.1212698519229888,293.3325500488281,297.1499938964844,293.1499938964844,0.0364124439656734,-1230.4296875,304.16827392578125,0.3457198441028595,0.065871812403202,0.0787778198719024,293.2342529296875,297.1499938964844,293.1499938964844,0.4280961453914642,-5652.53662109375,304.1632080078125,0.7413807511329651,0.502973198890686,0.3620434701442718,293.2609558105469,297.1499938964844,293.1499938964844,0.5966714024543762,-9914.044921875,304.1690979003906,0.8081640005111694,0.6571031212806702,0.6347021460533142,293.17694091796875,297.1499938964844,293.1499938964844,0.0277237687259912,-5111.93701171875,304.1522521972656,0.3190292716026306,0.0565241500735282,0.3276958763599396,291.2414855957031,291.1499938964844,258.5235595703125,257.3672180175781,279.1835632324219,293.2699279785156,291.2418518066406,1.0,0.6040747761726379,0.6165010929107666,0.6165010929107666,1.0,1.0,-1.8922039270401,0.7672562003135681,1.1249476671218872,0.3360809981822967,0.0,0.0,0.793881893157959,412.5599670410156,410.0,9.57318115234375,-22981.443359375,1713.8348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03271484375,310.1181640625,278.1499938964844,0.0,18000.0,313.1499938964844,31345.751953125,30960.0,0.0,0.0,0.5373139381408691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4028631448745728,1.4028822183609009,-1.9039640392293226e-05,0.0,0.0005453053745441,0.0,0.0,342.4087829589844,0.0,0.0,0.0,0.7940264344215393,4.0,0.0,1.0
640440,293.2618103027344,297.1499938964844,293.1499938964844,0.1230739429593086,-2704.21484375,304.16033935546875,0.5196854472160339,0.1759649366140365,0.1212698519229888,293.3325500488281,297.1499938964844,293.1499938964844,0.0364124439656734,-1230.4296875,304.16827392578125,0.3457198441028595,0.065871812403202,0.0787778198719024,293.2342529296875,297.1499938964844,293.1499938964844,0.4280961453914642,-5652.53662109375,304.1632080078125,0.7413807511329651,0.502973198890686,0.3620434701442718,293.2609558105469,297.1499938964844,293.1499938964844,0.5966714024543762,-9914.044921875,304.1690979003906,0.8081640005111694,0.6571031212806702,0.6347021460533142,293.17694091796875,297.1499938964844,293.1499938964844,0.0277237687259912,-5111.93701171875,304.1522521972656,0.3190292716026306,0.0565241500735282,0.3276958763599396,291.2414855957031,291.1499938964844,258.5235595703125,257.3672180175781,279.1835632324219,293.2699279785156,291.2418518066406,1.0,0.6040747761726379,0.6165010929107666,0.6165010929107666,1.0,1.0,-1.8922039270401,0.7672562003135681,1.1249476671218872,0.3360809981822967,0.0,0.0,0.793881893157959,412.5599670410156,410.0,9.57318115234375,-22981.443359375,1713.8348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03271484375,310.1181640625,278.1499938964844,0.0,18000.0,313.1499938964844,31345.751953125,30960.0,0.0,0.0,0.5373139381408691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4028631448745728,1.4028822183609009,-1.9039640392293226e-05,0.0,0.0005453053745441,0.0,0.0,342.4087829589844,0.0,0.0,0.0,0.7940264344215393,4.0,0.0,1.0
640500,293.2601623535156,297.1499938964844,293.1499938964844,0.1221764534711837,-2688.37109375,304.1600952148437,0.51849764585495,0.1748764663934707,0.1205843985080719,293.3309326171875,297.1499938964844,293.1499938964844,0.0346983112394809,-1200.7020263671875,304.1680908203125,0.3405834138393402,0.0638821795582771,0.0768902674317359,293.23394775390625,297.1499938964844,293.1499938964844,0.4269286096096039,-5640.54248046875,304.1629333496094,0.7408940196037292,0.5019680261611938,0.3613510727882385,293.2606201171875,297.1499938964844,293.1499938964844,0.5949751734733582,-9892.3759765625,304.168701171875,0.8075813055038452,0.6557617783546448,0.6334533095359802,293.176513671875,297.1499938964844,293.1499938964844,0.0275630131363868,-5093.1328125,304.15216064453125,0.3183090984821319,0.0562654137611389,0.3265547752380371,291.2439880371094,291.1499938964844,258.56256103515625,257.3991394042969,279.18365478515625,293.2690124511719,291.2441711425781,1.0,0.6034612655639648,0.6181892156600952,0.6181892156600952,1.0,1.0,-1.8850600719451904,0.7651852369308472,1.1198748350143433,0.3354793787002563,0.0,0.0,0.7873495221138,412.5309753417969,410.0,7.772584438323975,-22894.705078125,1704.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0954895019531,310.1457824707031,278.1499938964844,0.0,18000.0,313.1499938964844,31350.783203125,29880.0,0.0,0.0,0.5348532795906067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3851264715194702,1.3851451873779297,-1.874049485195428e-05,0.0,0.0005428080912679,0.0,0.0,331.83544921875,0.0,0.0,0.0,0.7708626389503479,4.0,0.0,1.0
640560,293.25848388671875,297.1499938964844,293.1499938964844,0.1214943155646324,-2676.673828125,304.15948486328125,0.5173312425613403,0.1738064587116241,0.1199101656675338,293.3292541503906,297.1499938964844,293.1499938964844,0.0331018753349781,-1173.02587890625,304.1676940917969,0.3354609310626983,0.0619156658649444,0.075023241341114,293.2336120605469,297.1499938964844,293.1499938964844,0.4264580607414245,-5636.3916015625,304.1614074707031,0.7404096126556396,0.5009706616401672,0.3606611490249634,293.26025390625,297.1499938964844,293.1499938964844,0.5942237973213196,-9884.1240234375,304.1666564941406,0.8069978952407837,0.6544316411018372,0.6322089433670044,293.1761169433594,297.1499938964844,293.1499938964844,0.0274411831051111,-5082.03857421875,304.1519775390625,0.3175953030586242,0.0560096092522144,0.3254262208938598,291.2283630371094,291.1499938964844,258.6010437011719,257.4306640625,279.1837158203125,293.2680969238281,291.22625732421875,1.0,0.6028545498847961,0.6198802590370178,0.6198802590370178,1.0,1.0,-1.877983450889588,0.76312655210495,1.114856839179993,0.3348766267299652,0.0,0.0,0.7835252285003662,412.5018615722656,410.0,-19.797208786010746,-22735.904296875,1695.0206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1666259765625,310.1420593261719,278.1499938964844,0.0,18000.0,313.1499938964844,30446.056640625,29880.0,0.0,0.0,0.5321807265281677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3499321937561035,1.349950075149536,-1.7951362679013982e-05,0.0,0.0005400957888923,0.0,0.0,309.0270690917969,0.0,0.0,0.0,0.7675282955169678,4.0,0.0,1.0
640620,293.2552185058594,297.1499938964844,293.1499938964844,0.1198659688234329,-2647.938232421875,304.1590576171875,0.5150657296180725,0.1717205196619033,0.1185965090990066,293.3258361816406,297.1499938964844,293.1499938964844,0.0299138259142637,-1116.025390625,304.1671142578125,0.3252993822097778,0.0580679662525653,0.0713641345500946,293.2329406738281,297.1499938964844,293.1499938964844,0.424498438835144,-5616.27734375,304.1609191894531,0.7394532561302185,0.4989866912364959,0.3592953383922577,293.259521484375,297.1499938964844,293.1499938964844,0.5913708209991455,-9847.638671875,304.1659240722656,0.8058364391326904,0.6517879366874695,0.6297487020492554,293.1753234863281,297.1499938964844,293.1499938964844,0.0271017849445343,-5048.68115234375,304.1518859863281,0.3161889612674713,0.0555074103176593,0.3232091665267944,291.2239990234375,291.1499938964844,258.67657470703125,257.4925842285156,279.183837890625,293.2662353515625,291.2240905761719,1.0,0.6016640663146973,0.6232684254646301,0.6232684254646301,1.0,1.0,-1.864079236984253,0.7590657472610474,1.1050134897232056,0.3336794674396515,0.0,0.0,0.7742810845375061,412.44085693359375,410.0,-5.442142963409424,-22589.16796875,1676.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2904357910156,310.2069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,30207.06640625,29880.0,0.0,0.0,0.5266162157058716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321895718574524,1.3219131231307983,-1.74424349097535e-05,0.0,0.0005344485398381,0.0,0.0,292.9135131835937,0.0,0.0,0.0,0.7543015480041504,4.0,0.0,1.0
640680,293.2552185058594,297.1499938964844,293.1499938964844,0.1198659688234329,-2647.938232421875,304.1590576171875,0.5150657296180725,0.1717205196619033,0.1185965090990066,293.3258361816406,297.1499938964844,293.1499938964844,0.0299138259142637,-1116.025390625,304.1671142578125,0.3252993822097778,0.0580679662525653,0.0713641345500946,293.2329406738281,297.1499938964844,293.1499938964844,0.424498438835144,-5616.27734375,304.1609191894531,0.7394532561302185,0.4989866912364959,0.3592953383922577,293.259521484375,297.1499938964844,293.1499938964844,0.5913708209991455,-9847.638671875,304.1659240722656,0.8058364391326904,0.6517879366874695,0.6297487020492554,293.1753234863281,297.1499938964844,293.1499938964844,0.0271017849445343,-5048.68115234375,304.1518859863281,0.3161889612674713,0.0555074103176593,0.3232091665267944,291.2239990234375,291.1499938964844,258.67657470703125,257.4925842285156,279.183837890625,293.2662353515625,291.2240905761719,1.0,0.6016640663146973,0.6232684254646301,0.6232684254646301,1.0,1.0,-1.864079236984253,0.7590657472610474,1.1050134897232056,0.3336794674396515,0.0,0.0,0.7742810845375061,412.44085693359375,410.0,-5.442142963409424,-22589.16796875,1676.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2904357910156,310.2069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,30207.06640625,29880.0,0.0,0.0,0.5266162157058716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321895718574524,1.3219131231307983,-1.74424349097535e-05,0.0,0.0005344485398381,0.0,0.0,292.9135131835937,0.0,0.0,0.0,0.7543015480041504,4.0,0.0,1.0
640740,293.2520446777344,297.1499938964844,293.1499938964844,0.1182696223258972,-2619.638916015625,304.15869140625,0.5128821134567261,0.1697028279304504,0.1173256784677505,293.322021484375,297.1499938964844,293.1499938964844,0.0269023813307285,-1060.3892822265625,304.1663818359375,0.3152789771556854,0.0543867424130439,0.0678430199623107,293.232421875,297.1499938964844,293.1499938964844,0.4224444329738617,-5595.060546875,304.16070556640625,0.7384957671165466,0.4969945251941681,0.3579240143299103,293.2589416503906,297.1499938964844,293.1499938964844,0.588394045829773,-9809.279296875,304.1655578613281,0.8046614527702332,0.6491315960884094,0.6272774934768677,293.174560546875,297.1499938964844,293.1499938964844,0.0267125274986028,-5015.13671875,304.15191650390625,0.314807653427124,0.0550168864428997,0.3210436701774597,291.2234191894531,291.1499938964844,258.75,257.55291748046875,279.1839294433594,293.2643737792969,291.2231750488281,1.0,0.6005023717880249,0.6266650557518005,0.6266650557518005,1.0,1.0,-1.8504565954208367,0.7550598978996277,1.095396637916565,0.3324838578701019,0.0,0.0,0.764477014541626,412.3812561035156,410.0,-3.354663610458374,-22420.333984375,1658.953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3825378417969,310.2413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,30185.1484375,28800.0,0.0,0.0,0.5209384560585022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2937538623809814,1.2937707901000977,-1.699048516456969e-05,0.0,0.0005286863306537,0.0,0.0,277.9179077148437,0.0,0.0,0.0,0.726473331451416,4.0,0.0,1.0
640800,293.2520446777344,297.1499938964844,293.1499938964844,0.1182696223258972,-2619.638916015625,304.15869140625,0.5128821134567261,0.1697028279304504,0.1173256784677505,293.322021484375,297.1499938964844,293.1499938964844,0.0269023813307285,-1060.3892822265625,304.1663818359375,0.3152789771556854,0.0543867424130439,0.0678430199623107,293.232421875,297.1499938964844,293.1499938964844,0.4224444329738617,-5595.060546875,304.16070556640625,0.7384957671165466,0.4969945251941681,0.3579240143299103,293.2589416503906,297.1499938964844,293.1499938964844,0.588394045829773,-9809.279296875,304.1655578613281,0.8046614527702332,0.6491315960884094,0.6272774934768677,293.174560546875,297.1499938964844,293.1499938964844,0.0267125274986028,-5015.13671875,304.15191650390625,0.314807653427124,0.0550168864428997,0.3210436701774597,291.2234191894531,291.1499938964844,258.75,257.55291748046875,279.1839294433594,293.2643737792969,291.2231750488281,1.0,0.6005023717880249,0.6266650557518005,0.6266650557518005,1.0,1.0,-1.8504565954208367,0.7550598978996277,1.095396637916565,0.3324838578701019,0.0,0.0,0.764477014541626,412.3812561035156,410.0,-3.354663610458374,-22420.333984375,1658.953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3825378417969,310.2413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,30185.1484375,28800.0,0.0,0.0,0.5209384560585022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2937538623809814,1.2937707901000977,-1.699048516456969e-05,0.0,0.0005286863306537,0.0,0.0,277.9179077148437,0.0,0.0,0.0,0.726473331451416,4.0,0.0,1.0
640860,293.2489013671875,297.1499938964844,293.1499938964844,0.1170013919472694,-2597.586669921875,304.1579284667969,0.5107825398445129,0.1677553653717041,0.1160980835556984,293.31805419921875,297.1499938964844,293.1499938964844,0.0241481401026248,-1007.9379272460938,304.1654968261719,0.305007666349411,0.0508309416472911,0.0644758269190788,293.2318420410156,297.1499938964844,293.1499938964844,0.4213815629482269,-5584.87744140625,304.15899658203125,0.7375485301017761,0.4950233399868011,0.3565617799758911,293.2582702636719,297.1499938964844,293.1499938964844,0.5867738127708435,-9789.8857421875,304.1632080078125,0.8034960031509399,0.6465062499046326,0.6248242855072021,293.1738586425781,297.1499938964844,293.1499938964844,0.0264440551400184,-4992.65185546875,304.1517333984375,0.3134483397006988,0.0545389652252197,0.3189305067062378,291.19586181640625,291.1499938964844,258.8217163085937,257.6117553710937,279.1840209960937,293.2624816894531,291.19580078125,1.0,0.5993722081184387,0.6300691366195679,0.6300691366195679,1.0,1.0,-1.8371883630752563,0.751143753528595,1.0860445499420166,0.3313050270080566,0.0,0.0,0.7605154514312744,412.3172302246094,410.0,-20.36634063720703,-22197.787109375,1641.7264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4710998535156,310.2441101074219,278.1499938964844,0.0,18000.0,313.1499938964844,29055.025390625,28800.0,0.0,0.0,0.514936089515686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2550164461135864,1.2550325393676758,-1.6135354599100538e-05,0.0,0.0005225946661084,0.0,0.0,255.3669586181641,0.0,0.0,0.0,0.7212609052658081,4.0,0.0,1.0
640920,293.2489013671875,297.1499938964844,293.1499938964844,0.1170013919472694,-2597.586669921875,304.1579284667969,0.5107825398445129,0.1677553653717041,0.1160980835556984,293.31805419921875,297.1499938964844,293.1499938964844,0.0241481401026248,-1007.9379272460938,304.1654968261719,0.305007666349411,0.0508309416472911,0.0644758269190788,293.2318420410156,297.1499938964844,293.1499938964844,0.4213815629482269,-5584.87744140625,304.15899658203125,0.7375485301017761,0.4950233399868011,0.3565617799758911,293.2582702636719,297.1499938964844,293.1499938964844,0.5867738127708435,-9789.8857421875,304.1632080078125,0.8034960031509399,0.6465062499046326,0.6248242855072021,293.1738586425781,297.1499938964844,293.1499938964844,0.0264440551400184,-4992.65185546875,304.1517333984375,0.3134483397006988,0.0545389652252197,0.3189305067062378,291.19586181640625,291.1499938964844,258.8217163085937,257.6117553710937,279.1840209960937,293.2624816894531,291.19580078125,1.0,0.5993722081184387,0.6300691366195679,0.6300691366195679,1.0,1.0,-1.8371883630752563,0.751143753528595,1.0860445499420166,0.3313050270080566,0.0,0.0,0.7605154514312744,412.3172302246094,410.0,-20.36634063720703,-22197.787109375,1641.7264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4710998535156,310.2441101074219,278.1499938964844,0.0,18000.0,313.1499938964844,29055.025390625,28800.0,0.0,0.0,0.514936089515686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2550164461135864,1.2550325393676758,-1.6135354599100538e-05,0.0,0.0005225946661084,0.0,0.0,255.3669586181641,0.0,0.0,0.0,0.7212609052658081,4.0,0.0,1.0
640980,293.2458190917969,297.1499938964844,293.1499938964844,0.1155182123184204,-2571.140625,304.1577453613281,0.5088014602661133,0.165869727730751,0.114905446767807,293.31573486328125,297.1499938964844,293.1499938964844,0.0228043869137763,-980.936279296875,304.1223449707031,0.2996247112751007,0.050000000745058,0.0628337636590004,293.2313842773437,297.1499938964844,293.1499938964844,0.4193971455097198,-5564.1552734375,304.1592712402344,0.7366601228713989,0.4930402040481567,0.3551931083202362,293.2577819824219,297.1499938964844,293.1499938964844,0.5839234590530396,-9752.6220703125,304.1635131835937,0.8024006485939026,0.6438658833503723,0.622364342212677,293.1732177734375,297.1499938964844,293.1499938964844,0.0260868500918149,-4959.99658203125,304.1517333984375,0.3121208846569061,0.0540645197033882,0.3168102204799652,291.1946716308594,291.1499938964844,258.8921203613281,257.669189453125,279.1836242675781,293.2611389160156,291.19415283203125,1.0,0.5983380675315857,0.6334247589111328,0.6334247589111328,1.0,1.0,-1.8260250091552728,0.7480900287628174,1.077934980392456,0.3305113911628723,0.0,0.0,0.7545430660247803,412.0868225097656,410.0,-9.694069862365724,-22062.125,1626.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5163879394531,310.256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,28992.421875,28800.0,0.0,0.0,0.5090934038162231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237579584121704,1.2375954389572144,-1.585726931807585e-05,0.0,0.0005166651098988,0.0,0.0,246.74533081054688,0.0,0.0,0.0,0.7132329940795898,4.0,0.0,1.0
641040,293.2458190917969,297.1499938964844,293.1499938964844,0.1155182123184204,-2571.140625,304.1577453613281,0.5088014602661133,0.165869727730751,0.114905446767807,293.31573486328125,297.1499938964844,293.1499938964844,0.0228043869137763,-980.936279296875,304.1223449707031,0.2996247112751007,0.050000000745058,0.0628337636590004,293.2313842773437,297.1499938964844,293.1499938964844,0.4193971455097198,-5564.1552734375,304.1592712402344,0.7366601228713989,0.4930402040481567,0.3551931083202362,293.2577819824219,297.1499938964844,293.1499938964844,0.5839234590530396,-9752.6220703125,304.1635131835937,0.8024006485939026,0.6438658833503723,0.622364342212677,293.1732177734375,297.1499938964844,293.1499938964844,0.0260868500918149,-4959.99658203125,304.1517333984375,0.3121208846569061,0.0540645197033882,0.3168102204799652,291.1946716308594,291.1499938964844,258.8921203613281,257.669189453125,279.1836242675781,293.2611389160156,291.19415283203125,1.0,0.5983380675315857,0.6334247589111328,0.6334247589111328,1.0,1.0,-1.8260250091552728,0.7480900287628174,1.077934980392456,0.3305113911628723,0.0,0.0,0.7545430660247803,412.0868225097656,410.0,-9.694069862365724,-22062.125,1626.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5163879394531,310.256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,28992.421875,28800.0,0.0,0.0,0.5090934038162231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237579584121704,1.2375954389572144,-1.585726931807585e-05,0.0,0.0005166651098988,0.0,0.0,246.74533081054688,0.0,0.0,0.0,0.7132329940795898,4.0,0.0,1.0
641100,293.24432373046875,297.1499938964844,293.1499938964844,0.1148317158222198,-2558.9453125,304.1575927734375,0.5078485608100891,0.1649533957242965,0.1143228933215141,293.316650390625,297.1499938964844,293.1499938964844,0.0226214453577995,-978.5038452148438,304.0893249511719,0.2995999455451965,0.050000000745058,0.0628234297037124,293.231201171875,297.1499938964844,293.1499938964844,0.4185300469398498,-5555.21240234375,304.1591796875,0.7362281084060669,0.4920494258403778,0.3545044958591461,293.2575378417969,297.1499938964844,293.1499938964844,0.582667887210846,-9736.416015625,304.1633605957031,0.8018667697906494,0.6425460577011108,0.6211269497871399,293.1729431152344,297.1499938964844,293.1499938964844,0.0259184744209051,-4944.79296875,304.1517333984375,0.3114520311355591,0.053825307637453,0.3157317340373993,291.1903381347656,291.1499938964844,258.92681884765625,257.6974182128906,279.1834411621094,293.26104736328125,291.18963623046875,1.0,0.5978831648826599,0.635082483291626,0.635082483291626,1.0,1.0,-1.8214055299758911,0.7469595074653625,1.0744459629058838,0.3303194940090179,0.0,0.0,0.752289891242981,411.942626953125,410.0,-11.097131729125977,-21996.203125,1620.458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5226745605469,310.2489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,28967.3515625,27720.0,0.0,0.0,0.5062898993492126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2300236225128174,1.230039358139038,-1.5738376532681286e-05,0.0,0.0005138199194334,0.0,0.0,243.080078125,0.0,0.0,0.0,0.6948355436325073,4.0,0.0,1.0
641160,293.2427978515625,297.1499938964844,293.1499938964844,0.1143546178936958,-2550.85400390625,304.1570739746094,0.5069097876548767,0.1640558689832687,0.113752968609333,293.3188171386719,297.1499938964844,293.1499938964844,0.0224876105785369,-977.50927734375,304.0528564453125,0.2996001243591308,0.050000000745058,0.0628231614828109,293.23095703125,297.1499938964844,293.1499938964844,0.418369323015213,-5554.26953125,304.15777587890625,0.7357891201972961,0.491067498922348,0.3538202941417694,293.2572631835937,297.1499938964844,293.1499938964844,0.5823683738708496,-9733.876953125,304.16143798828125,0.801323652267456,0.6412385106086731,0.6198967695236206,293.1726989746094,297.1499938964844,293.1499938964844,0.0258158352226018,-4937.07080078125,304.151611328125,0.3107694983482361,0.0535835660994052,0.3146522939205169,291.167236328125,291.1499938964844,258.961181640625,257.72528076171875,279.18341064453125,293.2612609863281,291.1640625,1.0,0.5974502563476562,0.6367508172988892,0.6367508172988892,1.0,1.0,-1.8168326616287231,0.7458404898643494,1.0709922313690186,0.3301292657852173,0.0,0.0,0.7532712817192078,411.83251953125,410.0,-39.72054672241211,-21855.630859375,1614.323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53192138671875,310.2045288085937,278.1499938964844,0.0,18000.0,313.1499938964844,28028.462890625,27720.0,0.0,0.0,0.5034427642822266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2070674896240234,1.207082748413086,-1.5186315977189224e-05,0.0,0.000510930432938,0.0,0.0,230.0497894287109,0.0,0.0,0.0,0.6970493197441101,4.0,0.0,1.0
641220,293.23980712890625,297.1499938964844,293.1499938964844,0.1130686923861503,-2527.941650390625,304.1568908691406,0.5050771832466125,0.162311390042305,0.1126487180590629,293.3261108398437,297.1499938964844,293.1499938964844,0.0220789574086666,-972.0523071289062,303.971923828125,0.2995915114879608,0.050000000745058,0.0628257542848587,293.2304992675781,297.1499938964844,293.1499938964844,0.416737824678421,-5537.2646484375,304.157958984375,0.7348995208740234,0.4891110956668854,0.3524679243564605,293.2567138671875,297.1499938964844,293.1499938964844,0.5800195932388306,-9703.130859375,304.16162109375,0.8002233505249023,0.6386358737945557,0.6174672842025757,293.1723022460937,297.1499938964844,293.1499938964844,0.0254771653562784,-4906.298828125,304.1516418457031,0.3093477189540863,0.0530869998037815,0.3124566078186035,291.1560974121094,291.1499938964844,259.0289611816406,257.7799987792969,279.1836853027344,293.2625427246094,291.1559753417969,1.0,0.5966309905052185,0.6401312351226807,0.6401312351226807,1.0,1.0,-1.8077640533447263,0.7436145544052124,1.0641494989395142,0.3297444880008697,0.0,0.0,0.7536597847938538,411.6870422363281,410.0,-15.880809783935549,-21771.19140625,1602.4256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5140686035156,310.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,27762.42578125,27720.0,0.0,0.0,0.4981104731559753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2052584886550903,1.2052735090255735,-1.5099650227057282e-05,0.0,0.0005055188084952,0.0,0.0,228.5670928955078,0.0,0.0,0.0,0.6957266926765442,4.0,0.0,1.0
641280,293.23980712890625,297.1499938964844,293.1499938964844,0.1130686923861503,-2527.941650390625,304.1568908691406,0.5050771832466125,0.162311390042305,0.1126487180590629,293.3261108398437,297.1499938964844,293.1499938964844,0.0220789574086666,-972.0523071289062,303.971923828125,0.2995915114879608,0.050000000745058,0.0628257542848587,293.2304992675781,297.1499938964844,293.1499938964844,0.416737824678421,-5537.2646484375,304.157958984375,0.7348995208740234,0.4891110956668854,0.3524679243564605,293.2567138671875,297.1499938964844,293.1499938964844,0.5800195932388306,-9703.130859375,304.16162109375,0.8002233505249023,0.6386358737945557,0.6174672842025757,293.1723022460937,297.1499938964844,293.1499938964844,0.0254771653562784,-4906.298828125,304.1516418457031,0.3093477189540863,0.0530869998037815,0.3124566078186035,291.1560974121094,291.1499938964844,259.0289611816406,257.7799987792969,279.1836853027344,293.2625427246094,291.1559753417969,1.0,0.5966309905052185,0.6401312351226807,0.6401312351226807,1.0,1.0,-1.8077640533447263,0.7436145544052124,1.0641494989395142,0.3297444880008697,0.0,0.0,0.7536597847938538,411.6870422363281,410.0,-15.880809783935549,-21771.19140625,1602.4256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5140686035156,310.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,27762.42578125,27720.0,0.0,0.0,0.4981104731559753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2052584886550903,1.2052735090255735,-1.5099650227057282e-05,0.0,0.0005055188084952,0.0,0.0,228.5670928955078,0.0,0.0,0.0,0.6957266926765442,4.0,0.0,1.0
641340,293.23687744140625,297.1499938964844,293.1499938964844,0.1117735728621482,-2504.705322265625,304.15673828125,0.5033003687858582,0.1606297343969345,0.1115859746932983,293.3360290527344,297.1499938964844,293.1499938964844,0.0216193292289972,-965.476806640625,303.8819580078125,0.2995732426643371,0.050000000745058,0.0628311187028884,293.23016357421875,297.1499938964844,293.1499938964844,0.4148553907871246,-5517.49658203125,304.158447265625,0.7339829802513123,0.4871391952037811,0.3511072397232055,293.2563171386719,297.1499938964844,293.1499938964844,0.5773250460624695,-9667.603515625,304.1622314453125,0.7990877032279968,0.6360112428665161,0.6150210499763489,293.17205810546875,297.1499938964844,293.1499938964844,0.025107117369771,-4871.892578125,304.1517028808594,0.3078372478485107,0.0525699742138385,0.3101845383644104,291.1528625488281,291.1499938964844,259.0954284667969,257.8334045410156,279.1842956542969,293.2648010253906,291.1525573730469,1.0,0.5958466529846191,0.6435880661010742,0.6435880661010742,1.0,1.0,-1.798648238182068,0.7413458824157715,1.0573023557662964,0.3293257653713226,0.0,0.0,0.7534700632095337,411.6119995117188,410.0,-8.261506080627441,-21659.763671875,1590.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4513244628906,310.1501159667969,278.1499938964844,0.0,18000.0,313.1499938964844,27734.080078125,26640.0,0.0,0.0,0.49339759349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2036464214324951,1.2036614418029783,-1.5069658729771618e-05,0.0,0.0005007358267903,0.0,0.0,227.7643585205078,0.0,0.0,0.0,0.679982602596283,4.0,0.0,1.0
641400,293.23687744140625,297.1499938964844,293.1499938964844,0.1117735728621482,-2504.705322265625,304.15673828125,0.5033003687858582,0.1606297343969345,0.1115859746932983,293.3360290527344,297.1499938964844,293.1499938964844,0.0216193292289972,-965.476806640625,303.8819580078125,0.2995732426643371,0.050000000745058,0.0628311187028884,293.23016357421875,297.1499938964844,293.1499938964844,0.4148553907871246,-5517.49658203125,304.158447265625,0.7339829802513123,0.4871391952037811,0.3511072397232055,293.2563171386719,297.1499938964844,293.1499938964844,0.5773250460624695,-9667.603515625,304.1622314453125,0.7990877032279968,0.6360112428665161,0.6150210499763489,293.17205810546875,297.1499938964844,293.1499938964844,0.025107117369771,-4871.892578125,304.1517028808594,0.3078372478485107,0.0525699742138385,0.3101845383644104,291.1528625488281,291.1499938964844,259.0954284667969,257.8334045410156,279.1842956542969,293.2648010253906,291.1525573730469,1.0,0.5958466529846191,0.6435880661010742,0.6435880661010742,1.0,1.0,-1.798648238182068,0.7413458824157715,1.0573023557662964,0.3293257653713226,0.0,0.0,0.7534700632095337,411.6119995117188,410.0,-8.261506080627441,-21659.763671875,1590.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4513244628906,310.1501159667969,278.1499938964844,0.0,18000.0,313.1499938964844,27734.080078125,26640.0,0.0,0.0,0.49339759349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2036464214324951,1.2036614418029783,-1.5069658729771618e-05,0.0,0.0005007358267903,0.0,0.0,227.7643585205078,0.0,0.0,0.0,0.679982602596283,4.0,0.0,1.0
641460,293.2340087890625,297.1499938964844,293.1499938964844,0.110772855579853,-2487.175537109375,304.1561889648437,0.5015883445739746,0.1590146273374557,0.1105651259422302,293.3475646972656,297.1499938964844,293.1499938964844,0.021200506016612,-960.2350463867188,303.78369140625,0.2995507419109344,0.050000000745058,0.0628377050161361,293.22979736328125,297.1499938964844,293.1499938964844,0.4138776063919067,-5507.927734375,304.1573486328125,0.7330610156059265,0.4851846396923065,0.3497540056705475,293.2558288574219,297.1499938964844,293.1499938964844,0.5758613348007202,-9649.560546875,304.16070556640625,0.7979447245597839,0.6334134936332703,0.6125897765159607,293.1719665527344,297.1499938964844,293.1499938964844,0.0248067360371351,-4845.65087890625,304.1516418457031,0.3062441945075989,0.052035242319107,0.3078339695930481,291.1239624023437,291.1499938964844,259.1605834960937,257.8855285644531,279.1849670410156,293.2677001953125,291.1240539550781,1.0,0.5950818657875061,0.6471195220947266,0.6471195220947266,1.0,1.0,-1.7895383834838867,0.7390562891960144,1.050482153892517,0.3288823366165161,0.0,0.0,0.7592263221740723,411.5691528320313,410.0,-21.73079299926757,-21492.625,1579.2125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3854064941406,310.0722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,26611.283203125,26640.0,0.0,0.0,0.4889748394489288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1911664009094238,1.1911810636520386,-1.463424905523425e-05,0.0,0.0004962473176419,0.0,0.0,219.408203125,0.0,0.0,0.0,0.6865143775939941,4.0,0.0,1.0
641520,293.2340087890625,297.1499938964844,293.1499938964844,0.110772855579853,-2487.175537109375,304.1561889648437,0.5015883445739746,0.1590146273374557,0.1105651259422302,293.3475646972656,297.1499938964844,293.1499938964844,0.021200506016612,-960.2350463867188,303.78369140625,0.2995507419109344,0.050000000745058,0.0628377050161361,293.22979736328125,297.1499938964844,293.1499938964844,0.4138776063919067,-5507.927734375,304.1573486328125,0.7330610156059265,0.4851846396923065,0.3497540056705475,293.2558288574219,297.1499938964844,293.1499938964844,0.5758613348007202,-9649.560546875,304.16070556640625,0.7979447245597839,0.6334134936332703,0.6125897765159607,293.1719665527344,297.1499938964844,293.1499938964844,0.0248067360371351,-4845.65087890625,304.1516418457031,0.3062441945075989,0.052035242319107,0.3078339695930481,291.1239624023437,291.1499938964844,259.1605834960937,257.8855285644531,279.1849670410156,293.2677001953125,291.1240539550781,1.0,0.5950818657875061,0.6471195220947266,0.6471195220947266,1.0,1.0,-1.7895383834838867,0.7390562891960144,1.050482153892517,0.3288823366165161,0.0,0.0,0.7592263221740723,411.5691528320313,410.0,-21.73079299926757,-21492.625,1579.2125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3854064941406,310.0722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,26611.283203125,26640.0,0.0,0.0,0.4889748394489288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1911664009094238,1.1911810636520386,-1.463424905523425e-05,0.0,0.0004962473176419,0.0,0.0,219.408203125,0.0,0.0,0.0,0.6865143775939941,4.0,0.0,1.0
641580,293.23114013671875,297.1499938964844,293.1499938964844,0.1095158457756042,-2464.385986328125,304.1562194824219,0.4999419152736664,0.1574638187885284,0.1095856875181198,293.36004638671875,297.1499938964844,293.1499938964844,0.0206837430596351,-952.1134643554688,303.67999267578125,0.2995258271694183,0.050000000745058,0.0628449842333793,293.2295227050781,297.1499938964844,293.1499938964844,0.4117579758167267,-5485.3720703125,304.1584167480469,0.7321325540542603,0.4832189977169037,0.3484009206295013,293.2554931640625,297.1499938964844,293.1499938964844,0.572856605052948,-9609.3662109375,304.1621398925781,0.7967934608459473,0.6308009624481201,0.6101604104042053,293.1719055175781,297.1499938964844,293.1499938964844,0.0243953540921211,-4806.21826171875,304.1517944335937,0.3045794069766998,0.0514864437282085,0.3054202198982239,291.1279602050781,291.1499938964844,259.2244567871094,257.9364013671875,279.18572998046875,293.27117919921875,291.1280822753906,1.0,0.5943288207054138,0.6507306098937988,0.6507306098937988,1.0,1.0,-1.780427098274231,0.7367423176765442,1.0436848402023315,0.3284138739109039,0.0,0.0,0.7618829011917114,411.5451965332031,410.0,-3.073423385620117,-21403.83984375,1567.7933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2848205566406,310.0164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,26567.927734375,26640.0,0.0,0.0,0.4852322340011596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1986761093139648,1.1986907720565796,-1.473342581448378e-05,0.0,0.0004924490349367,0.0,0.0,222.6505584716797,0.0,0.0,0.0,0.6897406578063965,4.0,0.0,1.0
641640,293.23114013671875,297.1499938964844,293.1499938964844,0.1095158457756042,-2464.385986328125,304.1562194824219,0.4999419152736664,0.1574638187885284,0.1095856875181198,293.36004638671875,297.1499938964844,293.1499938964844,0.0206837430596351,-952.1134643554688,303.67999267578125,0.2995258271694183,0.050000000745058,0.0628449842333793,293.2295227050781,297.1499938964844,293.1499938964844,0.4117579758167267,-5485.3720703125,304.1584167480469,0.7321325540542603,0.4832189977169037,0.3484009206295013,293.2554931640625,297.1499938964844,293.1499938964844,0.572856605052948,-9609.3662109375,304.1621398925781,0.7967934608459473,0.6308009624481201,0.6101604104042053,293.1719055175781,297.1499938964844,293.1499938964844,0.0243953540921211,-4806.21826171875,304.1517944335937,0.3045794069766998,0.0514864437282085,0.3054202198982239,291.1279602050781,291.1499938964844,259.2244567871094,257.9364013671875,279.18572998046875,293.27117919921875,291.1280822753906,1.0,0.5943288207054138,0.6507306098937988,0.6507306098937988,1.0,1.0,-1.780427098274231,0.7367423176765442,1.0436848402023315,0.3284138739109039,0.0,0.0,0.7618829011917114,411.5451965332031,410.0,-3.073423385620117,-21403.83984375,1567.7933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2848205566406,310.0164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,26567.927734375,26640.0,0.0,0.0,0.4852322340011596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1986761093139648,1.1986907720565796,-1.473342581448378e-05,0.0,0.0004924490349367,0.0,0.0,222.6505584716797,0.0,0.0,0.0,0.6897406578063965,4.0,0.0,1.0
641700,293.229736328125,297.1499938964844,293.1499938964844,0.1089150533080101,-2453.49267578125,304.1561889648437,0.4991434514522552,0.1567133963108062,0.1091115102171897,293.36651611328125,297.1499938964844,293.1499938964844,0.0204235762357711,-947.9505615234376,303.6259765625,0.2995128035545349,0.050000000745058,0.0628487840294838,293.2294006347656,297.1499938964844,293.1499938964844,0.4107148349285126,-5474.330078125,304.1587829589844,0.7316645979881287,0.4822341799736023,0.3477213978767395,293.25537109375,297.1499938964844,293.1499938964844,0.5713719725608826,-9589.6337890625,304.1626281738281,0.7962126135826111,0.6294917464256287,0.6089397668838501,293.17193603515625,297.1499938964844,293.1499938964844,0.0241903532296419,-4786.4833984375,304.1518249511719,0.3037220239639282,0.0512075088918209,0.3041926026344299,291.129150390625,291.1499938964844,259.25592041015625,257.9613647460937,279.1861267089844,293.2731018066406,291.1292724609375,1.0,0.5939548015594482,0.6525665521621704,0.6525665521621704,1.0,1.0,-1.775862693786621,0.7355722784996033,1.0402904748916626,0.3281676173210144,0.0,0.0,0.7631516456604004,411.5376281738281,410.0,-0.1439660489559173,-21352.685546875,1562.1055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2269287109375,309.98077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.943359375,25560.0,0.0,0.0,0.4836008846759796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202059984207153,1.2020747661590576,-1.4782535799895412e-05,0.0,0.0004907934344373,0.0,0.0,224.16896057128903,0.0,0.0,0.0,0.6762692928314209,4.0,0.0,1.0
641760,293.22833251953125,297.1499938964844,293.1499938964844,0.1085129901766777,-2446.55517578125,304.1557922363281,0.4983620643615722,0.1559803187847137,0.1086478307843208,293.373046875,297.1499938964844,293.1499938964844,0.0202071387320756,-945.1341552734376,303.5697326660156,0.2994997799396515,0.050000000745058,0.0628525912761688,293.229248046875,297.1499938964844,293.1499938964844,0.4103645980358124,-5471.20361328125,304.1578063964844,0.7311969995498657,0.4812558591365814,0.3470432162284851,293.25518798828125,297.1499938964844,293.1499938964844,0.5708231329917908,-9583.416015625,304.1612854003906,0.7956321835517883,0.6281920671463013,0.6077216863632202,293.17193603515625,297.1499938964844,293.1499938964844,0.0240451302379369,-4773.912109375,304.1517639160156,0.3028497099876404,0.0509262308478355,0.302953153848648,291.1114501953125,291.1499938964844,259.2870483398437,257.9859924316406,279.1865234375,293.27508544921875,291.1087951660156,1.0,0.5935823321342468,0.6544209718704224,0.6544209718704224,1.0,1.0,-1.7713067531585691,0.7343989610671997,1.0369077920913696,0.3279155492782593,0.0,0.0,0.7672964334487915,411.5306091308594,410.0,-27.68533706665039,-21220.91015625,1556.4427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1798095703125,309.90838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,25673.482421875,25560.0,0.0,0.0,0.4819667637348175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1875786781311035,1.1875931024551392,-1.4370342796610204e-05,0.0,0.0004891349817626,0.0,0.0,215.5382537841797,0.0,0.0,0.0,0.6822090148925781,4.0,0.0,1.0
