time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641820,293.2255249023437,297.1499938964844,293.1499938964844,0.107402853667736,-2426.400146484375,304.1557312011719,0.496853232383728,0.1545656323432922,0.1077534258365631,293.3863220214844,297.1499938964844,293.1499938964844,0.0196856297552585,-936.509765625,303.4550476074219,0.2994743585586548,0.050000000745058,0.0628600269556045,293.2289733886719,297.1499938964844,293.1499938964844,0.4083968698978424,-5450.32861328125,304.1585388183594,0.7302698493003845,0.4793079197406769,0.3456994891166687,293.2547912597656,297.1499938964844,293.1499938964844,0.5680266618728638,-9546.1328125,304.16229248046875,0.7944826483726501,0.6256070733070374,0.6053118705749512,293.1719970703125,297.1499938964844,293.1499938964844,0.0236381404101848,-4734.44580078125,304.15185546875,0.3010662794113159,0.0503583177924156,0.3004469871520996,291.10992431640625,291.1499938964844,259.3483581542969,258.0343933105469,279.187255859375,293.2792663574219,291.110595703125,1.0,0.5928435921669006,0.6581838726997375,0.6581838726997375,1.0,1.0,-1.76226544380188,0.7320612072944641,1.0302042961120603,0.3274044096469879,0.0,0.0,0.7732371091842651,411.51470947265625,410.0,-1.9169108867645264,-21158.431640625,1545.236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07476806640625,309.86334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,25440.16015625,25560.0,0.0,0.0,0.4791004657745361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2009910345077517,1.2010055780410769,-1.451211664971197e-05,0.0,0.0004862260830122,0.0,0.0,220.9136657714844,0.0,0.0,0.0,0.6878128051757812,4.0,0.0,1.0
641880,293.2255249023437,297.1499938964844,293.1499938964844,0.107402853667736,-2426.400146484375,304.1557312011719,0.496853232383728,0.1545656323432922,0.1077534258365631,293.3863220214844,297.1499938964844,293.1499938964844,0.0196856297552585,-936.509765625,303.4550476074219,0.2994743585586548,0.050000000745058,0.0628600269556045,293.2289733886719,297.1499938964844,293.1499938964844,0.4083968698978424,-5450.32861328125,304.1585388183594,0.7302698493003845,0.4793079197406769,0.3456994891166687,293.2547912597656,297.1499938964844,293.1499938964844,0.5680266618728638,-9546.1328125,304.16229248046875,0.7944826483726501,0.6256070733070374,0.6053118705749512,293.1719970703125,297.1499938964844,293.1499938964844,0.0236381404101848,-4734.44580078125,304.15185546875,0.3010662794113159,0.0503583177924156,0.3004469871520996,291.10992431640625,291.1499938964844,259.3483581542969,258.0343933105469,279.187255859375,293.2792663574219,291.110595703125,1.0,0.5928435921669006,0.6581838726997375,0.6581838726997375,1.0,1.0,-1.76226544380188,0.7320612072944641,1.0302042961120603,0.3274044096469879,0.0,0.0,0.7732371091842651,411.51470947265625,410.0,-1.9169108867645264,-21158.431640625,1545.236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07476806640625,309.86334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,25440.16015625,25560.0,0.0,0.0,0.4791004657745361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2009910345077517,1.2010055780410769,-1.451211664971197e-05,0.0,0.0004862260830122,0.0,0.0,220.9136657714844,0.0,0.0,0.0,0.6878128051757812,4.0,0.0,1.0
641940,293.2227478027344,297.1499938964844,293.1499938964844,0.1062672883272171,-2405.611328125,304.1557006835937,0.495419442653656,0.153216615319252,0.1068992316722869,293.399658203125,297.1499938964844,293.1499938964844,0.0191418211907148,-926.87060546875,303.33612060546875,0.2994561493396759,0.050000000745058,0.0628653913736343,293.228759765625,297.1499938964844,293.1499938964844,0.4061026275157928,-5425.88818359375,304.1595153808594,0.7293490171432495,0.477346658706665,0.3443458080291748,293.2545471191406,297.1499938964844,293.1499938964844,0.5647757053375244,-9502.671875,304.16357421875,0.7933405637741089,0.6230031251907349,0.6028839945793152,293.172119140625,297.1499938964844,293.1499938964844,0.0232290513813495,-4695.12109375,304.1488647460937,0.2995258271694183,0.050000000745058,0.2983048260211944,291.1184387207031,291.1499938964844,259.40838623046875,258.0816345214844,279.1878356933594,293.2838134765625,291.118896484375,1.0,0.5921258330345154,0.6620020866394043,0.6620020866394043,1.0,1.0,-1.7536929845809937,0.7299023866653442,1.0237905979156494,0.3269574344158172,0.0,0.0,0.7768452763557434,411.4573974609375,410.0,7.16431188583374,-21074.47265625,1534.5323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95709228515625,309.797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,25453.37890625,24480.0,0.0,0.0,0.4768143892288208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2111324071884155,1.2111470699310305,-1.4663652109447868e-05,0.0,0.0004839059838559,0.0,0.0,225.5189666748047,0.0,0.0,0.0,0.6774117946624756,4.0,0.0,1.0
642000,293.2227478027344,297.1499938964844,293.1499938964844,0.1062672883272171,-2405.611328125,304.1557006835937,0.495419442653656,0.153216615319252,0.1068992316722869,293.399658203125,297.1499938964844,293.1499938964844,0.0191418211907148,-926.87060546875,303.33612060546875,0.2994561493396759,0.050000000745058,0.0628653913736343,293.228759765625,297.1499938964844,293.1499938964844,0.4061026275157928,-5425.88818359375,304.1595153808594,0.7293490171432495,0.477346658706665,0.3443458080291748,293.2545471191406,297.1499938964844,293.1499938964844,0.5647757053375244,-9502.671875,304.16357421875,0.7933405637741089,0.6230031251907349,0.6028839945793152,293.172119140625,297.1499938964844,293.1499938964844,0.0232290513813495,-4695.12109375,304.1488647460937,0.2995258271694183,0.050000000745058,0.2983048260211944,291.1184387207031,291.1499938964844,259.40838623046875,258.0816345214844,279.1878356933594,293.2838134765625,291.118896484375,1.0,0.5921258330345154,0.6620020866394043,0.6620020866394043,1.0,1.0,-1.7536929845809937,0.7299023866653442,1.0237905979156494,0.3269574344158172,0.0,0.0,0.7768452763557434,411.4573974609375,410.0,7.16431188583374,-21074.47265625,1534.5323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95709228515625,309.797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,25453.37890625,24480.0,0.0,0.0,0.4768143892288208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2111324071884155,1.2111470699310305,-1.4663652109447868e-05,0.0,0.0004839059838559,0.0,0.0,225.5189666748047,0.0,0.0,0.0,0.6774117946624756,4.0,0.0,1.0
642060,293.219970703125,297.1499938964844,293.1499938964844,0.1054611355066299,-2391.339111328125,304.1551513671875,0.4940867722034454,0.1519325077533722,0.1060797199606895,293.4130554199219,297.1499938964844,293.1499938964844,0.0186583306640386,-918.9951782226562,303.2102966308594,0.2994675636291504,0.050000000745058,0.0628621950745582,293.228515625,297.1499938964844,293.1499938964844,0.4048894345760345,-5413.75927734375,304.1584167480469,0.7284871339797974,0.475401908159256,0.342991292476654,293.2541809082031,297.1499938964844,293.1499938964844,0.5629932284355164,-9480.3251953125,304.162109375,0.7922731041908264,0.6204266548156738,0.6004607677459717,293.1727905273437,297.1499938964844,293.1499938964844,0.0232365075498819,-4699.02001953125,304.138671875,0.2994675636291504,0.050000000745058,0.2981912195682525,291.0952453613281,291.1499938964844,259.4671630859375,258.127685546875,279.18768310546875,293.2886657714844,291.09552001953125,1.0,0.591524064540863,0.6657605171203613,0.6657605171203613,1.0,1.0,-1.747610092163086,0.7287912964820862,1.0188188552856443,0.327040433883667,0.0,0.0,0.7859110832214355,411.23968505859375,410.0,-13.468259811401367,-20943.859375,1526.437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.863525390625,309.7069396972656,278.1499938964844,0.0,18000.0,313.1499938964844,24378.0859375,24480.0,0.0,0.0,0.4747089445590973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2045282125473022,1.204542636871338,-1.432359840691788e-05,0.0,0.0004817692388314,0.0,0.0,219.8782958984375,0.0,0.0,0.0,0.6866227984428406,4.0,0.0,1.0
642120,293.219970703125,297.1499938964844,293.1499938964844,0.1054611355066299,-2391.339111328125,304.1551513671875,0.4940867722034454,0.1519325077533722,0.1060797199606895,293.4130554199219,297.1499938964844,293.1499938964844,0.0186583306640386,-918.9951782226562,303.2102966308594,0.2994675636291504,0.050000000745058,0.0628621950745582,293.228515625,297.1499938964844,293.1499938964844,0.4048894345760345,-5413.75927734375,304.1584167480469,0.7284871339797974,0.475401908159256,0.342991292476654,293.2541809082031,297.1499938964844,293.1499938964844,0.5629932284355164,-9480.3251953125,304.162109375,0.7922731041908264,0.6204266548156738,0.6004607677459717,293.1727905273437,297.1499938964844,293.1499938964844,0.0232365075498819,-4699.02001953125,304.138671875,0.2994675636291504,0.050000000745058,0.2981912195682525,291.0952453613281,291.1499938964844,259.4671630859375,258.127685546875,279.18768310546875,293.2886657714844,291.09552001953125,1.0,0.591524064540863,0.6657605171203613,0.6657605171203613,1.0,1.0,-1.747610092163086,0.7287912964820862,1.0188188552856443,0.327040433883667,0.0,0.0,0.7859110832214355,411.23968505859375,410.0,-13.468259811401367,-20943.859375,1526.437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.863525390625,309.7069396972656,278.1499938964844,0.0,18000.0,313.1499938964844,24378.0859375,24480.0,0.0,0.0,0.4747089445590973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2045282125473022,1.204542636871338,-1.432359840691788e-05,0.0,0.0004817692388314,0.0,0.0,219.8782958984375,0.0,0.0,0.0,0.6866227984428406,4.0,0.0,1.0
642180,293.2172546386719,297.1499938964844,293.1499938964844,0.1044240072369575,-2372.26220703125,304.1551818847656,0.4927992224693298,0.150709867477417,0.1053023040294647,293.426513671875,297.1499938964844,293.1499938964844,0.0181129109114408,-908.551513671875,303.0818786621094,0.2994676828384399,0.050000000745058,0.0628622323274612,293.2283630371094,297.1499938964844,293.1499938964844,0.4026010930538177,-5389.3173828125,304.159423828125,0.7276008129119873,0.4734461307525635,0.3416399955749511,293.2539367675781,297.1499938964844,293.1499938964844,0.5597619414329529,-9437.0107421875,304.1634521484375,0.7911785840988159,0.6178392767906189,0.5980470180511475,293.1741027832031,297.1499938964844,293.1499938964844,0.0231441557407379,-4691.60107421875,304.1268310546875,0.2994676828384399,0.050000000745058,0.2981913685798645,291.1036376953125,291.1499938964844,259.524658203125,258.172607421875,279.1878967285156,293.2940673828125,291.1042175292969,1.0,0.5909859538078308,0.6695561408996582,0.6695561408996582,1.0,1.0,-1.7417562007904053,0.7277402877807617,1.0140159130096436,0.3271428644657135,0.0,0.0,0.791562020778656,411.10980224609375,410.0,4.507312774658203,-20905.294921875,1518.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7562255859375,309.656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,24332.23828125,24480.0,0.0,0.0,0.4731395244598388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2190883159637451,1.2191028594970703,-1.452751621400239e-05,0.0,0.000480176473502,0.0,0.0,226.3523101806641,0.0,0.0,0.0,0.6931122541427612,4.0,0.0,1.0
642240,293.2172546386719,297.1499938964844,293.1499938964844,0.1044240072369575,-2372.26220703125,304.1551818847656,0.4927992224693298,0.150709867477417,0.1053023040294647,293.426513671875,297.1499938964844,293.1499938964844,0.0181129109114408,-908.551513671875,303.0818786621094,0.2994676828384399,0.050000000745058,0.0628622323274612,293.2283630371094,297.1499938964844,293.1499938964844,0.4026010930538177,-5389.3173828125,304.159423828125,0.7276008129119873,0.4734461307525635,0.3416399955749511,293.2539367675781,297.1499938964844,293.1499938964844,0.5597619414329529,-9437.0107421875,304.1634521484375,0.7911785840988159,0.6178392767906189,0.5980470180511475,293.1741027832031,297.1499938964844,293.1499938964844,0.0231441557407379,-4691.60107421875,304.1268310546875,0.2994676828384399,0.050000000745058,0.2981913685798645,291.1036376953125,291.1499938964844,259.524658203125,258.172607421875,279.1878967285156,293.2940673828125,291.1042175292969,1.0,0.5909859538078308,0.6695561408996582,0.6695561408996582,1.0,1.0,-1.7417562007904053,0.7277402877807617,1.0140159130096436,0.3271428644657135,0.0,0.0,0.791562020778656,411.10980224609375,410.0,4.507312774658203,-20905.294921875,1518.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7562255859375,309.656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,24332.23828125,24480.0,0.0,0.0,0.4731395244598388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2190883159637451,1.2191028594970703,-1.452751621400239e-05,0.0,0.000480176473502,0.0,0.0,226.3523101806641,0.0,0.0,0.0,0.6931122541427612,4.0,0.0,1.0
642300,293.2159118652344,297.1499938964844,293.1499938964844,0.1039253920316696,-2363.081298828125,304.1551513671875,0.4921722710132599,0.1501214355230331,0.1049283891916275,293.43328857421875,297.1499938964844,293.1499938964844,0.0178416967391967,-903.2054443359376,303.0158386230469,0.299464613199234,0.050000000745058,0.0628631636500358,293.2283020019531,297.1499938964844,293.1499938964844,0.4014476835727691,-5377.0341796875,304.1598205566406,0.7271468639373779,0.4724624454975128,0.3409598171710968,293.2538452148437,297.1499938964844,293.1499938964844,0.558130145072937,-9415.2255859375,304.1639709472656,0.790618896484375,0.6165390014648438,0.5968325734138489,293.1749267578125,297.1499938964844,293.1499938964844,0.02309594117105,-4687.79443359375,304.12030029296875,0.299464613199234,0.050000000745058,0.2981957793235779,291.1077880859375,291.1499938964844,259.55291748046875,258.1946716308594,279.1880798339844,293.2969665527344,291.1083679199219,1.0,0.5907310247421265,0.6714769005775452,0.6714769005775452,1.0,1.0,-1.7388463020324707,0.727210521697998,1.0116357803344729,0.3271860480308532,0.0,0.0,0.7939462065696716,411.0684509277344,410.0,7.678938388824463,-20879.74609375,1515.241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7007751464844,309.6275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,24340.328125,23400.0,0.0,0.0,0.4725418984889984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2253724336624146,1.2253869771957395,-1.4622625712945592e-05,0.0,0.0004795699496753,0.0,0.0,229.2593536376953,0.0,0.0,0.0,0.6809935569763184,4.0,0.0,1.0
642360,293.214599609375,297.1499938964844,293.1499938964844,0.1036157757043838,-2357.709716796875,304.1547546386719,0.4915575683116913,0.1495486944913864,0.1045640558004379,293.4400634765625,297.1499938964844,293.1499938964844,0.0176069922745227,-899.1452026367188,302.9468688964844,0.2994603812694549,0.050000000745058,0.0628644153475761,293.2282409667969,297.1499938964844,293.1499938964844,0.4009711742401123,-5372.5224609375,304.15887451171875,0.7266895174980164,0.4714826643466949,0.3402794599533081,293.2537536621094,297.1499938964844,293.1499938964844,0.5574133992195129,-9406.71875,304.1626892089844,0.7900559306144714,0.6152454614639282,0.5956185460090637,293.17584228515625,297.1499938964844,293.1499938964844,0.0231038257479667,-4691.12841796875,304.1133117675781,0.2994603812694549,0.050000000745058,0.298201709985733,291.0931701660156,291.1499938964844,259.5809020996094,258.2164306640625,279.1883544921875,293.29998779296875,291.0906677246094,1.0,0.5904824733734131,0.6734136939048767,0.6734136939048767,1.0,1.0,-1.7359554767608645,0.7266817688941956,1.009273648262024,0.3272258937358856,0.0,0.0,0.7989980578422546,411.0358581542969,410.0,-20.540678024291992,-20770.341796875,1511.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6595458984375,309.5611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23485.80859375,23400.0,0.0,0.0,0.4718959629535675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2114156484603882,1.2114298343658447,-1.4222853678802494e-05,0.0,0.0004789144149981,0.0,0.0,220.7615509033203,0.0,0.0,0.0,0.687106192111969,4.0,0.0,1.0
642420,293.2119140625,297.1499938964844,293.1499938964844,0.1027393266558647,-2341.6171875,304.1546630859375,0.4903725087642669,0.1484533697366714,0.1038673892617225,293.4536437988281,297.1499938964844,293.1499938964844,0.017083229497075,-888.4947509765625,302.80810546875,0.2994500994682312,0.050000000745058,0.0628674551844596,293.2281188964844,297.1499938964844,293.1499938964844,0.3989075124263763,-5350.58837890625,304.159423828125,0.7257745265960693,0.4695284068584442,0.3389282822608948,293.25347900390625,297.1499938964844,293.1499938964844,0.5544941425323486,-9367.7998046875,304.1634216308594,0.7889336347579956,0.6126700043678284,0.593212902545929,293.1778259277344,297.1499938964844,293.1499938964844,0.0230185147374868,-4685.32177734375,304.0987243652344,0.2994500994682312,0.050000000745058,0.2982161343097687,291.0935974121094,291.1499938964844,259.6358642578125,258.2591857910156,279.18896484375,293.306396484375,291.09454345703125,1.0,0.5900021195411682,0.6773401498794556,0.6773401498794556,1.0,1.0,-1.7302706241607666,0.7256465554237366,1.0046241283416748,0.3273075222969055,0.0,0.0,0.8069980144500732,410.9866638183594,410.0,2.7412469387054443,-20751.48828125,1504.5887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5777893066406,309.5350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,23248.396484375,23400.0,0.0,0.0,0.470835268497467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2270241975784302,1.2270386219024658,-1.4400285181181973e-05,0.0,0.000477837951621,0.0,0.0,227.2760009765625,0.0,0.0,0.0,0.6938639879226685,4.0,0.0,1.0
642480,293.2119140625,297.1499938964844,293.1499938964844,0.1027393266558647,-2341.6171875,304.1546630859375,0.4903725087642669,0.1484533697366714,0.1038673892617225,293.4536437988281,297.1499938964844,293.1499938964844,0.017083229497075,-888.4947509765625,302.80810546875,0.2994500994682312,0.050000000745058,0.0628674551844596,293.2281188964844,297.1499938964844,293.1499938964844,0.3989075124263763,-5350.58837890625,304.159423828125,0.7257745265960693,0.4695284068584442,0.3389282822608948,293.25347900390625,297.1499938964844,293.1499938964844,0.5544941425323486,-9367.7998046875,304.1634216308594,0.7889336347579956,0.6126700043678284,0.593212902545929,293.1778259277344,297.1499938964844,293.1499938964844,0.0230185147374868,-4685.32177734375,304.0987243652344,0.2994500994682312,0.050000000745058,0.2982161343097687,291.0935974121094,291.1499938964844,259.6358642578125,258.2591857910156,279.18896484375,293.306396484375,291.09454345703125,1.0,0.5900021195411682,0.6773401498794556,0.6773401498794556,1.0,1.0,-1.7302706241607666,0.7256465554237366,1.0046241283416748,0.3273075222969055,0.0,0.0,0.8069980144500732,410.9866638183594,410.0,2.7412469387054443,-20751.48828125,1504.5887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5777893066406,309.5350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,23248.396484375,23400.0,0.0,0.0,0.470835268497467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2270241975784302,1.2270386219024658,-1.4400285181181973e-05,0.0,0.000477837951621,0.0,0.0,227.2760009765625,0.0,0.0,0.0,0.6938639879226685,4.0,0.0,1.0
642540,293.2092590332031,297.1499938964844,293.1499938964844,0.1018161028623581,-2324.45751953125,304.1546325683594,0.4892461597919464,0.1474257260560989,0.1032131537795066,293.4672241210937,297.1499938964844,293.1499938964844,0.0165447108447551,-876.6860961914062,302.66607666015625,0.2994373738765716,0.050000000745058,0.0628711953759193,293.22808837890625,297.1499938964844,293.1499938964844,0.3964241147041321,-5323.97705078125,304.160400390625,0.7248431444168091,0.467556744813919,0.3375662565231323,293.2533569335937,297.1499938964844,293.1499938964844,0.5509960651397705,-9320.81640625,304.1647644042969,0.7877940535545349,0.610071063041687,0.5907881259918213,293.179931640625,297.1499938964844,293.1499938964844,0.0228957254439592,-4675.08154296875,304.08319091796875,0.2994373738765716,0.050000000745058,0.2982338666915893,291.1071472167969,291.1499938964844,259.6896057128906,258.3009033203125,279.18975830078125,293.3133850097656,291.1080627441406,1.0,0.5895360112190247,0.6813529133796692,0.6813529133796692,1.0,1.0,-1.7246274948120115,0.7246062159538269,1.00002121925354,0.327375203371048,0.0,0.0,0.8117988109588623,410.9566345214844,410.0,14.063849449157717,-20715.6328125,1497.6737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49249267578125,309.4979553222656,278.1499938964844,0.0,18000.0,313.1499938964844,23267.404296875,22320.0,0.0,0.0,0.4701505899429321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2396585941314695,1.2396732568740845,-1.4593833839171566e-05,0.0,0.000477143068565,0.0,0.0,233.1945953369141,0.0,0.0,0.0,0.6846674680709839,4.0,0.0,1.0
642600,293.2092590332031,297.1499938964844,293.1499938964844,0.1018161028623581,-2324.45751953125,304.1546325683594,0.4892461597919464,0.1474257260560989,0.1032131537795066,293.4672241210937,297.1499938964844,293.1499938964844,0.0165447108447551,-876.6860961914062,302.66607666015625,0.2994373738765716,0.050000000745058,0.0628711953759193,293.22808837890625,297.1499938964844,293.1499938964844,0.3964241147041321,-5323.97705078125,304.160400390625,0.7248431444168091,0.467556744813919,0.3375662565231323,293.2533569335937,297.1499938964844,293.1499938964844,0.5509960651397705,-9320.81640625,304.1647644042969,0.7877940535545349,0.610071063041687,0.5907881259918213,293.179931640625,297.1499938964844,293.1499938964844,0.0228957254439592,-4675.08154296875,304.08319091796875,0.2994373738765716,0.050000000745058,0.2982338666915893,291.1071472167969,291.1499938964844,259.6896057128906,258.3009033203125,279.18975830078125,293.3133850097656,291.1080627441406,1.0,0.5895360112190247,0.6813529133796692,0.6813529133796692,1.0,1.0,-1.7246274948120115,0.7246062159538269,1.00002121925354,0.327375203371048,0.0,0.0,0.8117988109588623,410.9566345214844,410.0,14.063849449157717,-20715.6328125,1497.6737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49249267578125,309.4979553222656,278.1499938964844,0.0,18000.0,313.1499938964844,23267.404296875,22320.0,0.0,0.0,0.4701505899429321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2396585941314695,1.2396732568740845,-1.4593833839171566e-05,0.0,0.000477143068565,0.0,0.0,233.1945953369141,0.0,0.0,0.0,0.6846674680709839,4.0,0.0,1.0
642660,293.20654296875,297.1499938964844,293.1499938964844,0.1012058407068252,-2313.541015625,304.15411376953125,0.4881869554519653,0.1464717984199524,0.1026042401790618,293.4807434082031,297.1499938964844,293.1499938964844,0.0160605087876319,-866.531494140625,302.5159912109375,0.2994242906570434,0.050000000745058,0.0628750398755073,293.2279663085937,297.1499938964844,293.1499938964844,0.3949405252933502,-5308.81787109375,304.15948486328125,0.723909854888916,0.46560138463974,0.336209237575531,293.2531433105469,297.1499938964844,293.1499938964844,0.5488519072532654,-9293.4189453125,304.1634826660156,0.7866562008857727,0.6074970364570618,0.5883740186691284,293.1821594238281,297.1499938964844,293.1499938964844,0.0228521190583705,-4675.142578125,304.0663757324219,0.2994242906570434,0.050000000745058,0.2982521057128906,291.0909729003906,291.1499938964844,259.7420959472656,258.3415832519531,279.19061279296875,293.32086181640625,291.0916442871094,1.0,0.5890814065933228,0.6854551434516907,0.6854551434516907,1.0,1.0,-1.7190815210342407,0.7235862016677856,0.9954953789711,0.327441930770874,0.0,0.0,0.8209278583526611,410.9318237304688,410.0,-5.091045379638672,-20602.54296875,1490.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423828125,309.4383239746094,278.1499938964844,0.0,18000.0,313.1499938964844,22245.90625,22320.0,0.0,0.0,0.4693872034549713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2299622297286987,1.2299764156341553,-1.4217407624528278e-05,0.0,0.0004763683245982,0.0,0.0,226.10382080078125,0.0,0.0,0.0,0.6924633383750916,4.0,0.0,1.0
642720,293.20654296875,297.1499938964844,293.1499938964844,0.1012058407068252,-2313.541015625,304.15411376953125,0.4881869554519653,0.1464717984199524,0.1026042401790618,293.4807434082031,297.1499938964844,293.1499938964844,0.0160605087876319,-866.531494140625,302.5159912109375,0.2994242906570434,0.050000000745058,0.0628750398755073,293.2279663085937,297.1499938964844,293.1499938964844,0.3949405252933502,-5308.81787109375,304.15948486328125,0.723909854888916,0.46560138463974,0.336209237575531,293.2531433105469,297.1499938964844,293.1499938964844,0.5488519072532654,-9293.4189453125,304.1634826660156,0.7866562008857727,0.6074970364570618,0.5883740186691284,293.1821594238281,297.1499938964844,293.1499938964844,0.0228521190583705,-4675.142578125,304.0663757324219,0.2994242906570434,0.050000000745058,0.2982521057128906,291.0909729003906,291.1499938964844,259.7420959472656,258.3415832519531,279.19061279296875,293.32086181640625,291.0916442871094,1.0,0.5890814065933228,0.6854551434516907,0.6854551434516907,1.0,1.0,-1.7190815210342407,0.7235862016677856,0.9954953789711,0.327441930770874,0.0,0.0,0.8209278583526611,410.9318237304688,410.0,-5.091045379638672,-20602.54296875,1490.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423828125,309.4383239746094,278.1499938964844,0.0,18000.0,313.1499938964844,22245.90625,22320.0,0.0,0.0,0.4693872034549713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2299622297286987,1.2299764156341553,-1.4217407624528278e-05,0.0,0.0004763683245982,0.0,0.0,226.10382080078125,0.0,0.0,0.0,0.6924633383750916,4.0,0.0,1.0
642780,293.2038269042969,297.1499938964844,293.1499938964844,0.100380465388298,-2298.095947265625,304.15411376953125,0.4871978759765625,0.1455912590026855,0.1020419672131538,293.49420166015625,297.1499938964844,293.1499938964844,0.0155357345938682,-853.9257202148438,302.3654479980469,0.2994109392166137,0.050000000745058,0.0628789514303207,293.2279052734375,297.1499938964844,293.1499938964844,0.3924028873443603,-5281.5224609375,304.1605529785156,0.7229734063148499,0.4636405110359192,0.3348556160926819,293.25299072265625,297.1499938964844,293.1499938964844,0.545283854007721,-9245.3212890625,304.1649475097656,0.7855192422866821,0.6049162745475769,0.5859680771827698,293.1844177246094,297.1499938964844,293.1499938964844,0.0227149166166782,-4663.50244140625,304.049072265625,0.2994109392166137,0.050000000745058,0.2982706725597381,291.1064453125,291.1499938964844,259.7933654785156,258.3813171386719,279.1915588378906,293.3289489746094,291.1076354980469,1.0,0.5886371731758118,0.6896566152572632,0.6896566152572632,1.0,1.0,-1.7136300802230835,0.7225867509841919,0.9910433292388916,0.3275099098682403,0.0,0.0,0.8257731199264526,410.9113159179688,410.0,14.72072410583496,-20583.76171875,1484.291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3917236328125,309.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,22204.361328125,22320.0,0.0,0.0,0.4688253402709961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2416203022003174,1.2416346073150637,-1.4382983863470145e-05,0.0,0.0004757981223519,0.0,0.0,231.4100952148437,0.0,0.0,0.0,0.6976931095123291,4.0,0.0,1.0
642840,293.2038269042969,297.1499938964844,293.1499938964844,0.100380465388298,-2298.095947265625,304.15411376953125,0.4871978759765625,0.1455912590026855,0.1020419672131538,293.49420166015625,297.1499938964844,293.1499938964844,0.0155357345938682,-853.9257202148438,302.3654479980469,0.2994109392166137,0.050000000745058,0.0628789514303207,293.2279052734375,297.1499938964844,293.1499938964844,0.3924028873443603,-5281.5224609375,304.1605529785156,0.7229734063148499,0.4636405110359192,0.3348556160926819,293.25299072265625,297.1499938964844,293.1499938964844,0.545283854007721,-9245.3212890625,304.1649475097656,0.7855192422866821,0.6049162745475769,0.5859680771827698,293.1844177246094,297.1499938964844,293.1499938964844,0.0227149166166782,-4663.50244140625,304.049072265625,0.2994109392166137,0.050000000745058,0.2982706725597381,291.1064453125,291.1499938964844,259.7933654785156,258.3813171386719,279.1915588378906,293.3289489746094,291.1076354980469,1.0,0.5886371731758118,0.6896566152572632,0.6896566152572632,1.0,1.0,-1.7136300802230835,0.7225867509841919,0.9910433292388916,0.3275099098682403,0.0,0.0,0.8257731199264526,410.9113159179688,410.0,14.72072410583496,-20583.76171875,1484.291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3917236328125,309.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,22204.361328125,22320.0,0.0,0.0,0.4688253402709961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2416203022003174,1.2416346073150637,-1.4382983863470145e-05,0.0,0.0004757981223519,0.0,0.0,231.4100952148437,0.0,0.0,0.0,0.6976931095123291,4.0,0.0,1.0
642900,293.20245361328125,297.1499938964844,293.1499938964844,0.0999844595789909,-2290.66796875,304.1540832519531,0.4867293238639831,0.1451785117387771,0.1017780601978302,293.5008850097656,297.1499938964844,293.1499938964844,0.0152763342484831,-847.4629516601562,302.28875732421875,0.2994040846824646,0.050000000745058,0.0628809630870819,293.2278747558594,297.1499938964844,293.1499938964844,0.3911042213439941,-5267.5751953125,304.1609802246094,0.7225005030632019,0.4626569151878357,0.334175556898117,293.2529296875,297.1499938964844,293.1499938964844,0.5434542298316956,-9220.7197265625,304.1655578613281,0.7849465608596802,0.603621244430542,0.5847587585449219,293.185546875,297.1499938964844,293.1499938964844,0.022643432021141,-4657.3720703125,304.04010009765625,0.2994040846824646,0.050000000745058,0.2982802093029022,291.1148681640625,291.1499938964844,259.81854248046875,258.4007873535156,279.19207763671875,293.3332214355469,291.11602783203125,1.0,0.5884179472923279,0.6917984485626221,0.6917984485626221,1.0,1.0,-1.7109227180480957,0.7220878601074219,0.9888349175453186,0.3275406658649444,0.0,0.0,0.8272677063941956,410.903076171875,410.0,18.712810516357425,-20567.865234375,1481.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671264648437,309.4211730957031,278.1499938964844,0.0,18000.0,313.1499938964844,22221.880859375,21240.0,0.0,0.0,0.4686131775379181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2459176778793335,1.2459321022033691,-1.4451861716224812e-05,0.0,0.0004755828122142,0.0,0.0,233.47276306152344,0.0,0.0,0.0,0.6846831440925598,4.0,0.0,1.0
642960,293.2010803222656,297.1499938964844,293.1499938964844,0.099776953458786,-2287.073974609375,304.1537170410156,0.4862788021564483,0.1447846740484237,0.1015257611870765,293.5075378417969,297.1499938964844,293.1499938964844,0.015045934356749,-842.21630859375,302.2082214355469,0.2993972897529602,0.050000000745058,0.0628829598426818,293.22784423828125,297.1499938964844,293.1499938964844,0.3904820382595062,-5261.44287109375,304.1600952148437,0.7220267653465271,0.4616785645484924,0.33349609375,293.2528686523437,297.1499938964844,293.1499938964844,0.5425384044647217,-9209.458984375,304.1643371582031,0.7843739986419678,0.6023338437080383,0.5835504531860352,293.1866760253906,297.1499938964844,293.1499938964844,0.022627905011177,-4658.51171875,304.0307006835937,0.2993972897529602,0.050000000745058,0.2982896864414215,291.10418701171875,291.1499938964844,259.8434143066406,258.4200439453125,279.1925964355469,293.3376159667969,291.1019897460937,1.0,0.5882006287574768,0.6939680576324463,0.6939680576324463,1.0,1.0,-1.7082370519638062,0.7215936183929443,0.9866434931755066,0.3275713324546814,0.0,0.0,0.8311800360679626,410.8948669433594,410.0,-10.547595977783203,-20462.853515625,1477.7728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3580322265625,309.37371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,21407.66796875,21240.0,0.0,0.0,0.4682813584804535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227550983428955,1.2275649309158323,-1.39918574859621e-05,0.0,0.000475246051792,0.0,0.0,222.8865661621093,0.0,0.0,0.0,0.6886765956878662,4.0,0.0,1.0
643020,293.1982727050781,297.1499938964844,293.1499938964844,0.0991586074233055,-2275.585693359375,304.1535339355469,0.4854396283626556,0.1440602391958236,0.1010594144463539,293.52069091796875,297.1499938964844,293.1499938964844,0.0145574109628796,-829.691162109375,302.0477905273437,0.2993845343589782,0.050000000745058,0.0628867074847221,293.2276916503906,297.1499938964844,293.1499938964844,0.388299286365509,-5238.1650390625,304.1604309082031,0.7210851311683655,0.4597334861755371,0.3321499526500702,293.25262451171875,297.1499938964844,293.1499938964844,0.5394514203071594,-9168.2490234375,304.164794921875,0.7832416892051697,0.5997775793075562,0.5811603665351868,293.18896484375,297.1499938964844,293.1499938964844,0.0225122850388288,-4649.9609375,304.0116882324219,0.2993845343589782,0.050000000745058,0.2983074486255646,291.1080322265625,291.1499938964844,259.8922119140625,258.4578552246094,279.1936950683594,293.3468933105469,291.1092834472656,1.0,0.5877737402915955,0.6983922123908997,0.6983922123908997,1.0,1.0,-1.7029770612716677,0.720639705657959,0.9823373556137084,0.3276439905166626,0.0,0.0,0.8370209336280823,410.8752746582031,410.0,9.20530891418457,-20451.138671875,1471.4210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34490966796875,309.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,21167.26171875,21240.0,0.0,0.0,0.4676042795181274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2354366779327393,1.2354506254196167,-1.4055430256121326e-05,0.0,0.0004745589103549,0.0,0.0,225.9019927978516,0.0,0.0,0.0,0.6919564008712769,4.0,0.0,1.0
643080,293.1982727050781,297.1499938964844,293.1499938964844,0.0991586074233055,-2275.585693359375,304.1535339355469,0.4854396283626556,0.1440602391958236,0.1010594144463539,293.52069091796875,297.1499938964844,293.1499938964844,0.0145574109628796,-829.691162109375,302.0477905273437,0.2993845343589782,0.050000000745058,0.0628867074847221,293.2276916503906,297.1499938964844,293.1499938964844,0.388299286365509,-5238.1650390625,304.1604309082031,0.7210851311683655,0.4597334861755371,0.3321499526500702,293.25262451171875,297.1499938964844,293.1499938964844,0.5394514203071594,-9168.2490234375,304.164794921875,0.7832416892051697,0.5997775793075562,0.5811603665351868,293.18896484375,297.1499938964844,293.1499938964844,0.0225122850388288,-4649.9609375,304.0116882324219,0.2993845343589782,0.050000000745058,0.2983074486255646,291.1080322265625,291.1499938964844,259.8922119140625,258.4578552246094,279.1936950683594,293.3468933105469,291.1092834472656,1.0,0.5877737402915955,0.6983922123908997,0.6983922123908997,1.0,1.0,-1.7029770612716677,0.720639705657959,0.9823373556137084,0.3276439905166626,0.0,0.0,0.8370209336280823,410.8752746582031,410.0,9.20530891418457,-20451.138671875,1471.4210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34490966796875,309.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,21167.26171875,21240.0,0.0,0.0,0.4676042795181274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2354366779327393,1.2354506254196167,-1.4055430256121326e-05,0.0,0.0004745589103549,0.0,0.0,225.9019927978516,0.0,0.0,0.0,0.6919564008712769,4.0,0.0,1.0
643140,293.1954345703125,297.1499938964844,293.1499938964844,0.0984936654567718,-2263.021240234375,304.1534729003906,0.4846799373626709,0.1434102654457092,0.1006428748369216,293.5337219238281,297.1499938964844,293.1499938964844,0.0140622891485691,-816.010009765625,301.88580322265625,0.2993714213371277,0.050000000745058,0.0628905519843101,293.2276611328125,297.1499938964844,293.1499938964844,0.3856732845306396,-5209.873046875,304.16131591796875,0.7201311588287354,0.4577746987342834,0.3307964205741882,293.25250244140625,297.1499938964844,293.1499938964844,0.535754919052124,-9118.40234375,304.166015625,0.7821003794670105,0.5972020626068115,0.5787566304206848,293.19122314453125,297.1499938964844,293.1499938964844,0.0223582778126001,-4636.58349609375,303.9921264648437,0.2993714213371277,0.050000000745058,0.2983257174491882,291.12628173828125,291.1499938964844,259.9397888183594,258.4947814941406,279.1949157714844,293.3567810058594,291.1275634765625,1.0,0.5873544812202454,0.7029422521591187,0.7029422521591187,1.0,1.0,-1.6977778673171997,0.7196938395500183,0.9780840277671814,0.3277124166488647,0.0,0.0,0.8389586806297302,410.8598327636719,410.0,20.66022109985352,-20427.76953125,1465.1702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,309.3938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,21183.689453125,20160.0,0.0,0.0,0.4670347869396209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2412694692611694,1.241283655166626,-1.4146871762932278e-05,0.0,0.0004739809373859,0.0,0.0,228.64881896972656,0.0,0.0,0.0,0.6796247363090515,4.0,0.0,1.0
643200,293.1954345703125,297.1499938964844,293.1499938964844,0.0984936654567718,-2263.021240234375,304.1534729003906,0.4846799373626709,0.1434102654457092,0.1006428748369216,293.5337219238281,297.1499938964844,293.1499938964844,0.0140622891485691,-816.010009765625,301.88580322265625,0.2993714213371277,0.050000000745058,0.0628905519843101,293.2276611328125,297.1499938964844,293.1499938964844,0.3856732845306396,-5209.873046875,304.16131591796875,0.7201311588287354,0.4577746987342834,0.3307964205741882,293.25250244140625,297.1499938964844,293.1499938964844,0.535754919052124,-9118.40234375,304.166015625,0.7821003794670105,0.5972020626068115,0.5787566304206848,293.19122314453125,297.1499938964844,293.1499938964844,0.0223582778126001,-4636.58349609375,303.9921264648437,0.2993714213371277,0.050000000745058,0.2983257174491882,291.12628173828125,291.1499938964844,259.9397888183594,258.4947814941406,279.1949157714844,293.3567810058594,291.1275634765625,1.0,0.5873544812202454,0.7029422521591187,0.7029422521591187,1.0,1.0,-1.6977778673171997,0.7196938395500183,0.9780840277671814,0.3277124166488647,0.0,0.0,0.8389586806297302,410.8598327636719,410.0,20.66022109985352,-20427.76953125,1465.1702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,309.3938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,21183.689453125,20160.0,0.0,0.0,0.4670347869396209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2412694692611694,1.241283655166626,-1.4146871762932278e-05,0.0,0.0004739809373859,0.0,0.0,228.64881896972656,0.0,0.0,0.0,0.6796247363090515,4.0,0.0,1.0
643260,293.19268798828125,297.1499938964844,293.1499938964844,0.098152071237564,-2256.9892578125,304.15289306640625,0.4839823246002197,0.1428190171718597,0.1002647802233696,293.5465087890625,297.1499938964844,293.1499938964844,0.0136172426864504,-804.0970458984375,301.7142028808594,0.2993586659431457,0.050000000745058,0.0628942996263504,293.2275390625,297.1499938964844,293.1499938964844,0.3841330111026764,-5194.076171875,304.16015625,0.7191741466522217,0.4558322727680206,0.3294476866722107,293.25225830078125,297.1499938964844,293.1499938964844,0.5335307121276855,-9089.9365234375,304.1644592285156,0.7809629440307617,0.5946513414382935,0.5763633251190186,293.1934509277344,297.1499938964844,293.1499938964844,0.022290950641036,-4634.6728515625,303.9713134765625,0.2993586659431457,0.050000000745058,0.2983434796333313,291.1117553710937,291.1499938964844,259.9861755371094,258.53082275390625,279.1961669921875,293.36724853515625,291.1123962402344,1.0,0.5869425535202026,0.7076224088668823,0.7076224088668823,1.0,1.0,-1.692662239074707,0.7187657356262207,0.9738965034484864,0.3277806043624878,0.0,0.0,0.8451281189918518,410.8440856933594,410.0,-2.763540506362915,-20313.92578125,1459.0340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3422546386719,309.36767578125,278.1499938964844,0.0,18000.0,313.1499938964844,20188.263671875,20160.0,0.0,0.0,0.466152012348175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216240167617798,1.2216376066207886,-1.3627939551952297e-05,0.0,0.0004730850341729,0.0,0.0,217.1363525390625,0.0,0.0,0.0,0.682728111743927,4.0,0.0,1.0
643320,293.19268798828125,297.1499938964844,293.1499938964844,0.098152071237564,-2256.9892578125,304.15289306640625,0.4839823246002197,0.1428190171718597,0.1002647802233696,293.5465087890625,297.1499938964844,293.1499938964844,0.0136172426864504,-804.0970458984375,301.7142028808594,0.2993586659431457,0.050000000745058,0.0628942996263504,293.2275390625,297.1499938964844,293.1499938964844,0.3841330111026764,-5194.076171875,304.16015625,0.7191741466522217,0.4558322727680206,0.3294476866722107,293.25225830078125,297.1499938964844,293.1499938964844,0.5335307121276855,-9089.9365234375,304.1644592285156,0.7809629440307617,0.5946513414382935,0.5763633251190186,293.1934509277344,297.1499938964844,293.1499938964844,0.022290950641036,-4634.6728515625,303.9713134765625,0.2993586659431457,0.050000000745058,0.2983434796333313,291.1117553710937,291.1499938964844,259.9861755371094,258.53082275390625,279.1961669921875,293.36724853515625,291.1123962402344,1.0,0.5869425535202026,0.7076224088668823,0.7076224088668823,1.0,1.0,-1.692662239074707,0.7187657356262207,0.9738965034484864,0.3277806043624878,0.0,0.0,0.8451281189918518,410.8440856933594,410.0,-2.763540506362915,-20313.92578125,1459.0340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3422546386719,309.36767578125,278.1499938964844,0.0,18000.0,313.1499938964844,20188.263671875,20160.0,0.0,0.0,0.466152012348175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216240167617798,1.2216376066207886,-1.3627939551952297e-05,0.0,0.0004730850341729,0.0,0.0,217.1363525390625,0.0,0.0,0.0,0.682728111743927,4.0,0.0,1.0
643380,293.1900329589844,297.1499938964844,293.1499938964844,0.0975942388176918,-2246.4140625,304.1528625488281,0.4833374917507171,0.1422774344682693,0.0999193787574768,293.55908203125,297.1499938964844,293.1499938964844,0.0131489848718047,-790.0004272460938,301.54449462890625,0.2993461191654205,0.050000000745058,0.0628979951143264,293.22735595703125,297.1499938964844,293.1499938964844,0.3816174268722534,-5166.9296875,304.1609802246094,0.718219518661499,0.4539068937301636,0.3281130194664001,293.2521057128906,297.1499938964844,293.1499938964844,0.5299749374389648,-9041.8916015625,304.1655578613281,0.7798290848731995,0.5920964479446411,0.5739803910255432,293.1956481933594,297.1499938964844,293.1499938964844,0.0221373029053211,-4621.53955078125,303.9504089355469,0.2993461191654205,0.050000000745058,0.2983610033988952,291.1276550292969,291.1499938964844,260.0313415527344,258.5660400390625,279.197509765625,293.37823486328125,291.12896728515625,1.0,0.5865382552146912,0.7124394774436951,0.7124394774436951,1.0,1.0,-1.687631607055664,0.7178552746772766,0.9697763919830322,0.3278493583202362,0.0,0.0,0.8471370935440063,410.82916259765625,410.0,16.21579933166504,-20300.49609375,1453.0164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3514099121094,309.3929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,20125.7265625,20160.0,0.0,0.0,0.4652698040008545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2257752418518066,1.225788950920105,-1.3675492482434493e-05,0.0,0.0004721897130366,0.0,0.0,218.85499572753903,0.0,0.0,0.0,0.6844744682312012,4.0,0.0,1.0
643440,293.1900329589844,297.1499938964844,293.1499938964844,0.0975942388176918,-2246.4140625,304.1528625488281,0.4833374917507171,0.1422774344682693,0.0999193787574768,293.55908203125,297.1499938964844,293.1499938964844,0.0131489848718047,-790.0004272460938,301.54449462890625,0.2993461191654205,0.050000000745058,0.0628979951143264,293.22735595703125,297.1499938964844,293.1499938964844,0.3816174268722534,-5166.9296875,304.1609802246094,0.718219518661499,0.4539068937301636,0.3281130194664001,293.2521057128906,297.1499938964844,293.1499938964844,0.5299749374389648,-9041.8916015625,304.1655578613281,0.7798290848731995,0.5920964479446411,0.5739803910255432,293.1956481933594,297.1499938964844,293.1499938964844,0.0221373029053211,-4621.53955078125,303.9504089355469,0.2993461191654205,0.050000000745058,0.2983610033988952,291.1276550292969,291.1499938964844,260.0313415527344,258.5660400390625,279.197509765625,293.37823486328125,291.12896728515625,1.0,0.5865382552146912,0.7124394774436951,0.7124394774436951,1.0,1.0,-1.687631607055664,0.7178552746772766,0.9697763919830322,0.3278493583202362,0.0,0.0,0.8471370935440063,410.82916259765625,410.0,16.21579933166504,-20300.49609375,1453.0164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3514099121094,309.3929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,20125.7265625,20160.0,0.0,0.0,0.4652698040008545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2257752418518066,1.225788950920105,-1.3675492482434493e-05,0.0,0.0004721897130366,0.0,0.0,218.85499572753903,0.0,0.0,0.0,0.6844744682312012,4.0,0.0,1.0
643500,293.1887512207031,297.1499938964844,293.1499938964844,0.0973203629255294,-2241.20458984375,304.15283203125,0.4830307960510254,0.1420191675424575,0.0997566953301429,293.5652770996094,297.1499938964844,293.1499938964844,0.0129184406250715,-782.7911376953125,301.4585876464844,0.2993396818637848,0.050000000745058,0.0628998801112175,293.22723388671875,297.1499938964844,293.1499938964844,0.3803304731845855,-5153.0458984375,304.16131591796875,0.7177409529685974,0.4529477655887604,0.3274486660957336,293.2520446777344,297.1499938964844,293.1499938964844,0.5281417369842529,-9017.1416015625,304.16607666015625,0.779258131980896,0.5908136963844299,0.5727823376655579,293.1967468261719,297.1499938964844,293.1499938964844,0.0220572426915168,-4614.56787109375,303.9397277832031,0.2993396818637848,0.050000000745058,0.2983699738979339,291.1366577148437,291.1499938964844,260.0534973144531,258.5833435058594,279.1981201171875,293.3836669921875,291.137939453125,1.0,0.586338222026825,0.71489018201828,0.71489018201828,1.0,1.0,-1.6851295232772827,0.7173950672149658,0.9677344560623168,0.3278761804103851,0.0,0.0,0.8471193909645081,410.8232116699219,410.0,20.16701316833496,-20287.298828125,1450.0333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3532409667969,309.4004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,20138.146484375,19080.0,0.0,0.0,0.4648464918136596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226717233657837,1.2267309427261353,-1.3692329957848416e-05,0.0,0.0004717601113952,0.0,0.0,219.3133850097656,0.0,0.0,0.0,0.6698998212814331,4.0,0.0,1.0
