time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643560,293.18756103515625,297.1499938964844,293.1499938964844,0.0972291752696037,-2239.755615234375,304.1524658203125,0.4827257394790649,0.1417619735002517,0.0995957553386688,293.5714416503906,297.1499938964844,293.1499938964844,0.0127106672152876,-776.7594604492188,301.3675537109375,0.2993331849575043,0.050000000745058,0.0629017949104309,293.22711181640625,297.1499938964844,293.1499938964844,0.3797467350959778,-5147.32861328125,304.1602783203125,0.7172614932060242,0.4519949555397033,0.3267863392829895,293.251953125,297.1499938964844,293.1499938964844,0.527256190776825,-9006.29296875,304.1647033691406,0.7786868810653687,0.589538037776947,0.5715848207473755,293.1978454589844,297.1499938964844,293.1499938964844,0.0220343098044395,-4615.25927734375,303.9284362792969,0.2993331849575043,0.050000000745058,0.2983790338039398,291.12548828125,291.1499938964844,260.0753173828125,258.6004333496094,279.1986999511719,293.3890991210937,291.1229858398437,1.0,0.5861393213272095,0.7173706889152527,0.7173706889152527,1.0,1.0,-1.682633638381958,0.7169302701950073,0.9657034277915956,0.3278969228267669,0.0,0.0,0.8496425151824951,410.818115234375,410.0,-11.630191802978516,-20177.322265625,1447.0635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.368896484375,309.36260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,19343.513671875,19080.0,0.0,0.0,0.464270144701004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.203673243522644,1.2036864757537842,-1.3172529179428238e-05,0.0,0.0004711751826107,0.0,0.0,207.0731811523437,0.0,0.0,0.0,0.6716033816337585,4.0,0.0,1.0
643620,293.1853332519531,297.1499938964844,293.1499938964844,0.0968295931816101,-2232.320068359375,304.15234375,0.4821271300315857,0.1412650495767593,0.0992820709943771,293.5835266113281,297.1499938964844,293.1499938964844,0.0122825819998979,-763.0408325195312,301.1876525878906,0.2993206083774566,0.050000000745058,0.0629054903984069,293.226806640625,297.1499938964844,293.1499938964844,0.3777360618114471,-5125.88037109375,304.1602783203125,0.7163073420524597,0.4501032829284668,0.3254764974117279,293.251708984375,297.1499938964844,293.1499938964844,0.5243569612503052,-8967.58203125,304.16473388671875,0.7775570154190063,0.5870072841644287,0.5692172050476074,293.199951171875,297.1499938964844,293.1499938964844,0.0219139922410249,-4606.68359375,303.90594482421875,0.2993206083774566,0.050000000745058,0.2983965575695038,291.1259155273437,291.1499938964844,260.1181030273437,258.634033203125,279.1999816894531,293.40020751953125,291.12701416015625,1.0,0.585746169090271,0.7224296927452087,0.7224296927452087,1.0,1.0,-1.6777057647705078,0.7160094976425171,0.9616962671279908,0.3279343545436859,0.0,0.0,0.8533445000648499,410.8062438964844,410.0,6.058224201202393,-20163.2109375,1441.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399658203125,309.39874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,19079.595703125,19080.0,0.0,0.0,0.4630196690559387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2045447826385498,1.2045578956604004,-1.3125589248375036e-05,0.0,0.0004699061100836,0.0,0.0,206.8024139404297,0.0,0.0,0.0,0.6716101169586182,4.0,0.0,1.0
643680,293.1853332519531,297.1499938964844,293.1499938964844,0.0968295931816101,-2232.320068359375,304.15234375,0.4821271300315857,0.1412650495767593,0.0992820709943771,293.5835266113281,297.1499938964844,293.1499938964844,0.0122825819998979,-763.0408325195312,301.1876525878906,0.2993206083774566,0.050000000745058,0.0629054903984069,293.226806640625,297.1499938964844,293.1499938964844,0.3777360618114471,-5125.88037109375,304.1602783203125,0.7163073420524597,0.4501032829284668,0.3254764974117279,293.251708984375,297.1499938964844,293.1499938964844,0.5243569612503052,-8967.58203125,304.16473388671875,0.7775570154190063,0.5870072841644287,0.5692172050476074,293.199951171875,297.1499938964844,293.1499938964844,0.0219139922410249,-4606.68359375,303.90594482421875,0.2993206083774566,0.050000000745058,0.2983965575695038,291.1259155273437,291.1499938964844,260.1181030273437,258.634033203125,279.1999816894531,293.40020751953125,291.12701416015625,1.0,0.585746169090271,0.7224296927452087,0.7224296927452087,1.0,1.0,-1.6777057647705078,0.7160094976425171,0.9616962671279908,0.3279343545436859,0.0,0.0,0.8533445000648499,410.8062438964844,410.0,6.058224201202393,-20163.2109375,1441.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399658203125,309.39874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,19079.595703125,19080.0,0.0,0.0,0.4630196690559387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2045447826385498,1.2045578956604004,-1.3125589248375036e-05,0.0,0.0004699061100836,0.0,0.0,206.8024139404297,0.0,0.0,0.0,0.6716101169586182,4.0,0.0,1.0
643740,293.1831970214844,297.1499938964844,293.1499938964844,0.0963334441184997,-2222.855712890625,304.1523742675781,0.4815559387207031,0.1407995223999023,0.0989867374300956,293.59539794921875,297.1499938964844,293.1499938964844,0.0118507128208875,-748.1494140625,301.008056640625,0.2993074953556061,0.050000000745058,0.0629093423485755,293.22662353515625,297.1499938964844,293.1499938964844,0.3752449452877044,-5098.9169921875,304.1610107421875,0.7153368592262268,0.4481954574584961,0.3241587281227112,293.2515563964844,297.1499938964844,293.1499938964844,0.5208016633987427,-8919.416015625,304.1657409667969,0.7764185070991516,0.5844568610191345,0.5668367147445679,293.2020263671875,297.1499938964844,293.1499938964844,0.0217534340918064,-4592.78369140625,303.8832702636719,0.2993074953556061,0.050000000745058,0.2984148263931274,291.1424560546875,291.1499938964844,260.1596984863281,258.6669006347656,279.20135498046875,293.4116516113281,291.1436462402344,1.0,0.5853565335273743,0.7276319265365601,0.7276319265365601,1.0,1.0,-1.6727855205535889,0.7150663733482361,0.9577192068099976,0.3279483616352081,0.0,0.0,0.8532471060752869,410.7989196777344,410.0,18.16734313964844,-20140.58984375,1435.384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154357910156,309.4223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,19076.294921875,18000.0,0.0,0.0,0.4618280231952667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2055212259292605,1.2055344581604004,-1.3139133443473838e-05,0.0,0.0004686967295128,0.0,0.0,207.2211456298828,0.0,0.0,0.0,0.6569980382919312,4.0,0.0,1.0
643800,293.1831970214844,297.1499938964844,293.1499938964844,0.0963334441184997,-2222.855712890625,304.1523742675781,0.4815559387207031,0.1407995223999023,0.0989867374300956,293.59539794921875,297.1499938964844,293.1499938964844,0.0118507128208875,-748.1494140625,301.008056640625,0.2993074953556061,0.050000000745058,0.0629093423485755,293.22662353515625,297.1499938964844,293.1499938964844,0.3752449452877044,-5098.9169921875,304.1610107421875,0.7153368592262268,0.4481954574584961,0.3241587281227112,293.2515563964844,297.1499938964844,293.1499938964844,0.5208016633987427,-8919.416015625,304.1657409667969,0.7764185070991516,0.5844568610191345,0.5668367147445679,293.2020263671875,297.1499938964844,293.1499938964844,0.0217534340918064,-4592.78369140625,303.8832702636719,0.2993074953556061,0.050000000745058,0.2984148263931274,291.1424560546875,291.1499938964844,260.1596984863281,258.6669006347656,279.20135498046875,293.4116516113281,291.1436462402344,1.0,0.5853565335273743,0.7276319265365601,0.7276319265365601,1.0,1.0,-1.6727855205535889,0.7150663733482361,0.9577192068099976,0.3279483616352081,0.0,0.0,0.8532471060752869,410.7989196777344,410.0,18.16734313964844,-20140.58984375,1435.384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154357910156,309.4223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,19076.294921875,18000.0,0.0,0.0,0.4618280231952667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2055212259292605,1.2055344581604004,-1.3139133443473838e-05,0.0,0.0004686967295128,0.0,0.0,207.2211456298828,0.0,0.0,0.0,0.6569980382919312,4.0,0.0,1.0
643860,293.18115234375,297.1499938964844,293.1499938964844,0.09616469591856,-2220.079833984375,304.1518859863281,0.4810234308242798,0.1403725147247314,0.0987144634127616,293.6069641113281,297.1499938964844,293.1499938964844,0.0114610381424427,-735.0816650390625,300.8163146972656,0.2992947995662689,0.050000000745058,0.062913067638874,293.22637939453125,297.1499938964844,293.1499938964844,0.373925507068634,-5085.50537109375,304.1595764160156,0.7143586277961731,0.4463005065917969,0.3228431940078735,293.2513427734375,297.1499938964844,293.1499938964844,0.5188406109809875,-8894.4951171875,304.163818359375,0.7752841114997864,0.5819307565689087,0.5644655227661133,293.2040405273437,297.1499938964844,293.1499938964844,0.0216857828199863,-4591.54736328125,303.8591003417969,0.2992947995662689,0.050000000745058,0.2984325289726257,291.12286376953125,291.1499938964844,260.2001037597656,258.69903564453125,279.2027893066406,293.4234313964844,291.12310791015625,1.0,0.5849709510803223,0.7329836487770081,0.7329836487770081,1.0,1.0,-1.6679177284240725,0.7141212224960327,0.9537965059280396,0.3279491662979126,0.0,0.0,0.8582258820533752,410.7898559570313,410.0,-9.068265914916992,-20014.783203125,1429.6329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45538330078125,309.40167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.00390625,18000.0,0.0,0.0,0.4602893590927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180091381072998,1.1801038980484009,-1.2546560355986005e-05,0.0,0.0004671351634897,0.0,0.0,193.910385131836,0.0,0.0,0.0,0.6572667956352234,4.0,0.0,1.0
643920,293.18115234375,297.1499938964844,293.1499938964844,0.09616469591856,-2220.079833984375,304.1518859863281,0.4810234308242798,0.1403725147247314,0.0987144634127616,293.6069641113281,297.1499938964844,293.1499938964844,0.0114610381424427,-735.0816650390625,300.8163146972656,0.2992947995662689,0.050000000745058,0.062913067638874,293.22637939453125,297.1499938964844,293.1499938964844,0.373925507068634,-5085.50537109375,304.1595764160156,0.7143586277961731,0.4463005065917969,0.3228431940078735,293.2513427734375,297.1499938964844,293.1499938964844,0.5188406109809875,-8894.4951171875,304.163818359375,0.7752841114997864,0.5819307565689087,0.5644655227661133,293.2040405273437,297.1499938964844,293.1499938964844,0.0216857828199863,-4591.54736328125,303.8591003417969,0.2992947995662689,0.050000000745058,0.2984325289726257,291.12286376953125,291.1499938964844,260.2001037597656,258.69903564453125,279.2027893066406,293.4234313964844,291.12310791015625,1.0,0.5849709510803223,0.7329836487770081,0.7329836487770081,1.0,1.0,-1.6679177284240725,0.7141212224960327,0.9537965059280396,0.3279491662979126,0.0,0.0,0.8582258820533752,410.7898559570313,410.0,-9.068265914916992,-20014.783203125,1429.6329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45538330078125,309.40167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.00390625,18000.0,0.0,0.0,0.4602893590927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180091381072998,1.1801038980484009,-1.2546560355986005e-05,0.0,0.0004671351634897,0.0,0.0,193.910385131836,0.0,0.0,0.0,0.6572667956352234,4.0,0.0,1.0
643980,293.17919921875,297.1499938964844,293.1499938964844,0.0957622230052948,-2212.41064453125,304.15191650390625,0.4805319011211395,0.1399825513362884,0.0984661653637886,293.6182556152344,297.1499938964844,293.1499938964844,0.0110564921051263,-719.9673461914062,300.6293334960937,0.2992823719978332,0.050000000745058,0.0629167258739471,293.2262268066406,297.1499938964844,293.1499938964844,0.3716022372245788,-5060.3173828125,304.1602783203125,0.7133721709251404,0.4443994164466858,0.3215307593345642,293.25115966796875,297.1499938964844,293.1499938964844,0.515532910823822,-8849.5849609375,304.16473388671875,0.7741547226905823,0.5794020891189575,0.5621063709259033,293.2059936523437,297.1499938964844,293.1499938964844,0.0215330887585878,-4578.76708984375,303.83526611328125,0.2992823719978332,0.050000000745058,0.298449844121933,291.134765625,291.1499938964844,260.23931884765625,258.7304992675781,279.2043151855469,293.435546875,291.1358947753906,1.0,0.5845903754234314,0.7384914755821228,0.7384914755821228,1.0,1.0,-1.6631088256835938,0.7131761312484741,0.9499326348304749,0.3279389441013336,0.0,0.0,0.859574019908905,410.7806091308594,410.0,11.043685913085938,-19999.7109375,1423.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4803771972656,309.4340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.14453125,18000.0,0.0,0.0,0.4587611556053161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1813569068908691,1.181369423866272,-1.2544159289973322e-05,0.0,0.0004655842494685,0.0,0.0,194.22088623046875,0.0,0.0,0.0,0.657645583152771,4.0,0.0,1.0
644040,293.17919921875,297.1499938964844,293.1499938964844,0.0957622230052948,-2212.41064453125,304.15191650390625,0.4805319011211395,0.1399825513362884,0.0984661653637886,293.6182556152344,297.1499938964844,293.1499938964844,0.0110564921051263,-719.9673461914062,300.6293334960937,0.2992823719978332,0.050000000745058,0.0629167258739471,293.2262268066406,297.1499938964844,293.1499938964844,0.3716022372245788,-5060.3173828125,304.1602783203125,0.7133721709251404,0.4443994164466858,0.3215307593345642,293.25115966796875,297.1499938964844,293.1499938964844,0.515532910823822,-8849.5849609375,304.16473388671875,0.7741547226905823,0.5794020891189575,0.5621063709259033,293.2059936523437,297.1499938964844,293.1499938964844,0.0215330887585878,-4578.76708984375,303.83526611328125,0.2992823719978332,0.050000000745058,0.298449844121933,291.134765625,291.1499938964844,260.23931884765625,258.7304992675781,279.2043151855469,293.435546875,291.1358947753906,1.0,0.5845903754234314,0.7384914755821228,0.7384914755821228,1.0,1.0,-1.6631088256835938,0.7131761312484741,0.9499326348304749,0.3279389441013336,0.0,0.0,0.859574019908905,410.7806091308594,410.0,11.043685913085938,-19999.7109375,1423.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4803771972656,309.4340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.14453125,18000.0,0.0,0.0,0.4587611556053161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1813569068908691,1.181369423866272,-1.2544159289973322e-05,0.0,0.0004655842494685,0.0,0.0,194.22088623046875,0.0,0.0,0.0,0.657645583152771,4.0,0.0,1.0
644100,293.17822265625,297.1499938964844,293.1499938964844,0.0955586656928062,-2208.510498046875,304.1519470214844,0.4803004562854767,0.1398011744022369,0.0983505472540855,293.62384033203125,297.1499938964844,293.1499938964844,0.0108573697507381,-712.2383422851562,300.5351867675781,0.2992759943008423,0.050000000745058,0.0629186034202575,293.2261657714844,297.1499938964844,293.1499938964844,0.3703821301460266,-5047.0703125,304.1606140136719,0.712870717048645,0.4434432089328766,0.3208699226379394,293.2510986328125,297.1499938964844,293.1499938964844,0.5137979984283447,-8826.009765625,304.16522216796875,0.7735859155654907,0.5781315565109253,0.5609197020530701,293.2069396972656,297.1499938964844,293.1499938964844,0.0214523486793041,-4571.77099609375,303.8231811523437,0.2992759943008423,0.050000000745058,0.2984587550163269,291.1424865722656,291.1499938964844,260.25848388671875,258.7459716796875,279.2051086425781,293.4416809082031,291.1435852050781,1.0,0.5844011902809143,0.7413078546524048,0.7413078546524048,1.0,1.0,-1.660705327987671,0.7126941084861755,0.9480112195014954,0.3279242813587188,0.0,0.0,0.8592901825904846,410.7774353027344,410.0,15.721985816955566,-19985.9140625,1421.1400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48614501953125,309.44305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.185546875,18000.0,0.0,0.0,0.4580363035202026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1814818382263184,1.1814943552017212,-1.25468668557005e-05,0.0,0.0004648486210498,0.0,0.0,194.28309631347656,0.0,0.0,0.0,0.657684862613678,4.0,0.0,1.0
644160,293.17730712890625,297.1499938964844,293.1499938964844,0.0953659191727638,-2204.8212890625,304.1519470214844,0.480078786611557,0.1396286934614181,0.0982405170798301,293.6293334960937,297.1499938964844,293.1499938964844,0.0106615182012319,-704.482177734375,300.4402770996094,0.2992696166038513,0.050000000745058,0.062920480966568,293.22613525390625,297.1499938964844,293.1499938964844,0.369174063205719,-5033.97705078125,304.160888671875,0.7123650312423706,0.4424858391284942,0.3202076554298401,293.25103759765625,297.1499938964844,293.1499938964844,0.5120787024497986,-8802.697265625,304.1655578613281,0.773016095161438,0.5768606662750244,0.5597314238548279,293.2078857421875,297.1499938964844,293.1499938964844,0.0213726386427879,-4564.908203125,303.8110046386719,0.2992696166038513,0.050000000745058,0.2984676659107208,291.1497497558594,291.1499938964844,260.2773742675781,258.7612609863281,279.2059326171875,293.4479064941406,291.1507263183594,1.0,0.5842126607894897,0.7441664934158325,0.7441664934158325,1.0,1.0,-1.658307671546936,0.7122079730033875,0.9460997581481934,0.3279043138027191,0.0,0.0,0.8585771322250366,410.7743835449219,410.0,17.497549057006836,-19967.72265625,1418.326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.489013671875,309.447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.505859375,18000.0,0.0,0.0,0.4573318660259247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1809967756271362,1.1810094118118286,-1.2542468539322726e-05,0.0,0.0004641337145585,0.0,0.0,194.1071014404297,0.0,0.0,0.0,0.6574511528015137,4.0,0.0,1.0
644220,293.1754455566406,297.1499938964844,293.1499938964844,0.0950256437063217,-2198.335693359375,304.15185546875,0.4796661734580993,0.1393112242221832,0.0980376154184341,293.64013671875,297.1499938964844,293.1499938964844,0.0102803772315382,-688.9703979492188,300.2475280761719,0.2992570996284485,0.050000000745058,0.0629241615533828,293.22607421875,297.1499938964844,293.1499938964844,0.3668495118618011,-5008.869140625,304.1611328125,0.7113437652587891,0.4405719637870788,0.3188825249671936,293.2509155273437,297.1499938964844,293.1499938964844,0.5087642669677734,-8757.9423828125,304.1658935546875,0.7718774080276489,0.5743240118026733,0.5573573112487793,293.209716796875,297.1499938964844,293.1499938964844,0.0212200619280338,-4552.10791015625,303.7861633300781,0.2992570996284485,0.050000000745058,0.29848513007164,291.1612548828125,291.1499938964844,260.31427001953125,258.7914123535156,279.2076416015625,293.4605407714844,291.1618957519531,1.0,0.5838382244110107,0.7500156760215759,0.7500156760215759,1.0,1.0,-1.6535435914993286,0.7112293839454651,0.9423142671585084,0.3278520703315735,0.0,0.0,0.856261134147644,410.7675476074219,410.0,15.513019561767578,-19920.7421875,1412.743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4898986816406,309.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.509765625,18000.0,0.0,0.0,0.4559641182422638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1782623529434204,1.1782748699188232,-1.2508947293099482e-05,0.0,0.0004627456073649,0.0,0.0,193.02349853515625,0.0,0.0,0.0,0.6561702489852905,4.0,0.0,1.0
644280,293.1754455566406,297.1499938964844,293.1499938964844,0.0950256437063217,-2198.335693359375,304.15185546875,0.4796661734580993,0.1393112242221832,0.0980376154184341,293.64013671875,297.1499938964844,293.1499938964844,0.0102803772315382,-688.9703979492188,300.2475280761719,0.2992570996284485,0.050000000745058,0.0629241615533828,293.22607421875,297.1499938964844,293.1499938964844,0.3668495118618011,-5008.869140625,304.1611328125,0.7113437652587891,0.4405719637870788,0.3188825249671936,293.2509155273437,297.1499938964844,293.1499938964844,0.5087642669677734,-8757.9423828125,304.1658935546875,0.7718774080276489,0.5743240118026733,0.5573573112487793,293.209716796875,297.1499938964844,293.1499938964844,0.0212200619280338,-4552.10791015625,303.7861633300781,0.2992570996284485,0.050000000745058,0.29848513007164,291.1612548828125,291.1499938964844,260.31427001953125,258.7914123535156,279.2076416015625,293.4605407714844,291.1618957519531,1.0,0.5838382244110107,0.7500156760215759,0.7500156760215759,1.0,1.0,-1.6535435914993286,0.7112293839454651,0.9423142671585084,0.3278520703315735,0.0,0.0,0.856261134147644,410.7675476074219,410.0,15.513019561767578,-19920.7421875,1412.743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4898986816406,309.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.509765625,18000.0,0.0,0.0,0.4559641182422638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1782623529434204,1.1782748699188232,-1.2508947293099482e-05,0.0,0.0004627456073649,0.0,0.0,193.02349853515625,0.0,0.0,0.0,0.6561702489852905,4.0,0.0,1.0
644340,293.173583984375,297.1499938964844,293.1499938964844,0.0947522297501564,-2193.166015625,304.1517028808594,0.4793028831481933,0.1390431672334671,0.097861148416996,293.6506042480469,297.1499938964844,293.1499938964844,0.0099135981872677,-673.50439453125,300.0509338378906,0.2992452085018158,0.050000000745058,0.0629276633262634,293.2259521484375,297.1499938964844,293.1499938964844,0.3646661341190338,-4985.384765625,304.1610412597656,0.7103121876716614,0.4386652708053589,0.3175604939460754,293.2507019042969,297.1499938964844,293.1499938964844,0.5056523084640503,-8716.1298828125,304.165771484375,0.7707475423812866,0.5718132257461548,0.5550007820129395,293.2115173339844,297.1499938964844,293.1499938964844,0.0210770443081855,-4540.626953125,303.7607116699219,0.2992452085018158,0.050000000745058,0.2985017597675323,291.1684265136719,291.1499938964844,260.3500061035156,258.82098388671875,279.2094116210937,293.473388671875,291.1687927246094,1.0,0.5834683179855347,0.7560460567474365,0.7560460567474365,1.0,1.0,-1.648848533630371,0.7102545499801636,0.9385939240455629,0.3277895748615265,0.0,0.0,0.8532841205596924,410.7579040527344,410.0,10.697927474975586,-19865.27734375,1407.2457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.488525390625,309.4437866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18052.072265625,18000.0,0.0,0.0,0.4546207189559936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1738240718841553,1.1738364696502686,-1.2449527275748553e-05,0.0,0.0004613822384271,0.0,0.0,191.21902465820312,0.0,0.0,0.0,0.6540926694869995,4.0,0.0,1.0
644400,293.173583984375,297.1499938964844,293.1499938964844,0.0947522297501564,-2193.166015625,304.1517028808594,0.4793028831481933,0.1390431672334671,0.097861148416996,293.6506042480469,297.1499938964844,293.1499938964844,0.0099135981872677,-673.50439453125,300.0509338378906,0.2992452085018158,0.050000000745058,0.0629276633262634,293.2259521484375,297.1499938964844,293.1499938964844,0.3646661341190338,-4985.384765625,304.1610412597656,0.7103121876716614,0.4386652708053589,0.3175604939460754,293.2507019042969,297.1499938964844,293.1499938964844,0.5056523084640503,-8716.1298828125,304.165771484375,0.7707475423812866,0.5718132257461548,0.5550007820129395,293.2115173339844,297.1499938964844,293.1499938964844,0.0210770443081855,-4540.626953125,303.7607116699219,0.2992452085018158,0.050000000745058,0.2985017597675323,291.1684265136719,291.1499938964844,260.3500061035156,258.82098388671875,279.2094116210937,293.473388671875,291.1687927246094,1.0,0.5834683179855347,0.7560460567474365,0.7560460567474365,1.0,1.0,-1.648848533630371,0.7102545499801636,0.9385939240455629,0.3277895748615265,0.0,0.0,0.8532841205596924,410.7579040527344,410.0,10.697927474975586,-19865.27734375,1407.2457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.488525390625,309.4437866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18052.072265625,18000.0,0.0,0.0,0.4546207189559936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1738240718841553,1.1738364696502686,-1.2449527275748553e-05,0.0,0.0004613822384271,0.0,0.0,191.21902465820312,0.0,0.0,0.0,0.6540926694869995,4.0,0.0,1.0
644460,293.1713256835937,297.1499938964844,293.1499938964844,0.0945880264043808,-2190.096923828125,304.1513977050781,0.4790721237659454,0.1389014571905136,0.0977519899606704,293.6596984863281,297.1499938964844,293.1499938964844,0.0095646046102046,-658.2545166015625,299.8534851074219,0.2992352247238159,0.050000000745058,0.0629306137561798,293.2257385253906,297.1499938964844,293.1499938964844,0.3626210689544678,-4963.45654296875,304.1607666015625,0.7092810273170471,0.4367848634719848,0.3162530362606048,293.2502746582031,297.1499938964844,293.1499938964844,0.5027441382408142,-8677.1982421875,304.16534423828125,0.7696399092674255,0.5693476796150208,0.5526836514472961,293.2132263183594,297.1499938964844,293.1499938964844,0.0209419578313827,-4530.2314453125,303.7347412109375,0.2992352247238159,0.050000000745058,0.2985157668590545,291.1719665527344,291.1499938964844,260.38360595703125,258.8489685058594,279.21075439453125,293.4859619140625,291.1720886230469,1.0,0.5831077098846436,0.7621970772743225,0.7621970772743225,1.0,1.0,-1.6443297863006592,0.7093183994293213,0.935011386871338,0.3277409374713897,0.0,0.0,0.8500837683677673,410.7385864257813,410.0,5.831704616546631,-19807.337890625,1401.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4874267578125,309.43603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.990234375,18000.0,0.0,0.0,0.4532800018787384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1684716939926147,1.168484091758728,-1.237541437149048e-05,0.0,0.0004600215761456,0.0,0.0,189.0299835205078,0.0,0.0,0.0,0.6515854001045227,4.0,0.0,1.0
644520,293.1713256835937,297.1499938964844,293.1499938964844,0.0945880264043808,-2190.096923828125,304.1513977050781,0.4790721237659454,0.1389014571905136,0.0977519899606704,293.6596984863281,297.1499938964844,293.1499938964844,0.0095646046102046,-658.2545166015625,299.8534851074219,0.2992352247238159,0.050000000745058,0.0629306137561798,293.2257385253906,297.1499938964844,293.1499938964844,0.3626210689544678,-4963.45654296875,304.1607666015625,0.7092810273170471,0.4367848634719848,0.3162530362606048,293.2502746582031,297.1499938964844,293.1499938964844,0.5027441382408142,-8677.1982421875,304.16534423828125,0.7696399092674255,0.5693476796150208,0.5526836514472961,293.2132263183594,297.1499938964844,293.1499938964844,0.0209419578313827,-4530.2314453125,303.7347412109375,0.2992352247238159,0.050000000745058,0.2985157668590545,291.1719665527344,291.1499938964844,260.38360595703125,258.8489685058594,279.21075439453125,293.4859619140625,291.1720886230469,1.0,0.5831077098846436,0.7621970772743225,0.7621970772743225,1.0,1.0,-1.6443297863006592,0.7093183994293213,0.935011386871338,0.3277409374713897,0.0,0.0,0.8500837683677673,410.7385864257813,410.0,5.831704616546631,-19807.337890625,1401.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4874267578125,309.43603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.990234375,18000.0,0.0,0.0,0.4532800018787384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1684716939926147,1.168484091758728,-1.237541437149048e-05,0.0,0.0004600215761456,0.0,0.0,189.0299835205078,0.0,0.0,0.0,0.6515854001045227,4.0,0.0,1.0
644580,293.1689758300781,297.1499938964844,293.1499938964844,0.0945203155279159,-2188.86767578125,304.15106201171875,0.4789646863937378,0.1388382017612457,0.0977054163813591,293.6678161621094,297.1499938964844,293.1499938964844,0.0092299282550811,-643.0978393554688,299.65478515625,0.29922616481781,0.050000000745058,0.0629332959651947,293.2254638671875,297.1499938964844,293.1499938964844,0.360686719417572,-4942.74365234375,304.160400390625,0.7082478404045105,0.4349215030670166,0.3149603009223938,293.2497863769531,297.1499938964844,293.1499938964844,0.4999954402446747,-8640.4453125,304.1648254394531,0.7685481905937195,0.56690913438797,0.5503972172737122,293.21484375,297.1499938964844,293.1499938964844,0.0208131559193134,-4520.65185546875,303.7084350585937,0.29922616481781,0.050000000745058,0.2985284626483917,291.1728210449219,291.1499938964844,260.4143371582031,258.87457275390625,279.2115783691406,293.4980773925781,291.1727905273437,1.0,0.5827584862709045,0.7684005498886108,0.7684005498886108,1.0,1.0,-1.639971137046814,0.7083981037139893,0.9315730929374696,0.3276998996734619,0.0,0.0,0.8469635248184204,410.7165832519531,410.0,2.0534448623657227,-19749.97265625,1396.821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48687744140625,309.427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.962890625,18000.0,0.0,0.0,0.4519371390342712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1628680229187012,1.162880301475525,-1.2296529348532204e-05,0.0,0.0004586587601806,0.0,0.0,186.7400360107422,0.0,0.0,0.0,0.6489593386650085,4.0,0.0,1.0
644640,293.1689758300781,297.1499938964844,293.1499938964844,0.0945203155279159,-2188.86767578125,304.15106201171875,0.4789646863937378,0.1388382017612457,0.0977054163813591,293.6678161621094,297.1499938964844,293.1499938964844,0.0092299282550811,-643.0978393554688,299.65478515625,0.29922616481781,0.050000000745058,0.0629332959651947,293.2254638671875,297.1499938964844,293.1499938964844,0.360686719417572,-4942.74365234375,304.160400390625,0.7082478404045105,0.4349215030670166,0.3149603009223938,293.2497863769531,297.1499938964844,293.1499938964844,0.4999954402446747,-8640.4453125,304.1648254394531,0.7685481905937195,0.56690913438797,0.5503972172737122,293.21484375,297.1499938964844,293.1499938964844,0.0208131559193134,-4520.65185546875,303.7084350585937,0.29922616481781,0.050000000745058,0.2985284626483917,291.1728210449219,291.1499938964844,260.4143371582031,258.87457275390625,279.2115783691406,293.4980773925781,291.1727905273437,1.0,0.5827584862709045,0.7684005498886108,0.7684005498886108,1.0,1.0,-1.639971137046814,0.7083981037139893,0.9315730929374696,0.3276998996734619,0.0,0.0,0.8469635248184204,410.7165832519531,410.0,2.0534448623657227,-19749.97265625,1396.821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48687744140625,309.427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.962890625,18000.0,0.0,0.0,0.4519371390342712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1628680229187012,1.162880301475525,-1.2296529348532204e-05,0.0,0.0004586587601806,0.0,0.0,186.7400360107422,0.0,0.0,0.0,0.6489593386650085,4.0,0.0,1.0
644700,293.1678771972656,297.1499938964844,293.1499938964844,0.0945038199424743,-2188.582275390625,304.15087890625,0.4789302945137024,0.1388189792633056,0.0976921841502189,293.6717529296875,297.1499938964844,293.1499938964844,0.0090663749724626,-635.4852905273438,299.5544738769531,0.2992214560508728,0.050000000745058,0.0629346817731857,293.225341796875,297.1499938964844,293.1499938964844,0.3597448170185089,-4932.65283203125,304.16021728515625,0.7077285647392273,0.4339920580387115,0.3143161833286285,293.24951171875,297.1499938964844,293.1499938964844,0.4986592829227447,-8622.5634765625,304.16455078125,0.7680044174194336,0.5656946897506714,0.5492597818374634,293.215576171875,297.1499938964844,293.1499938964844,0.0207501538097858,-4516.037109375,303.6951904296875,0.2992214560508728,0.050000000745058,0.298535019159317,291.1726379394531,291.1499938964844,260.4286499023437,258.88653564453125,279.2118835449219,293.5040283203125,291.1725769042969,1.0,0.5825872421264648,0.771519124507904,0.771519124507904,1.0,1.0,-1.6378190517425537,0.7079288363456726,0.9298902153968812,0.3276735544204712,0.0,0.0,0.8454724550247192,410.7076110839844,410.0,0.7734333276748657,-19721.7421875,1394.3035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4866638183594,309.4236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18062.310546875,18000.0,0.0,0.0,0.4512656927108764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1601043939590454,1.1601166725158691,-1.2257398338988423e-05,0.0,0.0004579772939905,0.0,0.0,185.6141967773437,0.0,0.0,0.0,0.6476638317108154,4.0,0.0,1.0
644760,293.16680908203125,297.1499938964844,293.1499938964844,0.0944938361644744,-2188.4189453125,304.1507568359375,0.4789030849933624,0.1388051509857177,0.0976827442646026,293.6756591796875,297.1499938964844,293.1499938964844,0.0089051267132163,-627.8394775390625,299.4534606933594,0.299216628074646,0.050000000745058,0.0629361048340797,293.2252197265625,297.1499938964844,293.1499938964844,0.3588122427463531,-4922.6533203125,304.1600646972656,0.7072082757949829,0.4330632090568542,0.3136726319789886,293.249267578125,297.1499938964844,293.1499938964844,0.497338205575943,-8604.8623046875,304.164306640625,0.7674611210823059,0.5644821524620056,0.5481244325637817,293.21630859375,297.1499938964844,293.1499938964844,0.0206875782459974,-4511.46923828125,303.68182373046875,0.299216628074646,0.050000000745058,0.298541784286499,291.1722412109375,291.1499938964844,260.4423217773437,258.89794921875,279.212158203125,293.50994873046875,291.1721496582031,1.0,0.5824176073074341,0.7746486663818359,0.7746486663818359,1.0,1.0,-1.6356768608093262,0.7074500918388367,0.9282268285751344,0.3276412189006805,0.0,0.0,0.8440306782722473,410.7000732421875,410.0,-0.1504805833101272,-19693.833984375,1391.8043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864196777344,309.4197082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18061.1484375,18000.0,0.0,0.0,0.4505950510501861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1574000120162964,1.15741229057312,-1.221907587023452e-05,0.0,0.0004572967009153,0.0,0.0,184.51593017578125,0.0,0.0,0.0,0.6463961005210876,4.0,0.0,1.0
644820,293.1647644042969,297.1499938964844,293.1499938964844,0.094488114118576,-2188.35595703125,304.1505126953125,0.4788663685321808,0.1387918591499328,0.097673162817955,293.6835327148437,297.1499938964844,293.1499938964844,0.0085883606225252,-612.3953857421875,299.249267578125,0.2992067039012909,0.050000000745058,0.0629390329122543,293.2249755859375,297.1499938964844,293.1499938964844,0.3569632172584533,-4902.79443359375,304.1597900390625,0.7061645984649658,0.4312065839767456,0.3123864233493805,293.2488098144531,297.1499938964844,293.1499938964844,0.4947238266468048,-8569.7587890625,304.1639099121094,0.7663754820823669,0.5620612502098083,0.5458579659461975,293.2177429199219,297.1499938964844,293.1499938964844,0.0205627623945474,-4502.34814453125,303.6548767089844,0.2992067039012909,0.050000000745058,0.2985556721687317,291.1711730957031,291.1499938964844,260.4678039550781,258.9192810058594,279.2126770019531,293.5218505859375,291.1710510253906,1.0,0.5820821523666382,0.7809419631958008,0.7809419631958008,1.0,1.0,-1.6314152479171753,0.7064621448516846,0.9249531626701356,0.3275570571422577,0.0,0.0,0.8412812352180481,410.6881408691406,410.0,-1.2158821821212769,-19638.86328125,1386.8487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48565673828125,309.41192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.185546875,18000.0,0.0,0.0,0.4492586553096771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1521854400634766,1.1521975994110107,-1.214527219417505e-05,0.0,0.0004559404042083,0.0,0.0,182.40969848632807,0.0,0.0,0.0,0.6439521908760071,4.0,0.0,1.0
644880,293.1647644042969,297.1499938964844,293.1499938964844,0.094488114118576,-2188.35595703125,304.1505126953125,0.4788663685321808,0.1387918591499328,0.097673162817955,293.6835327148437,297.1499938964844,293.1499938964844,0.0085883606225252,-612.3953857421875,299.249267578125,0.2992067039012909,0.050000000745058,0.0629390329122543,293.2249755859375,297.1499938964844,293.1499938964844,0.3569632172584533,-4902.79443359375,304.1597900390625,0.7061645984649658,0.4312065839767456,0.3123864233493805,293.2488098144531,297.1499938964844,293.1499938964844,0.4947238266468048,-8569.7587890625,304.1639099121094,0.7663754820823669,0.5620612502098083,0.5458579659461975,293.2177429199219,297.1499938964844,293.1499938964844,0.0205627623945474,-4502.34814453125,303.6548767089844,0.2992067039012909,0.050000000745058,0.2985556721687317,291.1711730957031,291.1499938964844,260.4678039550781,258.9192810058594,279.2126770019531,293.5218505859375,291.1710510253906,1.0,0.5820821523666382,0.7809419631958008,0.7809419631958008,1.0,1.0,-1.6314152479171753,0.7064621448516846,0.9249531626701356,0.3275570571422577,0.0,0.0,0.8412812352180481,410.6881408691406,410.0,-1.2158821821212769,-19638.86328125,1386.8487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48565673828125,309.41192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.185546875,18000.0,0.0,0.0,0.4492586553096771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1521854400634766,1.1521975994110107,-1.214527219417505e-05,0.0,0.0004559404042083,0.0,0.0,182.40969848632807,0.0,0.0,0.0,0.6439521908760071,4.0,0.0,1.0
644940,293.16290283203125,297.1499938964844,293.1499938964844,0.094499222934246,-2188.60107421875,304.1503295898437,0.4788540601730346,0.1387985795736313,0.0976762250065803,293.69146728515625,297.1499938964844,293.1499938964844,0.0082785487174987,-596.7233276367188,299.0420227050781,0.2991965711116791,0.050000000745058,0.0629420280456543,293.2247619628906,297.1499938964844,293.1499938964844,0.3551256656646728,-4883.0126953125,304.1596069335937,0.7051169872283936,0.4293515086174011,0.3111012578010559,293.2483825683594,297.1499938964844,293.1499938964844,0.4921322464942932,-8534.859375,304.1636047363281,0.7652912139892578,0.5596454739570618,0.5435964465141296,293.2191162109375,297.1499938964844,293.1499938964844,0.020437441766262,-4493.126953125,303.6275329589844,0.2991965711116791,0.050000000745058,0.2985698878765106,291.16998291015625,291.1499938964844,260.49102783203125,258.938720703125,279.21319580078125,293.53387451171875,291.1698608398437,1.0,0.5817511081695557,0.7872888445854187,0.7872888445854187,1.0,1.0,-1.6271830797195437,0.7054364681243896,0.9217466115951538,0.3274487555027008,0.0,0.0,0.838702917098999,410.67913818359375,410.0,-1.548689365386963,-19584.94921875,1381.9454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48419189453125,309.4041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.06640625,18000.0,0.0,0.0,0.4479333758354187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.147251844406128,1.1472638845443726,-1.2075675840605982e-05,0.0,0.0004545954288914,0.0,0.0,180.4320526123047,0.0,0.0,0.0,0.6416411399841309,4.0,0.0,1.0
645000,293.16290283203125,297.1499938964844,293.1499938964844,0.094499222934246,-2188.60107421875,304.1503295898437,0.4788540601730346,0.1387985795736313,0.0976762250065803,293.69146728515625,297.1499938964844,293.1499938964844,0.0082785487174987,-596.7233276367188,299.0420227050781,0.2991965711116791,0.050000000745058,0.0629420280456543,293.2247619628906,297.1499938964844,293.1499938964844,0.3551256656646728,-4883.0126953125,304.1596069335937,0.7051169872283936,0.4293515086174011,0.3111012578010559,293.2483825683594,297.1499938964844,293.1499938964844,0.4921322464942932,-8534.859375,304.1636047363281,0.7652912139892578,0.5596454739570618,0.5435964465141296,293.2191162109375,297.1499938964844,293.1499938964844,0.020437441766262,-4493.126953125,303.6275329589844,0.2991965711116791,0.050000000745058,0.2985698878765106,291.16998291015625,291.1499938964844,260.49102783203125,258.938720703125,279.21319580078125,293.53387451171875,291.1698608398437,1.0,0.5817511081695557,0.7872888445854187,0.7872888445854187,1.0,1.0,-1.6271830797195437,0.7054364681243896,0.9217466115951538,0.3274487555027008,0.0,0.0,0.838702917098999,410.67913818359375,410.0,-1.548689365386963,-19584.94921875,1381.9454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48419189453125,309.4041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.06640625,18000.0,0.0,0.0,0.4479333758354187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.147251844406128,1.1472638845443726,-1.2075675840605982e-05,0.0,0.0004545954288914,0.0,0.0,180.4320526123047,0.0,0.0,0.0,0.6416411399841309,4.0,0.0,1.0
645060,293.1611633300781,297.1499938964844,293.1499938964844,0.094525322318077,-2189.119140625,304.1501770019531,0.4788664877414703,0.1388255357742309,0.0976919159293174,293.69952392578125,297.1499938964844,293.1499938964844,0.0079751284793019,-580.8089599609375,298.8316955566406,0.2991863787174225,0.050000000745058,0.0629450306296348,293.2245483398437,297.1499938964844,293.1499938964844,0.3532926738262176,-4863.23583984375,304.1594543457031,0.704066276550293,0.4274987876415252,0.3098175227642059,293.2479858398437,297.1499938964844,293.1499938964844,0.4895524084568023,-8500.0234375,304.1633605957031,0.7642087936401367,0.5572353005409241,0.5413398742675781,293.2204895019531,297.1499938964844,293.1499938964844,0.0203109961003065,-4483.720703125,303.59979248046875,0.2991863787174225,0.050000000745058,0.2985841333866119,291.1688842773437,291.1499938964844,260.5121765136719,258.9564819335937,279.2137451171875,293.5459289550781,291.1687927246094,1.0,0.5814235806465149,0.7936937808990479,0.7936937808990479,1.0,1.0,-1.6229802370071411,0.7043759226799011,0.91860431432724,0.3273172080516815,0.0,0.0,0.8362655639648438,410.6716613769531,410.0,-1.527414083480835,-19531.841796875,1377.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48193359375,309.39630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.283203125,18000.0,0.0,0.0,0.4466236531734466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1425678730010986,1.1425797939300537,-1.2009916645183694e-05,0.0,0.0004532662278506,0.0,0.0,178.5691375732422,0.0,0.0,0.0,0.6394486427307129,4.0,0.0,1.0
645120,293.1611633300781,297.1499938964844,293.1499938964844,0.094525322318077,-2189.119140625,304.1501770019531,0.4788664877414703,0.1388255357742309,0.0976919159293174,293.69952392578125,297.1499938964844,293.1499938964844,0.0079751284793019,-580.8089599609375,298.8316955566406,0.2991863787174225,0.050000000745058,0.0629450306296348,293.2245483398437,297.1499938964844,293.1499938964844,0.3532926738262176,-4863.23583984375,304.1594543457031,0.704066276550293,0.4274987876415252,0.3098175227642059,293.2479858398437,297.1499938964844,293.1499938964844,0.4895524084568023,-8500.0234375,304.1633605957031,0.7642087936401367,0.5572353005409241,0.5413398742675781,293.2204895019531,297.1499938964844,293.1499938964844,0.0203109961003065,-4483.720703125,303.59979248046875,0.2991863787174225,0.050000000745058,0.2985841333866119,291.1688842773437,291.1499938964844,260.5121765136719,258.9564819335937,279.2137451171875,293.5459289550781,291.1687927246094,1.0,0.5814235806465149,0.7936937808990479,0.7936937808990479,1.0,1.0,-1.6229802370071411,0.7043759226799011,0.91860431432724,0.3273172080516815,0.0,0.0,0.8362655639648438,410.6716613769531,410.0,-1.527414083480835,-19531.841796875,1377.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48193359375,309.39630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.283203125,18000.0,0.0,0.0,0.4466236531734466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1425678730010986,1.1425797939300537,-1.2009916645183694e-05,0.0,0.0004532662278506,0.0,0.0,178.5691375732422,0.0,0.0,0.0,0.6394486427307129,4.0,0.0,1.0
645180,293.1595458984375,297.1499938964844,293.1499938964844,0.0945685505867004,-2189.956298828125,304.1500549316406,0.4789038002490997,0.1388724893331527,0.0977202430367469,293.70770263671875,297.1499938964844,293.1499938964844,0.0076779508963227,-564.6700439453125,298.6181945800781,0.299176275730133,0.050000000745058,0.0629480108618736,293.224365234375,297.1499938964844,293.1499938964844,0.3514726758003235,-4843.56982421875,304.1593322753906,0.7030133008956909,0.4256496429443359,0.3085359334945678,293.2475891113281,297.1499938964844,293.1499938964844,0.4869947135448456,-8465.4228515625,304.1631774902344,0.7631289958953857,0.554831862449646,0.5390891432762146,293.2218933105469,297.1499938964844,293.1499938964844,0.0201829858124256,-4474.14013671875,303.5714416503906,0.299176275730133,0.050000000745058,0.2985982596874237,291.1676025390625,291.1499938964844,260.5314636230469,258.9727478027344,279.2130126953125,293.5548400878906,291.16748046875,1.0,0.5810993909835815,0.7999631762504578,0.7999631762504578,1.0,1.0,-1.6188085079193115,0.7032589912414551,0.9155494570732116,0.3271384835243225,0.0,0.0,0.8340013027191162,410.6648559570313,410.0,-1.8038257360458367,-19480.341796875,1372.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4787292480469,309.3879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18049.208984375,18000.0,0.0,0.0,0.4453344345092773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1381322145462036,1.1381441354751587,-1.1947790881094988e-05,0.0,0.0004519578360486,0.0,0.0,176.81671142578125,0.0,0.0,0.0,0.637374997138977,4.0,0.0,1.0
645240,293.1595458984375,297.1499938964844,293.1499938964844,0.0945685505867004,-2189.956298828125,304.1500549316406,0.4789038002490997,0.1388724893331527,0.0977202430367469,293.70770263671875,297.1499938964844,293.1499938964844,0.0076779508963227,-564.6700439453125,298.6181945800781,0.299176275730133,0.050000000745058,0.0629480108618736,293.224365234375,297.1499938964844,293.1499938964844,0.3514726758003235,-4843.56982421875,304.1593322753906,0.7030133008956909,0.4256496429443359,0.3085359334945678,293.2475891113281,297.1499938964844,293.1499938964844,0.4869947135448456,-8465.4228515625,304.1631774902344,0.7631289958953857,0.554831862449646,0.5390891432762146,293.2218933105469,297.1499938964844,293.1499938964844,0.0201829858124256,-4474.14013671875,303.5714416503906,0.299176275730133,0.050000000745058,0.2985982596874237,291.1676025390625,291.1499938964844,260.5314636230469,258.9727478027344,279.2130126953125,293.5548400878906,291.16748046875,1.0,0.5810993909835815,0.7999631762504578,0.7999631762504578,1.0,1.0,-1.6188085079193115,0.7032589912414551,0.9155494570732116,0.3271384835243225,0.0,0.0,0.8340013027191162,410.6648559570313,410.0,-1.8038257360458367,-19480.341796875,1372.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4787292480469,309.3879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18049.208984375,18000.0,0.0,0.0,0.4453344345092773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1381322145462036,1.1381441354751587,-1.1947790881094988e-05,0.0,0.0004519578360486,0.0,0.0,176.81671142578125,0.0,0.0,0.0,0.637374997138977,4.0,0.0,1.0
