time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645300,293.1587829589844,297.1499938964844,293.1499938964844,0.0945961996912956,-2190.486572265625,304.1499938964844,0.4789316654205322,0.1389033049345016,0.0977390706539154,293.7118225097656,297.1499938964844,293.1499938964844,0.0075313821434974,-556.5042114257812,298.5102233886719,0.2991712987422943,0.050000000745058,0.0629494860768318,293.2242736816406,297.1499938964844,293.1499938964844,0.3505668342113495,-4833.77001953125,304.1593017578125,0.7024863362312317,0.4247268438339233,0.3078962862491607,293.2474060058594,297.1499938964844,293.1499938964844,0.4857230484485626,-8448.1953125,304.1630859375,0.7625904679298401,0.5536332726478577,0.5379664897918701,293.2226257324219,297.1499938964844,293.1499938964844,0.0201180446892976,-4469.2490234375,303.55694580078125,0.2991712987422943,0.050000000745058,0.2986052334308624,291.1669311523437,291.1499938964844,260.5404968261719,258.9803466796875,279.21270751953125,293.55908203125,291.16680908203125,1.0,0.5809385180473328,0.8030738830566406,0.8030738830566406,1.0,1.0,-1.6167352199554443,0.7026844024658203,0.9140507578849792,0.3270356655120849,0.0,0.0,0.8329458832740784,410.6615905761719,410.0,-1.8128823041915887,-19454.966796875,1369.8973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4766845703125,309.3837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.318359375,18000.0,0.0,0.0,0.444699764251709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.136046290397644,1.1360582113265991,-1.19185569928959e-05,0.0,0.000451313710073,0.0,0.0,175.99583435058594,0.0,0.0,0.0,0.6363997459411621,4.0,0.0,1.0
645360,293.15802001953125,297.1499938964844,293.1499938964844,0.0946267917752265,-2191.06982421875,304.1499328613281,0.4789654016494751,0.138938769698143,0.0977608636021614,293.7159729003906,297.1499938964844,293.1499938964844,0.0073862140998244,-548.278076171875,298.4014587402344,0.2991663217544555,0.050000000745058,0.0629509463906288,293.2241516113281,297.1499938964844,293.1499938964844,0.3496604561805725,-4823.9541015625,304.15924072265625,0.7019591331481934,0.4238053560256958,0.3072574734687805,293.2472229003906,297.1499938964844,293.1499938964844,0.4844516217708587,-8430.951171875,304.1630249023437,0.7620528340339661,0.552436888217926,0.536845862865448,293.2234191894531,297.1499938964844,293.1499938964844,0.02005235850811,-4464.26220703125,303.5422668457031,0.2991663217544555,0.050000000745058,0.2986121773719787,291.16632080078125,291.1499938964844,260.5491027832031,258.9876708984375,279.2124938964844,293.5634155273437,291.1662292480469,1.0,0.5807783603668213,0.8061813116073608,0.8061813116073608,1.0,1.0,-1.6146702766418457,0.7021016478538513,0.9125686287879944,0.326926052570343,0.0,0.0,0.8319215178489685,410.6583557128906,410.0,-1.713428020477295,-19429.7734375,1367.524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4743957519531,309.3794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.673828125,18000.0,0.0,0.0,0.4440721273422241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1340316534042358,1.134043574333191,-1.1890412679349538e-05,0.0,0.0004506767727434,0.0,0.0,175.2060089111328,0.0,0.0,0.0,0.6354578137397766,4.0,0.0,1.0
645420,293.1566162109375,297.1499938964844,293.1499938964844,0.0946922600269317,-2192.30126953125,304.1498413085937,0.4790502786636352,0.1390243619680404,0.0978132933378219,293.7243347167969,297.1499938964844,293.1499938964844,0.0070997499860823,-531.6260986328125,298.1820068359375,0.2991565465927124,0.050000000745058,0.0629538372159004,293.2239685058594,297.1499938964844,293.1499938964844,0.3478298783302307,-4804.08447265625,304.1592102050781,0.700904369354248,0.4219666421413421,0.3059826195240021,293.246826171875,297.1499938964844,293.1499938964844,0.4818868041038513,-8396.0791015625,304.1629638671875,0.7609806060791016,0.550050675868988,0.5346105098724365,293.2249755859375,297.1499938964844,293.1499938964844,0.0199178513139486,-4453.8359375,303.512451171875,0.2991565465927124,0.050000000745058,0.2986258864402771,291.16583251953125,291.1499938964844,260.5653076171875,259.0014038085937,279.21856689453125,293.5722351074219,291.1660461425781,1.0,0.5804605484008789,0.8093734979629517,0.8093734979629517,1.0,1.0,-1.6105659008026123,0.7005813717842102,0.9099844694137572,0.3263556063175201,0.0,0.0,0.829875111579895,410.6517333984375,410.0,0.3236641585826874,-19376.001953125,1362.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693908691406,309.3717346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.603515625,18000.0,0.0,0.0,0.4428350329399109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130145788192749,1.1301575899124146,-1.1836516932817176e-05,0.0,0.0004494212626013,0.0,0.0,173.69229125976562,0.0,0.0,0.0,0.633639931678772,4.0,0.0,1.0
645480,293.1566162109375,297.1499938964844,293.1499938964844,0.0946922600269317,-2192.30126953125,304.1498413085937,0.4790502786636352,0.1390243619680404,0.0978132933378219,293.7243347167969,297.1499938964844,293.1499938964844,0.0070997499860823,-531.6260986328125,298.1820068359375,0.2991565465927124,0.050000000745058,0.0629538372159004,293.2239685058594,297.1499938964844,293.1499938964844,0.3478298783302307,-4804.08447265625,304.1592102050781,0.700904369354248,0.4219666421413421,0.3059826195240021,293.246826171875,297.1499938964844,293.1499938964844,0.4818868041038513,-8396.0791015625,304.1629638671875,0.7609806060791016,0.550050675868988,0.5346105098724365,293.2249755859375,297.1499938964844,293.1499938964844,0.0199178513139486,-4453.8359375,303.512451171875,0.2991565465927124,0.050000000745058,0.2986258864402771,291.16583251953125,291.1499938964844,260.5653076171875,259.0014038085937,279.21856689453125,293.5722351074219,291.1660461425781,1.0,0.5804605484008789,0.8093734979629517,0.8093734979629517,1.0,1.0,-1.6105659008026123,0.7005813717842102,0.9099844694137572,0.3263556063175201,0.0,0.0,0.829875111579895,410.6517333984375,410.0,0.3236641585826874,-19376.001953125,1362.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693908691406,309.3717346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.603515625,18000.0,0.0,0.0,0.4428350329399109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130145788192749,1.1301575899124146,-1.1836516932817176e-05,0.0,0.0004494212626013,0.0,0.0,173.69229125976562,0.0,0.0,0.0,0.633639931678772,4.0,0.0,1.0
645540,293.1552429199219,297.1499938964844,293.1499938964844,0.0947279185056686,-2192.884765625,304.1498413085937,0.479161649942398,0.1391323953866958,0.0978792682290077,293.7327880859375,297.1499938964844,293.1499938964844,0.0068160374648869,-514.4928588867188,297.962158203125,0.2991469204425812,0.050000000745058,0.0629566833376884,293.2237854003906,297.1499938964844,293.1499938964844,0.3458355665206909,-4782.2646484375,304.15948486328125,0.6998486518859863,0.4201321601867676,0.3047109842300415,293.2464904785156,297.1499938964844,293.1499938964844,0.4791003763675689,-8357.880859375,304.1632995605469,0.7599116563796997,0.5476706624031067,0.5323816537857056,293.2265930175781,297.1499938964844,293.1499938964844,0.019769012928009,-4441.22705078125,303.4822998046875,0.2991469204425812,0.050000000745058,0.2986393868923187,291.1710510253906,291.1499938964844,260.5802917480469,259.01416015625,279.2357177734375,293.5813293457031,291.1714782714844,1.0,0.5801458954811096,0.8084644079208374,0.8084644079208374,1.0,1.0,-1.606495976448059,0.6985466480255127,0.9079493284225464,0.3252736330032348,0.0,0.0,0.8267393112182617,410.64501953125,410.0,5.62466287612915,-19313.453125,1358.1531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.467041015625,309.36492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.783203125,18000.0,0.0,0.0,0.4415870904922485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252562999725342,1.1252679824829102,-1.1772983270930126e-05,0.0,0.0004481547512114,0.0,0.0,171.8419952392578,0.0,0.0,0.0,0.6313485503196716,4.0,0.0,1.0
645600,293.1552429199219,297.1499938964844,293.1499938964844,0.0947279185056686,-2192.884765625,304.1498413085937,0.479161649942398,0.1391323953866958,0.0978792682290077,293.7327880859375,297.1499938964844,293.1499938964844,0.0068160374648869,-514.4928588867188,297.962158203125,0.2991469204425812,0.050000000745058,0.0629566833376884,293.2237854003906,297.1499938964844,293.1499938964844,0.3458355665206909,-4782.2646484375,304.15948486328125,0.6998486518859863,0.4201321601867676,0.3047109842300415,293.2464904785156,297.1499938964844,293.1499938964844,0.4791003763675689,-8357.880859375,304.1632995605469,0.7599116563796997,0.5476706624031067,0.5323816537857056,293.2265930175781,297.1499938964844,293.1499938964844,0.019769012928009,-4441.22705078125,303.4822998046875,0.2991469204425812,0.050000000745058,0.2986393868923187,291.1710510253906,291.1499938964844,260.5802917480469,259.01416015625,279.2357177734375,293.5813293457031,291.1714782714844,1.0,0.5801458954811096,0.8084644079208374,0.8084644079208374,1.0,1.0,-1.606495976448059,0.6985466480255127,0.9079493284225464,0.3252736330032348,0.0,0.0,0.8267393112182617,410.64501953125,410.0,5.62466287612915,-19313.453125,1358.1531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.467041015625,309.36492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.783203125,18000.0,0.0,0.0,0.4415870904922485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252562999725342,1.1252679824829102,-1.1772983270930126e-05,0.0,0.0004481547512114,0.0,0.0,171.8419952392578,0.0,0.0,0.0,0.6313485503196716,4.0,0.0,1.0
645660,293.1539306640625,297.1499938964844,293.1499938964844,0.0947837904095649,-2193.85205078125,304.1498107910156,0.4793039262294769,0.1392664760351181,0.0979610681533813,293.7413024902344,297.1499938964844,293.1499938964844,0.0065374397672712,-497.15826416015625,297.7393798828125,0.2991374731063843,0.050000000745058,0.0629594624042511,293.2235717773437,297.1499938964844,293.1499938964844,0.3438512980937958,-4760.5615234375,304.1596069335937,0.6987928152084351,0.4183047711849212,0.3034433424472809,293.2461242675781,297.1499938964844,293.1499938964844,0.4763257801532745,-8319.8720703125,304.1634826660156,0.7588464617729187,0.5453000068664551,0.5301599502563477,293.2282409667969,297.1499938964844,293.1499938964844,0.0196194034069776,-4428.46923828125,303.4515686035156,0.2991374731063843,0.050000000745058,0.2986525893211365,291.1762084960937,291.1499938964844,260.5942687988281,259.026123046875,279.2525329589844,293.5906066894531,291.1765441894531,1.0,0.5798346400260925,0.8075785636901855,0.8075785636901855,1.0,1.0,-1.602466344833374,0.6965318322181702,0.9059344530105592,0.3242101669311523,0.0,0.0,0.8228902220726013,410.6380004882813,410.0,6.566342353820801,-19246.197265625,1353.5465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46942138671875,309.35760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.94140625,18000.0,0.0,0.0,0.4402918815612793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118668794631958,1.118680477142334,-1.1687101505231112e-05,0.0,0.0004468403058126,0.0,0.0,169.3644256591797,0.0,0.0,0.0,0.6282874941825867,4.0,0.0,1.0
645720,293.1539306640625,297.1499938964844,293.1499938964844,0.0947837904095649,-2193.85205078125,304.1498107910156,0.4793039262294769,0.1392664760351181,0.0979610681533813,293.7413024902344,297.1499938964844,293.1499938964844,0.0065374397672712,-497.15826416015625,297.7393798828125,0.2991374731063843,0.050000000745058,0.0629594624042511,293.2235717773437,297.1499938964844,293.1499938964844,0.3438512980937958,-4760.5615234375,304.1596069335937,0.6987928152084351,0.4183047711849212,0.3034433424472809,293.2461242675781,297.1499938964844,293.1499938964844,0.4763257801532745,-8319.8720703125,304.1634826660156,0.7588464617729187,0.5453000068664551,0.5301599502563477,293.2282409667969,297.1499938964844,293.1499938964844,0.0196194034069776,-4428.46923828125,303.4515686035156,0.2991374731063843,0.050000000745058,0.2986525893211365,291.1762084960937,291.1499938964844,260.5942687988281,259.026123046875,279.2525329589844,293.5906066894531,291.1765441894531,1.0,0.5798346400260925,0.8075785636901855,0.8075785636901855,1.0,1.0,-1.602466344833374,0.6965318322181702,0.9059344530105592,0.3242101669311523,0.0,0.0,0.8228902220726013,410.6380004882813,410.0,6.566342353820801,-19246.197265625,1353.5465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46942138671875,309.35760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.94140625,18000.0,0.0,0.0,0.4402918815612793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118668794631958,1.118680477142334,-1.1687101505231112e-05,0.0,0.0004468403058126,0.0,0.0,169.3644256591797,0.0,0.0,0.0,0.6282874941825867,4.0,0.0,1.0
645780,293.15264892578125,297.1499938964844,293.1499938964844,0.0948686897754669,-2195.37939453125,304.14971923828125,0.4794797897338867,0.1394284665584564,0.0980601534247398,293.7498779296875,297.1499938964844,293.1499938964844,0.0062634558416903,-479.63287353515625,297.5132141113281,0.299128383398056,0.050000000745058,0.0629621520638465,293.22332763671875,297.1499938964844,293.1499938964844,0.3419083952903747,-4739.328125,304.1596374511719,0.6977397799491882,0.4164882898330688,0.3021825850009918,293.2457275390625,297.1499938964844,293.1499938964844,0.4736067056655884,-8282.666015625,304.1635131835937,0.7577878832817078,0.5429439544677734,0.5279507637023926,293.2298889160156,297.1499938964844,293.1499938964844,0.0194710586220026,-4415.86279296875,303.4201965332031,0.299128383398056,0.050000000745058,0.2986653447151184,291.1802978515625,291.1499938964844,260.6074523925781,259.03741455078125,279.26910400390625,293.60009765625,291.1805725097656,1.0,0.5795273184776306,0.8066927790641785,0.8066927790641785,1.0,1.0,-1.5984888076782229,0.6945404410362244,0.9039483666419984,0.323164165019989,0.0,0.0,0.8185645341873169,410.6299743652344,410.0,5.707255840301514,-19176.53125,1349.0052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4768371582031,309.3511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18088.916015625,18000.0,0.0,0.0,0.4389261603355407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1108605861663818,1.1108722686767578,-1.158432223746786e-05,0.0,0.0004454542649909,0.0,0.0,166.44482421875,0.0,0.0,0.0,0.6246607899665833,4.0,0.0,1.0
645840,293.15264892578125,297.1499938964844,293.1499938964844,0.0948686897754669,-2195.37939453125,304.14971923828125,0.4794797897338867,0.1394284665584564,0.0980601534247398,293.7498779296875,297.1499938964844,293.1499938964844,0.0062634558416903,-479.63287353515625,297.5132141113281,0.299128383398056,0.050000000745058,0.0629621520638465,293.22332763671875,297.1499938964844,293.1499938964844,0.3419083952903747,-4739.328125,304.1596374511719,0.6977397799491882,0.4164882898330688,0.3021825850009918,293.2457275390625,297.1499938964844,293.1499938964844,0.4736067056655884,-8282.666015625,304.1635131835937,0.7577878832817078,0.5429439544677734,0.5279507637023926,293.2298889160156,297.1499938964844,293.1499938964844,0.0194710586220026,-4415.86279296875,303.4201965332031,0.299128383398056,0.050000000745058,0.2986653447151184,291.1802978515625,291.1499938964844,260.6074523925781,259.03741455078125,279.26910400390625,293.60009765625,291.1805725097656,1.0,0.5795273184776306,0.8066927790641785,0.8066927790641785,1.0,1.0,-1.5984888076782229,0.6945404410362244,0.9039483666419984,0.323164165019989,0.0,0.0,0.8185645341873169,410.6299743652344,410.0,5.707255840301514,-19176.53125,1349.0052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4768371582031,309.3511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18088.916015625,18000.0,0.0,0.0,0.4389261603355407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1108605861663818,1.1108722686767578,-1.158432223746786e-05,0.0,0.0004454542649909,0.0,0.0,166.44482421875,0.0,0.0,0.0,0.6246607899665833,4.0,0.0,1.0
645900,293.1520080566406,297.1499938964844,293.1499938964844,0.0949226543307304,-2196.364990234375,304.1496887207031,0.4795804619789123,0.1395200192928314,0.098116286098957,293.754150390625,297.1499938964844,293.1499938964844,0.0061281262896955,-470.80322265625,297.3988037109375,0.2991239428520202,0.050000000745058,0.0629634633660316,293.22320556640625,297.1499938964844,293.1499938964844,0.3409552574157715,-4728.9169921875,304.1596374511719,0.6972147226333618,0.4155847728252411,0.301555335521698,293.2455139160156,297.1499938964844,293.1499938964844,0.4722720682621002,-8264.416015625,304.1634826660156,0.7572615146636963,0.541772186756134,0.5268517136573792,293.2306823730469,297.1499938964844,293.1499938964844,0.0193975120782852,-4409.63720703125,303.4042663574219,0.2991239428520202,0.050000000745058,0.298671543598175,291.181884765625,291.1499938964844,260.6138000488281,259.0428771972656,279.2773132324219,293.6049194335937,291.1820983886719,1.0,0.5793752670288086,0.8062498569488525,0.8062498569488525,1.0,1.0,-1.5965216159820557,0.6935545802116394,0.9029670357704164,0.3226476609706878,0.0,0.0,0.8162764310836792,410.6256103515625,410.0,4.999655246734619,-19141.130859375,1346.7613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4823303222656,309.3484191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18094.0078125,18000.0,0.0,0.0,0.4382123947143554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1065984964370728,1.1066100597381592,-1.1528081813594326e-05,0.0,0.0004447298706509,0.0,0.0,164.86215209960938,0.0,0.0,0.0,0.6226827502250671,4.0,0.0,1.0
645960,293.1513671875,297.1499938964844,293.1499938964844,0.0949842780828476,-2197.498291015625,304.1496276855469,0.4796895086765289,0.1396183967590332,0.0981768071651458,293.7584228515625,297.1499938964844,293.1499938964844,0.0059938617050647,-461.9305725097656,297.2835388183594,0.2991195917129516,0.050000000745058,0.0629647448658943,293.2230529785156,297.1499938964844,293.1499938964844,0.3400147259235382,-4718.64599609375,304.1595764160156,0.6966907978057861,0.4146846532821655,0.3009303212165832,293.24530029296875,297.1499938964844,293.1499938964844,0.4709547460079193,-8246.4072265625,304.1634216308594,0.756737232208252,0.540604829788208,0.5257567167282104,293.23150634765625,297.1499938964844,293.1499938964844,0.0193243976682424,-4403.4638671875,303.3882141113281,0.2991195917129516,0.050000000745058,0.2986776530742645,291.1831970214844,291.1499938964844,260.6200561523437,259.0482788085937,279.28546142578125,293.6097412109375,291.183349609375,1.0,0.5792243480682373,0.8058186173439026,0.8058186173439026,1.0,1.0,-1.5945693254470823,0.6925768256187439,0.9019924402236938,0.3221367299556732,0.0,0.0,0.8139321804046631,410.62103271484375,410.0,4.2256340980529785,-19105.505859375,1344.5360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48876953125,309.345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18098.205078125,18000.0,0.0,0.0,0.4374766945838928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1021522283554075,1.1021636724472046,-1.1469394848973025e-05,0.0,0.0004439832409843,0.0,0.0,163.22019958496094,0.0,0.0,0.0,0.6206204891204834,4.0,0.0,1.0
646020,293.150146484375,297.1499938964844,293.1499938964844,0.0951293036341667,-2200.18310546875,304.1495056152344,0.479931116104126,0.1398347914218902,0.0983103066682815,293.7669677734375,297.1499938964844,293.1499938964844,0.0057282904163002,-444.0534973144531,297.0504150390625,0.2991110980510711,0.050000000745058,0.062967263162136,293.2227478027344,297.1499938964844,293.1499938964844,0.3381706774234772,-4698.509765625,304.1594543457031,0.6956468820571899,0.4128952324390411,0.2996876239776611,293.2448425292969,297.1499938964844,293.1499938964844,0.4683710932731628,-8211.0908203125,304.16326904296875,0.755695104598999,0.5382840633392334,0.5235794186592102,293.2331237792969,297.1499938964844,293.1499938964844,0.0191793572157621,-4391.255859375,303.35565185546875,0.2991110980510711,0.050000000745058,0.298689603805542,291.1849365234375,291.1499938964844,260.6322631835937,259.0588073730469,279.3016967773437,293.6195373535156,291.1850280761719,1.0,0.5789260864257812,0.8049562573432922,0.8049562573432922,1.0,1.0,-1.5907096862792969,0.6906425356864929,0.900067150592804,0.3211270570755005,0.0,0.0,0.8091459274291992,410.6115112304688,410.0,2.6884219646453857,-19033.810546875,1340.141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5040588378906,309.3417053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18104.1171875,18000.0,0.0,0.0,0.4359388351440429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0928566455841064,1.092868089675903,-1.1346830433467405e-05,0.0,0.0004424225189723,0.0,0.0,159.8194122314453,0.0,0.0,0.0,0.6163136959075928,4.0,0.0,1.0
646080,293.150146484375,297.1499938964844,293.1499938964844,0.0951293036341667,-2200.18310546875,304.1495056152344,0.479931116104126,0.1398347914218902,0.0983103066682815,293.7669677734375,297.1499938964844,293.1499938964844,0.0057282904163002,-444.0534973144531,297.0504150390625,0.2991110980510711,0.050000000745058,0.062967263162136,293.2227478027344,297.1499938964844,293.1499938964844,0.3381706774234772,-4698.509765625,304.1594543457031,0.6956468820571899,0.4128952324390411,0.2996876239776611,293.2448425292969,297.1499938964844,293.1499938964844,0.4683710932731628,-8211.0908203125,304.16326904296875,0.755695104598999,0.5382840633392334,0.5235794186592102,293.2331237792969,297.1499938964844,293.1499938964844,0.0191793572157621,-4391.255859375,303.35565185546875,0.2991110980510711,0.050000000745058,0.298689603805542,291.1849365234375,291.1499938964844,260.6322631835937,259.0588073730469,279.3016967773437,293.6195373535156,291.1850280761719,1.0,0.5789260864257812,0.8049562573432922,0.8049562573432922,1.0,1.0,-1.5907096862792969,0.6906425356864929,0.900067150592804,0.3211270570755005,0.0,0.0,0.8091459274291992,410.6115112304688,410.0,2.6884219646453857,-19033.810546875,1340.141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5040588378906,309.3417053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18104.1171875,18000.0,0.0,0.0,0.4359388351440429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0928566455841064,1.092868089675903,-1.1346830433467405e-05,0.0,0.0004424225189723,0.0,0.0,159.8194122314453,0.0,0.0,0.0,0.6163136959075928,4.0,0.0,1.0
646140,293.14892578125,297.1499938964844,293.1499938964844,0.0953009128570556,-2203.37646484375,304.1493835449219,0.480201780796051,0.1400754451751709,0.0984594151377677,293.7755126953125,297.1499938964844,293.1499938964844,0.0054661366157233,-425.9860534667969,296.8139038085937,0.2991028130054474,0.050000000745058,0.0629697144031524,293.222412109375,297.1499938964844,293.1499938964844,0.3363724648952484,-4678.87060546875,304.1593017578125,0.6946086883544922,0.4111211001873016,0.2984552383422851,293.2443542480469,297.1499938964844,293.1499938964844,0.4658507108688354,-8176.62890625,304.1630249023437,0.7546618580818176,0.5359825491905212,0.521419882774353,293.2347412109375,297.1499938964844,293.1499938964844,0.0190355852246284,-4379.18017578125,303.322509765625,0.2991028130054474,0.050000000745058,0.2987012267112732,291.18572998046875,291.1499938964844,260.6443176269531,259.0692749023437,279.31793212890625,293.6294250488281,291.1857604980469,1.0,0.5786325931549072,0.8040938377380371,0.8040938377380371,1.0,1.0,-1.5869100093841553,0.6887364387512207,0.8981735706329346,0.3201321363449096,0.0,0.0,0.8043196797370911,410.6016540527344,410.0,1.3305872678756714,-18961.78515625,1335.8218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5213623046875,309.3379211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18107.19921875,18000.0,0.0,0.0,0.4343152940273285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0832316875457764,1.083242893218994,-1.1220338819839526e-05,0.0,0.0004407748056109,0.0,0.0,156.34561157226562,0.0,0.0,0.0,0.611860990524292,4.0,0.0,1.0
646200,293.14892578125,297.1499938964844,293.1499938964844,0.0953009128570556,-2203.37646484375,304.1493835449219,0.480201780796051,0.1400754451751709,0.0984594151377677,293.7755126953125,297.1499938964844,293.1499938964844,0.0054661366157233,-425.9860534667969,296.8139038085937,0.2991028130054474,0.050000000745058,0.0629697144031524,293.222412109375,297.1499938964844,293.1499938964844,0.3363724648952484,-4678.87060546875,304.1593017578125,0.6946086883544922,0.4111211001873016,0.2984552383422851,293.2443542480469,297.1499938964844,293.1499938964844,0.4658507108688354,-8176.62890625,304.1630249023437,0.7546618580818176,0.5359825491905212,0.521419882774353,293.2347412109375,297.1499938964844,293.1499938964844,0.0190355852246284,-4379.18017578125,303.322509765625,0.2991028130054474,0.050000000745058,0.2987012267112732,291.18572998046875,291.1499938964844,260.6443176269531,259.0692749023437,279.31793212890625,293.6294250488281,291.1857604980469,1.0,0.5786325931549072,0.8040938377380371,0.8040938377380371,1.0,1.0,-1.5869100093841553,0.6887364387512207,0.8981735706329346,0.3201321363449096,0.0,0.0,0.8043196797370911,410.6016540527344,410.0,1.3305872678756714,-18961.78515625,1335.8218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5213623046875,309.3379211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18107.19921875,18000.0,0.0,0.0,0.4343152940273285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0832316875457764,1.083242893218994,-1.1220338819839526e-05,0.0,0.0004407748056109,0.0,0.0,156.34561157226562,0.0,0.0,0.0,0.611860990524292,4.0,0.0,1.0
646260,293.1482238769531,297.1499938964844,293.1499938964844,0.0954153016209602,-2205.510498046875,304.1493225097656,0.4803766012191772,0.1402304023504257,0.0985556840896606,293.7806396484375,297.1499938964844,293.1499938964844,0.0053102243691682,-415.0471496582031,296.6703796386719,0.2990979254245758,0.050000000745058,0.0629711598157882,293.2221984863281,297.1499938964844,293.1499938964844,0.3353140354156494,-4667.30615234375,304.1592102050781,0.6939888000488281,0.4100644290447235,0.2977210879325866,293.2440185546875,297.1499938964844,293.1499938964844,0.4643667340278625,-8156.328125,304.16290283203125,0.7540463805198669,0.5346114039421082,0.5201330184936523,293.2356872558594,297.1499938964844,293.1499938964844,0.0189497955143451,-4371.97509765625,303.3023681640625,0.2990979254245758,0.050000000745058,0.2987080812454223,291.1858215332031,291.1499938964844,260.65155029296875,259.0755310058594,279.3276672363281,293.63543701171875,291.1858215332031,1.0,0.5784587860107422,0.8035838007926941,0.8035838007926941,1.0,1.0,-1.5846587419509888,0.6876072287559509,0.8970515131950378,0.3195424973964691,0.0,0.0,0.8014438152313232,410.595703125,410.0,0.6225111484527588,-18918.5,1333.2659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5321350097656,309.33563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.88671875,18000.0,0.0,0.0,0.4333030581474304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0773887634277344,1.0773998498916626,-1.114383394451579e-05,0.0,0.0004397475277073,0.0,0.0,154.26101684570312,0.0,0.0,0.0,0.6091614961624146,4.0,0.0,1.0
646320,293.14776611328125,297.1499938964844,293.1499938964844,0.0954957976937294,-2207.013427734375,304.1492614746094,0.4804977178573608,0.1403375267982483,0.0986224263906478,293.7840576171875,297.1499938964844,293.1499938964844,0.0052069230005145,-407.7218627929688,296.5740661621094,0.2990947067737579,0.050000000745058,0.0629721134901046,293.2220458984375,297.1499938964844,293.1499938964844,0.3346163928508758,-4659.681640625,304.1591186523437,0.6935768723487854,0.4093634188175201,0.2972339689731598,293.2438049316406,297.1499938964844,293.1499938964844,0.4633883535861969,-8142.93896484375,304.16278076171875,0.7536379098892212,0.533701479434967,0.5192789435386658,293.236328125,297.1499938964844,293.1499938964844,0.0188927743583917,-4367.1826171875,303.288818359375,0.2990947067737579,0.050000000745058,0.2987125813961029,291.1857604980469,291.1499938964844,260.65643310546875,259.07977294921875,279.33416748046875,293.63946533203125,291.1856994628906,1.0,0.57834392786026,0.8032436966896057,0.8032436966896057,1.0,1.0,-1.5831695795059204,0.6868600845336914,0.8963095545768738,0.3191518783569336,0.0,0.0,0.7995462417602539,410.59173583984375,410.0,0.1964819133281707,-18889.62890625,1331.576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5393371582031,309.3340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18107.921875,18000.0,0.0,0.0,0.4326140582561493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0734928846359253,1.0735039710998535,-1.1092956810898611e-05,0.0,0.0004390482499729,0.0,0.0,152.88136291503906,0.0,0.0,0.0,0.6073631048202515,4.0,0.0,1.0
646380,293.14666748046875,297.1499938964844,293.1499938964844,0.0957103967666626,-2211.0244140625,304.1491394042969,0.4808149039745331,0.1406178474426269,0.0987974181771278,293.79254150390625,297.1499938964844,293.1499938964844,0.0049501098692417,-389.2508239746094,296.3309326171875,0.2990867793560028,0.050000000745058,0.0629744604229927,293.2216186523437,297.1499938964844,293.1499938964844,0.332898736000061,-4640.8984375,304.158935546875,0.692552387714386,0.4076234698295593,0.2960247099399566,293.24322509765625,297.1499938964844,293.1499938964844,0.460978627204895,-8109.9375,304.1625366210937,0.7526236772537231,0.5314418077468872,0.5171577334403992,293.2378845214844,297.1499938964844,293.1499938964844,0.0187506098300218,-4355.208984375,303.2546081542969,0.2990867793560028,0.050000000745058,0.2987237274646759,291.1851501464844,291.1499938964844,260.6687927246094,259.0904846191406,279.3505554199219,293.6496276855469,291.18505859375,1.0,0.5780600905418396,0.8023936152458191,0.8023936152458191,1.0,1.0,-1.5794875621795654,0.6850119233131409,0.8944755792617798,0.318183422088623,0.0,0.0,0.79489666223526,410.5818481445313,410.0,-0.6973821520805359,-18817.455078125,1327.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5567626953125,309.3294372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18106.70703125,18000.0,0.0,0.0,0.4308468699455261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0638198852539062,1.063830852508545,-1.0967138223350048e-05,0.0,0.0004372547846287,0.0,0.0,149.4915313720703,0.0,0.0,0.0,0.6029033660888672,4.0,0.0,1.0
646440,293.14666748046875,297.1499938964844,293.1499938964844,0.0957103967666626,-2211.0244140625,304.1491394042969,0.4808149039745331,0.1406178474426269,0.0987974181771278,293.79254150390625,297.1499938964844,293.1499938964844,0.0049501098692417,-389.2508239746094,296.3309326171875,0.2990867793560028,0.050000000745058,0.0629744604229927,293.2216186523437,297.1499938964844,293.1499938964844,0.332898736000061,-4640.8984375,304.158935546875,0.692552387714386,0.4076234698295593,0.2960247099399566,293.24322509765625,297.1499938964844,293.1499938964844,0.460978627204895,-8109.9375,304.1625366210937,0.7526236772537231,0.5314418077468872,0.5171577334403992,293.2378845214844,297.1499938964844,293.1499938964844,0.0187506098300218,-4355.208984375,303.2546081542969,0.2990867793560028,0.050000000745058,0.2987237274646759,291.1851501464844,291.1499938964844,260.6687927246094,259.0904846191406,279.3505554199219,293.6496276855469,291.18505859375,1.0,0.5780600905418396,0.8023936152458191,0.8023936152458191,1.0,1.0,-1.5794875621795654,0.6850119233131409,0.8944755792617798,0.318183422088623,0.0,0.0,0.79489666223526,410.5818481445313,410.0,-0.6973821520805359,-18817.455078125,1327.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5567626953125,309.3294372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18106.70703125,18000.0,0.0,0.0,0.4308468699455261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0638198852539062,1.063830852508545,-1.0967138223350048e-05,0.0,0.0004372547846287,0.0,0.0,149.4915313720703,0.0,0.0,0.0,0.6029033660888672,4.0,0.0,1.0
646500,293.1461486816406,297.1499938964844,293.1499938964844,0.0958237871527671,-2213.14453125,304.14910888671875,0.4809799194335937,0.1407636553049087,0.0988886579871177,293.7967834472656,297.1499938964844,293.1499938964844,0.0048224907368421,-379.9388427734375,296.20819091796875,0.29908287525177,0.050000000745058,0.0629756227135658,293.2214050292969,297.1499938964844,293.1499938964844,0.332053005695343,-4631.64404296875,304.15887451171875,0.6920430660247803,0.406760424375534,0.2954247891902923,293.242919921875,297.1499938964844,293.1499938964844,0.4597916603088379,-8093.66796875,304.16241455078125,0.7521203756332397,0.5303203463554382,0.5161048173904419,293.2386779785156,297.1499938964844,293.1499938964844,0.0186796877533197,-4349.21533203125,303.2373046875,0.29908287525177,0.050000000745058,0.2987292408943176,291.1846618652344,291.1499938964844,260.6751403808594,259.09600830078125,279.3588562011719,293.6547546386719,291.1845703125,1.0,0.5779200196266174,0.801968514919281,0.801968514919281,1.0,1.0,-1.5776677131652832,0.6840981841087341,0.8935694694519043,0.3177030384540558,0.0,0.0,0.7926346659660339,410.5769653320313,410.0,-1.0602184534072876,-18781.3828125,1325.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56494140625,309.32672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.52734375,18000.0,0.0,0.0,0.4299432039260864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0590534210205078,1.059064269065857,-1.090542627935065e-05,0.0,0.0004363376938272,0.0,0.0,147.83999633789062,0.0,0.0,0.0,0.6007086634635925,4.0,0.0,1.0
646560,293.1456298828125,297.1499938964844,293.1499938964844,0.0959406569600105,-2215.33056640625,304.1490478515625,0.4811485409736633,0.1409126073122024,0.0989820584654808,293.801025390625,297.1499938964844,293.1499938964844,0.0046953237615525,-370.5758972167969,296.08465576171875,0.2990789711475372,0.050000000745058,0.0629767701029777,293.2211608886719,297.1499938964844,293.1499938964844,0.331215500831604,-4622.474609375,304.1587829589844,0.6915358304977417,0.4059022068977356,0.2948281764984131,293.2426147460937,297.1499938964844,293.1499938964844,0.4586158096790313,-8077.541015625,304.16229248046875,0.7516196370124817,0.5292046070098877,0.5150571465492249,293.23944091796875,297.1499938964844,293.1499938964844,0.0186088308691978,-4343.20947265625,303.2198791503906,0.2990789711475372,0.050000000745058,0.2987346947193146,291.18408203125,291.1499938964844,260.681640625,259.1016540527344,279.3671569824219,293.659912109375,291.1839599609375,1.0,0.5777810215950012,0.8015488982200623,0.8015488982200623,1.0,1.0,-1.5758618116378784,0.6831919550895691,0.8926697969436646,0.3172256648540497,0.0,0.0,0.7904212474822998,410.5721435546875,410.0,-1.3725663423538208,-18745.33984375,1323.3048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5726318359375,309.3236694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18104.02734375,18000.0,0.0,0.0,0.4290286600589752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0543532371520996,1.0543640851974487,-1.0844767530215904e-05,0.0,0.0004354095726739,0.0,0.0,146.22369384765625,0.0,0.0,0.0,0.5985464453697205,4.0,0.0,1.0
646620,293.1446838378906,297.1499938964844,293.1499938964844,0.0961826369166374,-2219.856201171875,304.1489562988281,0.4814938902854919,0.1412179470062255,0.0991739630699157,293.8094787597656,297.1499938964844,293.1499938964844,0.0044420775957405,-351.6933898925781,295.8353271484375,0.2990712821483612,0.050000000745058,0.0629790499806404,293.2206726074219,297.1499938964844,293.1499938964844,0.3295635282993316,-4604.3740234375,304.1585998535156,0.6905279755592346,0.4042006731033325,0.2936450839042663,293.2419738769531,297.1499938964844,293.1499938964844,0.4562951028347015,-8045.68115234375,304.1620788574219,0.7506260275840759,0.5269908308982849,0.512978196144104,293.240966796875,297.1499938964844,293.1499938964844,0.0184672083705663,-4331.1396484375,303.18463134765625,0.2990712821483612,0.050000000745058,0.2987455129623413,291.18267822265625,291.1499938964844,260.6951599121094,259.1133728027344,279.3840637207031,293.6702575683594,291.1825561523437,1.0,0.5775065422058105,0.8007096648216248,0.8007096648216248,1.0,1.0,-1.5722904205322266,0.6813996434211731,0.8908907175064087,0.3162772059440613,0.0,0.0,0.78615403175354,410.5627136230469,410.0,-1.8468544483184808,-18673.34765625,1319.273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58612060546875,309.3163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18100.26171875,18000.0,0.0,0.0,0.4271753430366516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0451983213424685,1.0452090501785278,-1.0727194421633612e-05,0.0,0.0004335286503192,0.0,0.0,143.11029052734375,0.0,0.0,0.0,0.5943403840065002,4.0,0.0,1.0
646680,293.1446838378906,297.1499938964844,293.1499938964844,0.0961826369166374,-2219.856201171875,304.1489562988281,0.4814938902854919,0.1412179470062255,0.0991739630699157,293.8094787597656,297.1499938964844,293.1499938964844,0.0044420775957405,-351.6933898925781,295.8353271484375,0.2990712821483612,0.050000000745058,0.0629790499806404,293.2206726074219,297.1499938964844,293.1499938964844,0.3295635282993316,-4604.3740234375,304.1585998535156,0.6905279755592346,0.4042006731033325,0.2936450839042663,293.2419738769531,297.1499938964844,293.1499938964844,0.4562951028347015,-8045.68115234375,304.1620788574219,0.7506260275840759,0.5269908308982849,0.512978196144104,293.240966796875,297.1499938964844,293.1499938964844,0.0184672083705663,-4331.1396484375,303.18463134765625,0.2990712821483612,0.050000000745058,0.2987455129623413,291.18267822265625,291.1499938964844,260.6951599121094,259.1133728027344,279.3840637207031,293.6702575683594,291.1825561523437,1.0,0.5775065422058105,0.8007096648216248,0.8007096648216248,1.0,1.0,-1.5722904205322266,0.6813996434211731,0.8908907175064087,0.3162772059440613,0.0,0.0,0.78615403175354,410.5627136230469,410.0,-1.8468544483184808,-18673.34765625,1319.273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58612060546875,309.3163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18100.26171875,18000.0,0.0,0.0,0.4271753430366516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0451983213424685,1.0452090501785278,-1.0727194421633612e-05,0.0,0.0004335286503192,0.0,0.0,143.11029052734375,0.0,0.0,0.0,0.5943403840065002,4.0,0.0,1.0
646740,293.143798828125,297.1499938964844,293.1499938964844,0.0964322686195373,-2224.523193359375,304.1488952636719,0.4818462133407593,0.1415299773216247,0.0993706956505775,293.8178405761719,297.1499938964844,293.1499938964844,0.0041898414492607,-332.5973205566406,295.5830383300781,0.2990636825561523,0.050000000745058,0.0629813075065612,293.2201232910156,297.1499938964844,293.1499938964844,0.3279392421245575,-4586.55517578125,304.158447265625,0.6895294189453125,0.4025197029113769,0.2924760580062866,293.24127197265625,297.1499938964844,293.1499938964844,0.4540112614631653,-8014.2841796875,304.161865234375,0.7496432662010193,0.5248012542724609,0.5109216570854187,293.2424621582031,297.1499938964844,293.1499938964844,0.018325513228774,-4318.9541015625,303.1488952636719,0.2990636825561523,0.050000000745058,0.2987561821937561,291.1811218261719,291.1499938964844,260.7095947265625,259.1258544921875,279.4013061523437,293.6806945800781,291.18096923828125,1.0,0.577236533164978,0.799870491027832,0.799870491027832,1.0,1.0,-1.5687708854675293,0.6796332597732544,0.8891375660896301,0.3153358101844787,0.0,0.0,0.7821088433265686,410.5535888671875,410.0,-2.123799562454224,-18601.509765625,1315.3074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5967102050781,309.307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18095.845703125,18000.0,0.0,0.0,0.4253025352954864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036421298980713,1.036431908607483,-1.061524835677119e-05,0.0,0.0004316280246712,0.0,0.0,140.16893005371094,0.0,0.0,0.0,0.590315043926239,4.0,0.0,1.0
646800,293.143798828125,297.1499938964844,293.1499938964844,0.0964322686195373,-2224.523193359375,304.1488952636719,0.4818462133407593,0.1415299773216247,0.0993706956505775,293.8178405761719,297.1499938964844,293.1499938964844,0.0041898414492607,-332.5973205566406,295.5830383300781,0.2990636825561523,0.050000000745058,0.0629813075065612,293.2201232910156,297.1499938964844,293.1499938964844,0.3279392421245575,-4586.55517578125,304.158447265625,0.6895294189453125,0.4025197029113769,0.2924760580062866,293.24127197265625,297.1499938964844,293.1499938964844,0.4540112614631653,-8014.2841796875,304.161865234375,0.7496432662010193,0.5248012542724609,0.5109216570854187,293.2424621582031,297.1499938964844,293.1499938964844,0.018325513228774,-4318.9541015625,303.1488952636719,0.2990636825561523,0.050000000745058,0.2987561821937561,291.1811218261719,291.1499938964844,260.7095947265625,259.1258544921875,279.4013061523437,293.6806945800781,291.18096923828125,1.0,0.577236533164978,0.799870491027832,0.799870491027832,1.0,1.0,-1.5687708854675293,0.6796332597732544,0.8891375660896301,0.3153358101844787,0.0,0.0,0.7821088433265686,410.5535888671875,410.0,-2.123799562454224,-18601.509765625,1315.3074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5967102050781,309.307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18095.845703125,18000.0,0.0,0.0,0.4253025352954864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036421298980713,1.036431908607483,-1.061524835677119e-05,0.0,0.0004316280246712,0.0,0.0,140.16893005371094,0.0,0.0,0.0,0.590315043926239,4.0,0.0,1.0
646860,293.1430358886719,297.1499938964844,293.1499938964844,0.0966855958104133,-2229.255859375,304.1488342285156,0.4822008013725281,0.1418447345495224,0.0995697528123855,293.826171875,297.1499938964844,293.1499938964844,0.0039382008835673,-313.2915954589844,295.32794189453125,0.2990561425685882,0.050000000745058,0.0629835352301597,293.21954345703125,297.1499938964844,293.1499938964844,0.3263396620750427,-4568.9853515625,304.1582946777344,0.6885408163070679,0.400860071182251,0.2913216650485992,293.24053955078125,297.1499938964844,293.1499938964844,0.451759934425354,-7983.28857421875,304.1616516113281,0.7486716508865356,0.5226367115974426,0.5088882446289062,293.2439270019531,297.1499938964844,293.1499938964844,0.0181835833936929,-4306.6171875,303.1127014160156,0.2990561425685882,0.050000000745058,0.2987667918205261,291.1794738769531,291.1499938964844,260.7251281738281,259.1392517089844,279.41900634765625,293.69122314453125,291.1793518066406,1.0,0.5769708156585693,0.7990413904190063,0.7990413904190063,1.0,1.0,-1.5653005838394165,0.6778930425643921,0.8874074816703796,0.3144013583660126,0.0,0.0,0.7782855033874512,410.54486083984375,410.0,-2.2334578037261963,-18529.84765625,1311.404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60418701171875,309.29656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.162109375,18000.0,0.0,0.0,0.4234251976013183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0280526876449585,1.028063178062439,-1.0509276762604712e-05,0.0,0.0004297227424103,0.0,0.0,137.4043731689453,0.0,0.0,0.0,0.5864837169647217,4.0,0.0,1.0
646920,293.1430358886719,297.1499938964844,293.1499938964844,0.0966855958104133,-2229.255859375,304.1488342285156,0.4822008013725281,0.1418447345495224,0.0995697528123855,293.826171875,297.1499938964844,293.1499938964844,0.0039382008835673,-313.2915954589844,295.32794189453125,0.2990561425685882,0.050000000745058,0.0629835352301597,293.21954345703125,297.1499938964844,293.1499938964844,0.3263396620750427,-4568.9853515625,304.1582946777344,0.6885408163070679,0.400860071182251,0.2913216650485992,293.24053955078125,297.1499938964844,293.1499938964844,0.451759934425354,-7983.28857421875,304.1616516113281,0.7486716508865356,0.5226367115974426,0.5088882446289062,293.2439270019531,297.1499938964844,293.1499938964844,0.0181835833936929,-4306.6171875,303.1127014160156,0.2990561425685882,0.050000000745058,0.2987667918205261,291.1794738769531,291.1499938964844,260.7251281738281,259.1392517089844,279.41900634765625,293.69122314453125,291.1793518066406,1.0,0.5769708156585693,0.7990413904190063,0.7990413904190063,1.0,1.0,-1.5653005838394165,0.6778930425643921,0.8874074816703796,0.3144013583660126,0.0,0.0,0.7782855033874512,410.54486083984375,410.0,-2.2334578037261963,-18529.84765625,1311.404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60418701171875,309.29656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.162109375,18000.0,0.0,0.0,0.4234251976013183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0280526876449585,1.028063178062439,-1.0509276762604712e-05,0.0,0.0004297227424103,0.0,0.0,137.4043731689453,0.0,0.0,0.0,0.5864837169647217,4.0,0.0,1.0
646980,293.142333984375,297.1499938964844,293.1499938964844,0.0969388037919998,-2233.98193359375,304.1488037109375,0.4825532436370849,0.1421584486961364,0.0997687354683876,293.8344116210937,297.1499938964844,293.1499938964844,0.0036866881418973,-293.77703857421875,295.07012939453125,0.2990486621856689,0.050000000745058,0.0629857555031776,293.21893310546875,297.1499938964844,293.1499938964844,0.3247621953487396,-4551.634765625,304.1581726074219,0.6875627040863037,0.3992225229740143,0.2901824414730072,293.2397766113281,297.1499938964844,293.1499938964844,0.4495371282100677,-7952.640625,304.1614685058594,0.7477114796638489,0.5204980373382568,0.5068788528442383,293.2453918457031,297.1499938964844,293.1499938964844,0.0180412735790014,-4294.09423828125,303.0760498046875,0.2990486621856689,0.050000000745058,0.2987772822380066,291.17791748046875,291.1499938964844,260.74200439453125,259.1537780761719,279.437255859375,293.7017822265625,291.1777648925781,1.0,0.5767090916633606,0.7982123494148254,0.7982123494148254,1.0,1.0,-1.5618770122528076,0.6761768460273743,0.8857001066207886,0.3134714066982269,0.0,0.0,0.7746707201004028,410.5364990234375,410.0,-2.185807943344116,-18458.3359375,1307.561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6084289550781,309.283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.556640625,18000.0,0.0,0.0,0.4215564131736755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020093560218811,1.020103931427002,-1.0409245078335516e-05,0.0,0.0004278261621948,0.0,0.0,134.81153869628906,0.0,0.0,0.0,0.5828461050987244,4.0,0.0,1.0
