time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647040,293.142333984375,297.1499938964844,293.1499938964844,0.0969388037919998,-2233.98193359375,304.1488037109375,0.4825532436370849,0.1421584486961364,0.0997687354683876,293.8344116210937,297.1499938964844,293.1499938964844,0.0036866881418973,-293.77703857421875,295.07012939453125,0.2990486621856689,0.050000000745058,0.0629857555031776,293.21893310546875,297.1499938964844,293.1499938964844,0.3247621953487396,-4551.634765625,304.1581726074219,0.6875627040863037,0.3992225229740143,0.2901824414730072,293.2397766113281,297.1499938964844,293.1499938964844,0.4495371282100677,-7952.640625,304.1614685058594,0.7477114796638489,0.5204980373382568,0.5068788528442383,293.2453918457031,297.1499938964844,293.1499938964844,0.0180412735790014,-4294.09423828125,303.0760498046875,0.2990486621856689,0.050000000745058,0.2987772822380066,291.17791748046875,291.1499938964844,260.74200439453125,259.1537780761719,279.437255859375,293.7017822265625,291.1777648925781,1.0,0.5767090916633606,0.7982123494148254,0.7982123494148254,1.0,1.0,-1.5618770122528076,0.6761768460273743,0.8857001066207886,0.3134714066982269,0.0,0.0,0.7746707201004028,410.5364990234375,410.0,-2.185807943344116,-18458.3359375,1307.561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6084289550781,309.283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.556640625,18000.0,0.0,0.0,0.4215564131736755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020093560218811,1.020103931427002,-1.0409245078335516e-05,0.0,0.0004278261621948,0.0,0.0,134.81153869628906,0.0,0.0,0.0,0.5828461050987244,4.0,0.0,1.0
647100,293.1420593261719,297.1499938964844,293.1499938964844,0.0970642417669296,-2236.3212890625,304.1488037109375,0.4827273488044739,0.1423138082027435,0.099867470562458,293.8385009765625,297.1499938964844,293.1499938964844,0.0035608424805104,-283.94244384765625,294.9402770996094,0.2990449666976928,0.050000000745058,0.0629868507385253,293.2185974121094,297.1499938964844,293.1499938964844,0.3239810168743133,-4543.03369140625,304.1580810546875,0.6870777606964111,0.3984122574329376,0.2896186709403991,293.2393798828125,297.1499938964844,293.1499938964844,0.448435366153717,-7937.43212890625,304.1614074707031,0.7472358345985413,0.5194386839866638,0.5058833360671997,293.2461242675781,297.1499938964844,293.1499938964844,0.0179699417203664,-4287.75390625,303.0575561523437,0.2990449666976928,0.050000000745058,0.2987825274467468,291.1771545410156,291.1499938964844,260.7510070800781,259.1614990234375,279.44659423828125,293.7070617675781,291.1770324707031,1.0,0.5765796899795532,0.7977977991104126,0.7977977991104126,1.0,1.0,-1.560181975364685,0.6753274202346802,0.8848545551300049,0.3130077719688415,0.0,0.0,0.772934079170227,410.5325012207031,410.0,-2.1116316318511963,-18422.625,1305.6612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6094055175781,309.2769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.388671875,18000.0,0.0,0.0,0.4206286668777466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0162591934204102,1.016269564628601,-1.0361340173403732e-05,0.0,0.0004268846241757,0.0,0.0,133.5752410888672,0.0,0.0,0.0,0.5810959935188293,4.0,0.0,1.0
647160,293.14178466796875,297.1499938964844,293.1499938964844,0.0971884131431579,-2238.63525390625,304.1488037109375,0.4828994870185852,0.1424676328897476,0.0999653935432434,293.8425598144531,297.1499938964844,293.1499938964844,0.0034349006600677,-274.05975341796875,294.809814453125,0.2990412414073944,0.050000000745058,0.0629879534244537,293.2182922363281,297.1499938964844,293.1499938964844,0.3232046365737915,-4534.4794921875,304.1580505371094,0.6865956783294678,0.3976077735424042,0.2890588939189911,293.2389831542969,297.1499938964844,293.1499938964844,0.4473395943641662,-7922.294921875,304.16131591796875,0.7467631101608276,0.5183860063552856,0.5048940777778625,293.246826171875,297.1499938964844,293.1499938964844,0.0178984850645065,-4281.35791015625,303.0389709472656,0.2990412414073944,0.050000000745058,0.2987877428531647,291.1764831542969,291.1499938964844,260.7604064941406,259.1695861816406,279.4560852050781,293.7123718261719,291.1763610839844,1.0,0.576451301574707,0.7973880767822266,0.7973880767822266,1.0,1.0,-1.5584977865219116,0.674484133720398,0.8840135931968689,0.3125454187393188,0.0,0.0,0.7712395191192627,410.5285949707031,410.0,-2.0123257637023926,-18386.9375,1303.77490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60968017578125,309.2696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.349609375,18000.0,0.0,0.0,0.4197068214416504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0125138759613037,1.0125242471694946,-1.031473857437959e-05,0.0,0.0004259490524418,0.0,0.0,132.3757781982422,0.0,0.0,0.0,0.5793880820274353,4.0,0.0,1.0
647220,293.1413269042969,297.1499938964844,293.1499938964844,0.0974315181374549,-2243.1611328125,304.1487731933594,0.483236163854599,0.1427692770957946,0.1001577675342559,293.8505554199219,297.1499938964844,293.1499938964844,0.0031824072357267,-254.14312744140625,294.5470886230469,0.2990338504314422,0.050000000745058,0.0629901438951492,293.21759033203125,297.1499938964844,293.1499938964844,0.3216655850410461,-4517.50439453125,304.1579284667969,0.6856401562690735,0.3960163295269012,0.2879513502120971,293.2381286621094,297.1499938964844,293.1499938964844,0.4451651573181152,-7892.2236328125,304.1611633300781,0.7458266019821167,0.5163010358810425,0.5029345154762268,293.24822998046875,297.1499938964844,293.1499938964844,0.0177552048116922,-4268.3935546875,303.0014343261719,0.2990338504314422,0.050000000745058,0.2987981140613556,291.1752319335937,291.1499938964844,260.7805480957031,259.1867980957031,279.4755859375,293.7229309082031,291.1751403808594,1.0,0.5761971473693848,0.7965685725212097,0.7965685725212097,1.0,1.0,-1.5551605224609375,0.6728140711784363,0.882346510887146,0.3116225004196167,0.0,0.0,0.767960250377655,410.5210266113281,410.0,-1.7418891191482544,-18315.5859375,1300.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6083068847656,309.25390625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.732421875,18000.0,0.0,0.0,0.4178839921951294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0052615404129028,1.0052717924118042,-1.022505784931127e-05,0.0,0.0004240991256665,0.0,0.0,130.07601928710938,0.0,0.0,0.0,0.5760851502418518,4.0,0.0,1.0
647280,293.1413269042969,297.1499938964844,293.1499938964844,0.0974315181374549,-2243.1611328125,304.1487731933594,0.483236163854599,0.1427692770957946,0.1001577675342559,293.8505554199219,297.1499938964844,293.1499938964844,0.0031824072357267,-254.14312744140625,294.5470886230469,0.2990338504314422,0.050000000745058,0.0629901438951492,293.21759033203125,297.1499938964844,293.1499938964844,0.3216655850410461,-4517.50439453125,304.1579284667969,0.6856401562690735,0.3960163295269012,0.2879513502120971,293.2381286621094,297.1499938964844,293.1499938964844,0.4451651573181152,-7892.2236328125,304.1611633300781,0.7458266019821167,0.5163010358810425,0.5029345154762268,293.24822998046875,297.1499938964844,293.1499938964844,0.0177552048116922,-4268.3935546875,303.0014343261719,0.2990338504314422,0.050000000745058,0.2987981140613556,291.1752319335937,291.1499938964844,260.7805480957031,259.1867980957031,279.4755859375,293.7229309082031,291.1751403808594,1.0,0.5761971473693848,0.7965685725212097,0.7965685725212097,1.0,1.0,-1.5551605224609375,0.6728140711784363,0.882346510887146,0.3116225004196167,0.0,0.0,0.767960250377655,410.5210266113281,410.0,-1.7418891191482544,-18315.5859375,1300.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6083068847656,309.25390625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.732421875,18000.0,0.0,0.0,0.4178839921951294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0052615404129028,1.0052717924118042,-1.022505784931127e-05,0.0,0.0004240991256665,0.0,0.0,130.07601928710938,0.0,0.0,0.0,0.5760851502418518,4.0,0.0,1.0
647340,293.1409606933594,297.1499938964844,293.1499938964844,0.0976653546094894,-2247.507080078125,304.1488037109375,0.4835603833198547,0.1430608481168747,0.1003441885113716,293.85858154296875,297.1499938964844,293.1499938964844,0.0029284765478223,-234.00436401367188,294.28179931640625,0.2990265190601349,0.050000000745058,0.0629923194646835,293.2168884277344,297.1499938964844,293.1499938964844,0.3201430439949035,-4500.68701171875,304.1578063964844,0.684696614742279,0.3944486081600189,0.2868601977825165,293.2372741699219,297.1499938964844,293.1499938964844,0.4430107772350311,-7862.3857421875,304.1610412597656,0.7449022531509399,0.5142436623573303,0.5010006427764893,293.2496337890625,297.1499938964844,293.1499938964844,0.0176113341003656,-4255.17431640625,302.9635009765625,0.2990265190601349,0.050000000745058,0.2988084256649017,291.1742858886719,291.1499938964844,260.8026428222656,259.2056884765625,279.4959411621094,293.7336120605469,291.1741943359375,1.0,0.5759465098381042,0.7957490682601929,0.7957490682601929,1.0,1.0,-1.5518635511398315,0.6711651682853699,0.8806984424591064,0.3107012808322906,0.0,0.0,0.7647895216941833,410.5138244628906,410.0,-1.3618130683898926,-18244.115234375,1296.361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60479736328125,309.23699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.9765625,18000.0,0.0,0.0,0.4160922467708587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9982638359069824,0.9982739686965942,-1.0139297046407592e-05,0.0,0.0004222807183396,0.0,0.0,127.8860855102539,0.0,0.0,0.0,0.5729038715362549,4.0,0.0,1.0
647400,293.1409606933594,297.1499938964844,293.1499938964844,0.0976653546094894,-2247.507080078125,304.1488037109375,0.4835603833198547,0.1430608481168747,0.1003441885113716,293.85858154296875,297.1499938964844,293.1499938964844,0.0029284765478223,-234.00436401367188,294.28179931640625,0.2990265190601349,0.050000000745058,0.0629923194646835,293.2168884277344,297.1499938964844,293.1499938964844,0.3201430439949035,-4500.68701171875,304.1578063964844,0.684696614742279,0.3944486081600189,0.2868601977825165,293.2372741699219,297.1499938964844,293.1499938964844,0.4430107772350311,-7862.3857421875,304.1610412597656,0.7449022531509399,0.5142436623573303,0.5010006427764893,293.2496337890625,297.1499938964844,293.1499938964844,0.0176113341003656,-4255.17431640625,302.9635009765625,0.2990265190601349,0.050000000745058,0.2988084256649017,291.1742858886719,291.1499938964844,260.8026428222656,259.2056884765625,279.4959411621094,293.7336120605469,291.1741943359375,1.0,0.5759465098381042,0.7957490682601929,0.7957490682601929,1.0,1.0,-1.5518635511398315,0.6711651682853699,0.8806984424591064,0.3107012808322906,0.0,0.0,0.7647895216941833,410.5138244628906,410.0,-1.3618130683898926,-18244.115234375,1296.361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60479736328125,309.23699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.9765625,18000.0,0.0,0.0,0.4160922467708587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9982638359069824,0.9982739686965942,-1.0139297046407592e-05,0.0,0.0004222807183396,0.0,0.0,127.8860855102539,0.0,0.0,0.0,0.5729038715362549,4.0,0.0,1.0
647460,293.14080810546875,297.1499938964844,293.1499938964844,0.0978842675685882,-2251.568359375,304.1488342285156,0.4838635623455047,0.1433239579200744,0.1005197986960411,293.8666076660156,297.1499938964844,293.1499938964844,0.0026724021881818,-213.6195678710937,294.0138244628906,0.2990191578865051,0.050000000745058,0.0629945024847984,293.2161560058594,297.1499938964844,293.1499938964844,0.3186381459236145,-4484.0419921875,304.15771484375,0.6837655901908875,0.392905592918396,0.2857860624790191,293.23638916015625,297.1499938964844,293.1499938964844,0.4408778250217438,-7832.8037109375,304.1609191894531,0.7439903020858765,0.5122150182723999,0.4990934729576111,293.2510070800781,297.1499938964844,293.1499938964844,0.0174668803811073,-4241.69921875,302.9251403808594,0.2990191578865051,0.050000000745058,0.2988187968730926,291.1736145019531,291.1499938964844,260.8269348144531,259.226318359375,279.51641845703125,293.7431335449219,291.1735534667969,1.0,0.5756991505622864,0.7949391007423401,0.7949391007423401,1.0,1.0,-1.5486007928848269,0.6695358157157898,0.8790649175643921,0.3097813427448272,0.0,0.0,0.7616895437240601,410.5074462890625,410.0,-1.100780725479126,-18172.8359375,1292.7264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59979248046875,309.21905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.1875,18000.0,0.0,0.0,0.4143334925174713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991433322429657,0.991443395614624,-1.0056363862531724e-05,0.0,0.0004204958386253,0.0,0.0,125.77622985839844,0.0,0.0,0.0,0.5698047280311584,4.0,0.0,1.0
647520,293.14080810546875,297.1499938964844,293.1499938964844,0.0978842675685882,-2251.568359375,304.1488342285156,0.4838635623455047,0.1433239579200744,0.1005197986960411,293.8666076660156,297.1499938964844,293.1499938964844,0.0026724021881818,-213.6195678710937,294.0138244628906,0.2990191578865051,0.050000000745058,0.0629945024847984,293.2161560058594,297.1499938964844,293.1499938964844,0.3186381459236145,-4484.0419921875,304.15771484375,0.6837655901908875,0.392905592918396,0.2857860624790191,293.23638916015625,297.1499938964844,293.1499938964844,0.4408778250217438,-7832.8037109375,304.1609191894531,0.7439903020858765,0.5122150182723999,0.4990934729576111,293.2510070800781,297.1499938964844,293.1499938964844,0.0174668803811073,-4241.69921875,302.9251403808594,0.2990191578865051,0.050000000745058,0.2988187968730926,291.1736145019531,291.1499938964844,260.8269348144531,259.226318359375,279.51641845703125,293.7431335449219,291.1735534667969,1.0,0.5756991505622864,0.7949391007423401,0.7949391007423401,1.0,1.0,-1.5486007928848269,0.6695358157157898,0.8790649175643921,0.3097813427448272,0.0,0.0,0.7616895437240601,410.5074462890625,410.0,-1.100780725479126,-18172.8359375,1292.7264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59979248046875,309.21905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.1875,18000.0,0.0,0.0,0.4143334925174713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991433322429657,0.991443395614624,-1.0056363862531724e-05,0.0,0.0004204958386253,0.0,0.0,125.77622985839844,0.0,0.0,0.0,0.5698047280311584,4.0,0.0,1.0
647580,293.141845703125,297.1499938964844,293.1499938964844,0.0979745164513588,-2253.2255859375,304.1490783691406,0.4839570522308349,0.143345296382904,0.100581020116806,293.8746032714844,297.1499938964844,293.1499938964844,0.0024150311946868,-193.09039306640625,293.7425537109375,0.2990095615386963,0.050000000745058,0.0629973337054252,293.2153625488281,297.1499938964844,293.1499938964844,0.3171770870685577,-4467.8876953125,304.1575927734375,0.6828424334526062,0.3913869857788086,0.2847291827201843,293.2354431152344,297.1499938964844,293.1499938964844,0.4388019442558288,-7804.02197265625,304.1607360839844,0.7430860996246338,0.5102149844169617,0.4972133636474609,293.2523803710937,297.1499938964844,293.1499938964844,0.0173238683491945,-4228.32177734375,302.88623046875,0.2990095615386963,0.050000000745058,0.2988322377204895,291.1722717285156,291.1499938964844,260.85357666015625,259.2489624023437,279.5342712402344,293.74609375,291.1721496582031,1.0,0.5754488110542297,0.7941291928291321,0.7941291928291321,1.0,1.0,-1.5451993942260742,0.6678446531295776,0.8773548007011414,0.3088177144527435,0.0,0.0,0.7588087916374207,410.51470947265625,410.0,-1.654900074005127,-18102.642578125,1288.9796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.593505859375,309.2006530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18070.203125,18000.0,0.0,0.0,0.4126096665859222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9848871231079102,0.9848970770835876,-9.97689949144842e-06,0.0,0.0004187463782727,0.0,0.0,123.7734603881836,0.0,0.0,0.0,0.5668411254882812,4.0,0.0,1.0
647640,293.141845703125,297.1499938964844,293.1499938964844,0.0979745164513588,-2253.2255859375,304.1490783691406,0.4839570522308349,0.143345296382904,0.100581020116806,293.8746032714844,297.1499938964844,293.1499938964844,0.0024150311946868,-193.09039306640625,293.7425537109375,0.2990095615386963,0.050000000745058,0.0629973337054252,293.2153625488281,297.1499938964844,293.1499938964844,0.3171770870685577,-4467.8876953125,304.1575927734375,0.6828424334526062,0.3913869857788086,0.2847291827201843,293.2354431152344,297.1499938964844,293.1499938964844,0.4388019442558288,-7804.02197265625,304.1607360839844,0.7430860996246338,0.5102149844169617,0.4972133636474609,293.2523803710937,297.1499938964844,293.1499938964844,0.0173238683491945,-4228.32177734375,302.88623046875,0.2990095615386963,0.050000000745058,0.2988322377204895,291.1722717285156,291.1499938964844,260.85357666015625,259.2489624023437,279.5342712402344,293.74609375,291.1721496582031,1.0,0.5754488110542297,0.7941291928291321,0.7941291928291321,1.0,1.0,-1.5451993942260742,0.6678446531295776,0.8773548007011414,0.3088177144527435,0.0,0.0,0.7588087916374207,410.51470947265625,410.0,-1.654900074005127,-18102.642578125,1288.9796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.593505859375,309.2006530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18070.203125,18000.0,0.0,0.0,0.4126096665859222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9848871231079102,0.9848970770835876,-9.97689949144842e-06,0.0,0.0004187463782727,0.0,0.0,123.7734603881836,0.0,0.0,0.0,0.5668411254882812,4.0,0.0,1.0
647700,293.1426696777344,297.1499938964844,293.1499938964844,0.0979531481862068,-2252.8076171875,304.1492919921875,0.4839060008525848,0.1432910412549972,0.1005577072501182,293.878662109375,297.1499938964844,293.1499938964844,0.0022848546504974,-182.6937561035156,293.6059265136719,0.2990040779113769,0.050000000745058,0.0629989504814148,293.2149658203125,297.1499938964844,293.1499938964844,0.3164486289024353,-4459.81884765625,304.15753173828125,0.6823844313621521,0.3906366229057312,0.2842074334621429,293.2349853515625,297.1499938964844,293.1499938964844,0.4377660155296325,-7789.6328125,304.1606750488281,0.7426374554634094,0.509225606918335,0.496284008026123,293.2530822753906,297.1499938964844,293.1499938964844,0.0172517318278551,-4221.46875,302.8666076660156,0.2990040779113769,0.050000000745058,0.2988398969173431,291.1718444824219,291.1499938964844,260.8678894042969,259.26104736328125,279.5437927246094,293.7478332519531,291.1717834472656,1.0,0.5753204822540283,0.7937241792678833,0.7937241792678833,1.0,1.0,-1.5434285402297974,0.6669676303863525,0.8764609098434448,0.3083138763904571,0.0,0.0,0.757397472858429,410.52191162109375,410.0,-1.2831010818481443,-18067.32421875,1287.040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59002685546875,309.1917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.513671875,18000.0,0.0,0.0,0.4117613136768341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.981759786605835,0.9817697405815125,-9.939170013240071e-06,0.0,0.0004178853996563,0.0,0.0,122.8253173828125,0.0,0.0,0.0,0.5654239058494568,4.0,0.0,1.0
647760,293.1435241699219,297.1499938964844,293.1499938964844,0.0979096740484237,-2251.975830078125,304.1495056152344,0.4838255941867828,0.1432144939899444,0.1005180701613426,293.88299560546875,297.1499938964844,293.1499938964844,0.0021533563267439,-172.18524169921875,293.4681396484375,0.29899862408638,0.050000000745058,0.0630005672574043,293.214599609375,297.1499938964844,293.1499938964844,0.3157164454460144,-4451.6962890625,304.1575012207031,0.6819280982017517,0.3898873627185821,0.2836880683898926,293.2345275878906,297.1499938964844,293.1499938964844,0.4367252588272095,-7775.15380859375,304.1606140136719,0.7421907782554626,0.5082384943962097,0.4953588545322418,293.2537841796875,297.1499938964844,293.1499938964844,0.0171790216118097,-4214.47412109375,302.84686279296875,0.29899862408638,0.050000000745058,0.2988475561141968,291.1717224121094,291.1499938964844,260.8828430175781,259.2737121582031,279.5538024902344,293.7499084472656,291.17169189453125,1.0,0.5751906633377075,0.7933266758918762,0.7933266758918762,1.0,1.0,-1.5416375398635864,0.6660829186439514,0.8755545616149902,0.3078034520149231,0.0,0.0,0.7559648156166077,410.52874755859375,410.0,-0.7429676055908203,-18031.5625,1285.079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58648681640625,309.18292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.08203125,18000.0,0.0,0.0,0.4109204113483429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9786323308944702,0.9786422252655028,-9.901841622195208e-06,0.0,0.000417031958932,0.0,0.0,121.88495635986328,0.0,0.0,0.0,0.5640089511871338,4.0,0.0,1.0
647820,293.14532470703125,297.1499938964844,293.1499938964844,0.0977714210748672,-2249.3515625,304.14990234375,0.4835987091064453,0.1430096477270126,0.1004022359848022,293.8927307128906,297.1499938964844,293.1499938964844,0.0018853220390155,-150.7537384033203,293.1879272460937,0.2989876568317413,0.050000000745058,0.0630038082599639,293.21392822265625,297.1499938964844,293.1499938964844,0.314232587814331,-4435.197265625,304.157470703125,0.6810141801834106,0.3883889019489288,0.2826493978500366,293.2336730957031,297.1499938964844,293.1499938964844,0.4346204698085785,-7745.8056640625,304.1605834960937,0.7412986159324646,0.5062671303749084,0.4935115575790405,293.2552490234375,297.1499938964844,293.1499938964844,0.0170317199081182,-4200.0478515625,302.80694580078125,0.2989876568317413,0.050000000745058,0.2988629341125488,291.1722412109375,291.1499938964844,260.9149169921875,259.30078125,279.5755310058594,293.7555236816406,291.1723022460937,1.0,0.5749263167381287,0.7925316095352173,0.7925316095352173,1.0,1.0,-1.537996530532837,0.6642885804176331,0.8737078905105591,0.3067603707313537,0.0,0.0,0.7529725432395935,410.5415344238281,410.0,0.5706827640533447,-17958.1328125,1281.0950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5799255371094,309.1653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18070.0859375,18000.0,0.0,0.0,0.4092535972595215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722168445587158,0.972226619720459,-9.826293535297737e-06,0.0,0.0004153403569944,0.0,0.0,119.97811126708984,0.0,0.0,0.0,0.5611129403114319,4.0,0.0,1.0
647880,293.14532470703125,297.1499938964844,293.1499938964844,0.0977714210748672,-2249.3515625,304.14990234375,0.4835987091064453,0.1430096477270126,0.1004022359848022,293.8927307128906,297.1499938964844,293.1499938964844,0.0018853220390155,-150.7537384033203,293.1879272460937,0.2989876568317413,0.050000000745058,0.0630038082599639,293.21392822265625,297.1499938964844,293.1499938964844,0.314232587814331,-4435.197265625,304.157470703125,0.6810141801834106,0.3883889019489288,0.2826493978500366,293.2336730957031,297.1499938964844,293.1499938964844,0.4346204698085785,-7745.8056640625,304.1605834960937,0.7412986159324646,0.5062671303749084,0.4935115575790405,293.2552490234375,297.1499938964844,293.1499938964844,0.0170317199081182,-4200.0478515625,302.80694580078125,0.2989876568317413,0.050000000745058,0.2988629341125488,291.1722412109375,291.1499938964844,260.9149169921875,259.30078125,279.5755310058594,293.7555236816406,291.1723022460937,1.0,0.5749263167381287,0.7925316095352173,0.7925316095352173,1.0,1.0,-1.537996530532837,0.6642885804176331,0.8737078905105591,0.3067603707313537,0.0,0.0,0.7529725432395935,410.5415344238281,410.0,0.5706827640533447,-17958.1328125,1281.0950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5799255371094,309.1653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18070.0859375,18000.0,0.0,0.0,0.4092535972595215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722168445587158,0.972226619720459,-9.826293535297737e-06,0.0,0.0004153403569944,0.0,0.0,119.97811126708984,0.0,0.0,0.0,0.5611129403114319,4.0,0.0,1.0
647940,293.147216796875,297.1499938964844,293.1499938964844,0.09758161008358,-2245.76708984375,304.1502380371094,0.4833046197891235,0.1427484601736068,0.1002492532134056,293.903076171875,297.1499938964844,293.1499938964844,0.0016129064606502,-128.9656524658203,292.9033203125,0.2989770472049713,0.050000000745058,0.0630069375038147,293.2132568359375,297.1499938964844,293.1499938964844,0.3127413094043731,-4418.5849609375,304.157470703125,0.680105984210968,0.386904627084732,0.281618058681488,293.2328491210937,297.1499938964844,293.1499938964844,0.432506263256073,-7716.2734375,304.1605834960937,0.7404133677482605,0.5043147206306458,0.4916777908802032,293.2567749023437,297.1499938964844,293.1499938964844,0.0168825257569551,-4185.14501953125,302.7664489746094,0.2989770472049713,0.050000000745058,0.2988777756690979,291.1734924316406,291.1499938964844,260.95001220703125,259.330322265625,279.5987854003906,293.7615966796875,291.173583984375,1.0,0.5746575593948364,0.7917365431785583,0.7917365431785583,1.0,1.0,-1.534316062927246,0.662479043006897,0.8718370199203491,0.305697351694107,0.0,0.0,0.7497578263282776,410.5505981445313,410.0,1.508270502090454,-17882.25390625,1277.0645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5751037597656,309.1480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.646484375,18000.0,0.0,0.0,0.4075927436351776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965378999710083,0.9653887152671814,-9.746870091476012e-06,0.0,0.0004136548086535,0.0,0.0,117.97462463378906,0.0,0.0,0.0,0.558035671710968,4.0,0.0,1.0
648000,293.147216796875,297.1499938964844,293.1499938964844,0.09758161008358,-2245.76708984375,304.1502380371094,0.4833046197891235,0.1427484601736068,0.1002492532134056,293.903076171875,297.1499938964844,293.1499938964844,0.0016129064606502,-128.9656524658203,292.9033203125,0.2989770472049713,0.050000000745058,0.0630069375038147,293.2132568359375,297.1499938964844,293.1499938964844,0.3127413094043731,-4418.5849609375,304.157470703125,0.680105984210968,0.386904627084732,0.281618058681488,293.2328491210937,297.1499938964844,293.1499938964844,0.432506263256073,-7716.2734375,304.1605834960937,0.7404133677482605,0.5043147206306458,0.4916777908802032,293.2567749023437,297.1499938964844,293.1499938964844,0.0168825257569551,-4185.14501953125,302.7664489746094,0.2989770472049713,0.050000000745058,0.2988777756690979,291.1734924316406,291.1499938964844,260.95001220703125,259.330322265625,279.5987854003906,293.7615966796875,291.173583984375,1.0,0.5746575593948364,0.7917365431785583,0.7917365431785583,1.0,1.0,-1.534316062927246,0.662479043006897,0.8718370199203491,0.305697351694107,0.0,0.0,0.7497578263282776,410.5505981445313,410.0,1.508270502090454,-17882.25390625,1277.0645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5751037597656,309.1480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.646484375,18000.0,0.0,0.0,0.4075927436351776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965378999710083,0.9653887152671814,-9.746870091476012e-06,0.0,0.0004136548086535,0.0,0.0,117.97462463378906,0.0,0.0,0.0,0.558035671710968,4.0,0.0,1.0
648060,293.1436767578125,297.1499938964844,293.1499938964844,0.0980018526315689,-2253.694091796875,304.1494445800781,0.4839644432067871,0.1435399055480957,0.1005972549319267,293.90753173828125,297.1499938964844,293.1499938964844,0.0013539950596168,-108.27001953125,292.6291809082031,0.2989969551563263,0.050000000745058,0.063001163303852,293.2078857421875,297.1499938964844,293.1499938964844,0.3120333552360534,-4411.11474609375,304.1561279296875,0.679737389087677,0.3864036202430725,0.2811362743377685,293.2272033691406,297.1499938964844,293.1499938964844,0.4312461018562317,-7699.46240234375,304.1591186523437,0.7399500012397766,0.5033696889877319,0.4906013906002044,293.2523498535156,297.1499938964844,293.1499938964844,0.016799408942461,-4176.98046875,302.7415771484375,0.2989969551563263,0.050000000745058,0.2988503873348236,291.1720886230469,291.1499938964844,260.98883056640625,259.36309814453125,279.6215515136719,293.766845703125,291.1717529296875,1.0,0.5744706392288208,0.7909554839134216,0.7909554839134216,1.0,1.0,-1.5330010652542114,0.6617716550827026,0.8712294697761536,0.3052282035350799,0.0,0.0,0.7468278408050537,410.3784484863281,410.0,-2.3455042839050293,-17821.580078125,1275.1697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57012939453125,309.12615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.3203125,18000.0,0.0,0.0,0.4059508144855499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9584298729896544,0.9584395885467528,-9.665162906458136e-06,0.0,0.0004119884688407,0.0,0.0,115.95008850097656,0.0,0.0,0.0,0.554925262928009,4.0,0.0,1.0
648120,293.1436767578125,297.1499938964844,293.1499938964844,0.0980018526315689,-2253.694091796875,304.1494445800781,0.4839644432067871,0.1435399055480957,0.1005972549319267,293.90753173828125,297.1499938964844,293.1499938964844,0.0013539950596168,-108.27001953125,292.6291809082031,0.2989969551563263,0.050000000745058,0.063001163303852,293.2078857421875,297.1499938964844,293.1499938964844,0.3120333552360534,-4411.11474609375,304.1561279296875,0.679737389087677,0.3864036202430725,0.2811362743377685,293.2272033691406,297.1499938964844,293.1499938964844,0.4312461018562317,-7699.46240234375,304.1591186523437,0.7399500012397766,0.5033696889877319,0.4906013906002044,293.2523498535156,297.1499938964844,293.1499938964844,0.016799408942461,-4176.98046875,302.7415771484375,0.2989969551563263,0.050000000745058,0.2988503873348236,291.1720886230469,291.1499938964844,260.98883056640625,259.36309814453125,279.6215515136719,293.766845703125,291.1717529296875,1.0,0.5744706392288208,0.7909554839134216,0.7909554839134216,1.0,1.0,-1.5330010652542114,0.6617716550827026,0.8712294697761536,0.3052282035350799,0.0,0.0,0.7468278408050537,410.3784484863281,410.0,-2.3455042839050293,-17821.580078125,1275.1697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57012939453125,309.12615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.3203125,18000.0,0.0,0.0,0.4059508144855499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9584298729896544,0.9584395885467528,-9.665162906458136e-06,0.0,0.0004119884688407,0.0,0.0,115.95008850097656,0.0,0.0,0.0,0.554925262928009,4.0,0.0,1.0
648180,293.1420593261719,297.1499938964844,293.1499938964844,0.0984148532152175,-2261.428466796875,304.1489562988281,0.4845671355724334,0.1440306156873703,0.1009334325790405,293.913818359375,297.1499938964844,293.1499938964844,0.0010875246953219,-86.96735382080078,292.3480834960937,0.2989988327026367,0.050000000745058,0.0630006343126297,293.2058410644531,297.1499938964844,293.1499938964844,0.3111231923103332,-4401.12451171875,304.1556396484375,0.6791732311248779,0.3853527009487152,0.2804747521877289,293.2247619628906,297.1499938964844,293.1499938964844,0.4298260807991028,-7679.94287109375,304.1584777832031,0.7393509149551392,0.5019119381904602,0.4893199205398559,293.2499084472656,297.1499938964844,293.1499938964844,0.0166977625340223,-4166.982421875,302.7127380371094,0.2989988327026367,0.050000000745058,0.2988478541374206,291.1703186035156,291.1499938964844,261.0317687988281,259.3995361328125,279.64990234375,293.7783508300781,291.1703186035156,1.0,0.5743133425712585,0.7901744246482849,0.7901744246482849,1.0,1.0,-1.5312418937683103,0.6608547568321228,0.8703871369361877,0.3046557307243347,0.0,0.0,0.7442852258682251,410.3313293457031,410.0,-1.3942009210586548,-17759.12109375,1273.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56170654296875,309.106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.037109375,18000.0,0.0,0.0,0.4043707251548767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.952606737613678,0.9526163339614868,-9.595488336344715e-06,0.0,0.0004103848768863,0.0,0.0,114.25887298583984,0.0,0.0,0.0,0.5522943735122681,4.0,0.0,1.0
648240,293.1420593261719,297.1499938964844,293.1499938964844,0.0984148532152175,-2261.428466796875,304.1489562988281,0.4845671355724334,0.1440306156873703,0.1009334325790405,293.913818359375,297.1499938964844,293.1499938964844,0.0010875246953219,-86.96735382080078,292.3480834960937,0.2989988327026367,0.050000000745058,0.0630006343126297,293.2058410644531,297.1499938964844,293.1499938964844,0.3111231923103332,-4401.12451171875,304.1556396484375,0.6791732311248779,0.3853527009487152,0.2804747521877289,293.2247619628906,297.1499938964844,293.1499938964844,0.4298260807991028,-7679.94287109375,304.1584777832031,0.7393509149551392,0.5019119381904602,0.4893199205398559,293.2499084472656,297.1499938964844,293.1499938964844,0.0166977625340223,-4166.982421875,302.7127380371094,0.2989988327026367,0.050000000745058,0.2988478541374206,291.1703186035156,291.1499938964844,261.0317687988281,259.3995361328125,279.64990234375,293.7783508300781,291.1703186035156,1.0,0.5743133425712585,0.7901744246482849,0.7901744246482849,1.0,1.0,-1.5312418937683103,0.6608547568321228,0.8703871369361877,0.3046557307243347,0.0,0.0,0.7442852258682251,410.3313293457031,410.0,-1.3942009210586548,-17759.12109375,1273.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56170654296875,309.106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.037109375,18000.0,0.0,0.0,0.4043707251548767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.952606737613678,0.9526163339614868,-9.595488336344715e-06,0.0,0.0004103848768863,0.0,0.0,114.25887298583984,0.0,0.0,0.0,0.5522943735122681,4.0,0.0,1.0
648300,293.1416015625,297.1499938964844,293.1499938964844,0.0985699146986007,-2264.303955078125,304.1488647460937,0.4847952723503113,0.1442214250564575,0.1010654419660568,293.9173583984375,297.1499938964844,293.1499938964844,0.0009523749467916,-76.1585693359375,292.2066345214844,0.2989952862262726,0.050000000745058,0.0630016699433326,293.205322265625,297.1499938964844,293.1499938964844,0.3105414807796478,-4394.6201171875,304.1556701660156,0.6788153052330017,0.3847459852695465,0.2800678312778473,293.2240600585937,297.1499938964844,293.1499938964844,0.4289836585521698,-7668.14990234375,304.1584777832031,0.7389965057373047,0.5011077523231506,0.4885833859443664,293.2492370605469,297.1499938964844,293.1499938964844,0.0166419148445129,-4161.2783203125,302.6972961425781,0.2989952862262726,0.050000000745058,0.298852801322937,291.1706848144531,291.1499938964844,261.0546875,259.41900634765625,279.664794921875,293.78399658203125,291.1707458496094,1.0,0.574230968952179,0.7897838354110718,0.7897838354110718,1.0,1.0,-1.5301028490066528,0.6602769494056702,0.8698258399963379,0.304299533367157,0.0,0.0,0.7428703308105469,410.3358459472656,410.0,-0.1702230274677276,-17725.1640625,1271.8736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5572509765625,309.09619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.501953125,18000.0,0.0,0.0,0.4035969376564026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9496038556098938,0.9496134519577026,-9.561132173985245e-06,0.0,0.0004095995973329,0.0,0.0,113.40591430664062,0.0,0.0,0.0,0.5509461164474487,4.0,0.0,1.0
648360,293.1413879394531,297.1499938964844,293.1499938964844,0.0986959859728813,-2266.629150390625,304.1488342285156,0.4849804937839508,0.144373819231987,0.1011745259165763,293.9211120605469,297.1499938964844,293.1499938964844,0.0008161155856214,-65.26069641113281,292.0643310546875,0.2989907264709472,0.050000000745058,0.0630030184984207,293.2049560546875,297.1499938964844,293.1499938964844,0.3099253177642822,-4387.7099609375,304.15576171875,0.6784367561340332,0.3841170370578766,0.2796398401260376,293.2234802246094,297.1499938964844,293.1499938964844,0.4281069040298462,-7655.8349609375,304.1585388183594,0.7386279106140137,0.5002850294113159,0.4878216981887817,293.24884033203125,297.1499938964844,293.1499938964844,0.0165840163826942,-4155.30029296875,302.6812744140625,0.2989907264709472,0.050000000745058,0.2988592088222503,291.1713256835937,291.1499938964844,261.0784912109375,259.4393005371094,279.6799621582031,293.7892761230469,291.17144775390625,1.0,0.5741450786590576,0.7893851399421692,0.7893851399421692,1.0,1.0,-1.5288710594177246,0.6596556305885315,0.8692154884338379,0.3039169311523437,0.0,0.0,0.7413809895515442,410.3463745117188,410.0,0.8259453177452087,-17689.83984375,1270.5489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5531921386719,309.0862121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18067.16796875,18000.0,0.0,0.0,0.402827650308609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9464497566223145,0.9464592933654784,-9.525419045530724e-06,0.0,0.0004088188579771,0.0,0.0,112.5172348022461,0.0,0.0,0.0,0.549534797668457,4.0,0.0,1.0
648420,293.1415100097656,297.1499938964844,293.1499938964844,0.0988613367080688,-2269.644287109375,304.1489562988281,0.4852236807346344,0.1445663124322891,0.1013224348425865,293.92901611328125,297.1499938964844,293.1499938964844,0.0005509432521648,-44.023712158203125,291.7773742675781,0.2989802062511444,0.050000000745058,0.063006117939949,293.2044677734375,297.1499938964844,293.1499938964844,0.3086379766464233,-4373.2470703125,304.1559753417969,0.6776489019393921,0.3828246891498565,0.2787525057792663,293.2225036621094,297.1499938964844,293.1499938964844,0.4263046383857727,-7630.470703125,304.15869140625,0.7378732562065125,0.4986192882061004,0.4862680435180664,293.24859619140625,297.1499938964844,293.1499938964844,0.0164637677371501,-4142.7275390625,302.64794921875,0.2989802062511444,0.050000000745058,0.2988738715648651,291.17315673828125,291.1499938964844,261.128662109375,259.4821472167969,279.7108459472656,293.7987060546875,291.1733093261719,1.0,0.5739628076553345,0.7885876297950745,0.7885876297950745,1.0,1.0,-1.526215672492981,0.6583248376846313,0.8678908944129944,0.3030984699726105,0.0,0.0,0.7381762862205505,410.3738098144531,410.0,2.200237512588501,-17616.087890625,1267.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5472106933594,309.0667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18073.818359375,18000.0,0.0,0.0,0.4012877345085144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939667820930481,0.9396772980690002,-9.44924704526784e-06,0.0,0.0004072560404893,0.0,0.0,110.6255111694336,0.0,0.0,0.0,0.5465071201324463,4.0,0.0,1.0
648480,293.1415100097656,297.1499938964844,293.1499938964844,0.0988613367080688,-2269.644287109375,304.1489562988281,0.4852236807346344,0.1445663124322891,0.1013224348425865,293.92901611328125,297.1499938964844,293.1499938964844,0.0005509432521648,-44.023712158203125,291.7773742675781,0.2989802062511444,0.050000000745058,0.063006117939949,293.2044677734375,297.1499938964844,293.1499938964844,0.3086379766464233,-4373.2470703125,304.1559753417969,0.6776489019393921,0.3828246891498565,0.2787525057792663,293.2225036621094,297.1499938964844,293.1499938964844,0.4263046383857727,-7630.470703125,304.15869140625,0.7378732562065125,0.4986192882061004,0.4862680435180664,293.24859619140625,297.1499938964844,293.1499938964844,0.0164637677371501,-4142.7275390625,302.64794921875,0.2989802062511444,0.050000000745058,0.2988738715648651,291.17315673828125,291.1499938964844,261.128662109375,259.4821472167969,279.7108459472656,293.7987060546875,291.1733093261719,1.0,0.5739628076553345,0.7885876297950745,0.7885876297950745,1.0,1.0,-1.526215672492981,0.6583248376846313,0.8678908944129944,0.3030984699726105,0.0,0.0,0.7381762862205505,410.3738098144531,410.0,2.200237512588501,-17616.087890625,1267.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5472106933594,309.0667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18073.818359375,18000.0,0.0,0.0,0.4012877345085144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939667820930481,0.9396772980690002,-9.44924704526784e-06,0.0,0.0004072560404893,0.0,0.0,110.6255111694336,0.0,0.0,0.0,0.5465071201324463,4.0,0.0,1.0
648540,293.1423034667969,297.1499938964844,293.1499938964844,0.0989156663417816,-2270.580810546875,304.1492004394531,0.4853050708770752,0.1446191519498825,0.1013792157173156,293.93719482421875,297.1499938964844,293.1499938964844,0.0004187703889328,-20.71224594116211,291.4870300292969,0.2989691793918609,0.050000000745058,0.0630093663930893,293.2041931152344,297.1499938964844,293.1499938964844,0.307309627532959,-4358.31103515625,304.1561889648437,0.6768393516540527,0.3815052211284637,0.2778424918651581,293.2216796875,297.1499938964844,293.1499938964844,0.4244789779186249,-7604.759765625,304.1588439941406,0.737112820148468,0.4969515204429626,0.4847055375576019,293.2489318847656,297.1499938964844,293.1499938964844,0.0163392070680856,-4129.52587890625,302.6131591796875,0.2989691793918609,0.050000000745058,0.2988893091678619,291.1753234863281,291.1499938964844,261.18194580078125,259.5277404785156,279.7424621582031,293.8068542480469,291.1755065917969,1.0,0.5737667679786682,0.7877901196479797,0.7877901196479797,1.0,1.0,-1.5233672857284546,0.6569058895111084,0.866461455821991,0.3022258877754211,0.0,0.0,0.7346529960632324,410.401611328125,410.0,2.869908571243286,-17538.755859375,1264.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5451965332031,309.04864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.267578125,18000.0,0.0,0.0,0.3997243344783783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9321783185005188,0.9321876764297484,-9.365799996885473e-06,0.0,0.0004056693869642,0.0,0.0,108.5639419555664,0.0,0.0,0.0,0.5431721210479736,4.0,0.0,1.0
648600,293.1423034667969,297.1499938964844,293.1499938964844,0.0989156663417816,-2270.580810546875,304.1492004394531,0.4853050708770752,0.1446191519498825,0.1013792157173156,293.93719482421875,297.1499938964844,293.1499938964844,0.0004187703889328,-20.71224594116211,291.4870300292969,0.2989691793918609,0.050000000745058,0.0630093663930893,293.2041931152344,297.1499938964844,293.1499938964844,0.307309627532959,-4358.31103515625,304.1561889648437,0.6768393516540527,0.3815052211284637,0.2778424918651581,293.2216796875,297.1499938964844,293.1499938964844,0.4244789779186249,-7604.759765625,304.1588439941406,0.737112820148468,0.4969515204429626,0.4847055375576019,293.2489318847656,297.1499938964844,293.1499938964844,0.0163392070680856,-4129.52587890625,302.6131591796875,0.2989691793918609,0.050000000745058,0.2988893091678619,291.1753234863281,291.1499938964844,261.18194580078125,259.5277404785156,279.7424621582031,293.8068542480469,291.1755065917969,1.0,0.5737667679786682,0.7877901196479797,0.7877901196479797,1.0,1.0,-1.5233672857284546,0.6569058895111084,0.866461455821991,0.3022258877754211,0.0,0.0,0.7346529960632324,410.401611328125,410.0,2.869908571243286,-17538.755859375,1264.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5451965332031,309.04864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.267578125,18000.0,0.0,0.0,0.3997243344783783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9321783185005188,0.9321876764297484,-9.365799996885473e-06,0.0,0.0004056693869642,0.0,0.0,108.5639419555664,0.0,0.0,0.0,0.5431721210479736,4.0,0.0,1.0
648660,293.1435852050781,297.1499938964844,293.1499938964844,0.0988785549998283,-2269.816650390625,304.1495361328125,0.4852530360221863,0.1445585489273071,0.1013600081205368,293.9455261230469,297.1499938964844,293.1499938964844,9.218568447977304e-05,-0.0,291.19403076171875,0.2989583015441894,0.050000000745058,0.0630125775933265,293.2040100097656,297.1499938964844,293.1499938964844,0.3059594929218292,-4343.12646484375,304.1563720703125,0.6760170459747314,0.3801662027835846,0.2769182324409485,293.22088623046875,297.1499938964844,293.1499938964844,0.4226587116718292,-7579.12841796875,304.158935546875,0.736356258392334,0.495295375585556,0.4831517338752746,293.2496643066406,297.1499938964844,293.1499938964844,0.0162119846791028,-4115.8955078125,302.5771789550781,0.2989583015441894,0.050000000745058,0.298904538154602,291.1775817871094,291.1499938964844,261.2380065917969,259.5757751464844,279.7747497558594,293.8140563964844,291.177734375,1.0,0.5735588073730469,0.7870119214057922,0.7870119214057922,1.0,1.0,-1.5203815698623655,0.6554270386695862,0.8649545311927795,0.3013166785240173,0.0,0.0,0.730821967124939,410.4256286621094,410.0,3.054217576980591,-17458.4296875,1261.456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5478515625,309.0321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18088.650390625,18000.0,0.0,0.0,0.3981127440929413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9239662885665894,0.9239755868911744,-9.274908734369092e-06,0.0,0.0004040338099002,0.0,0.0,106.3346710205078,0.0,0.0,0.0,0.5395245552062988,4.0,0.0,1.0
648720,293.1435852050781,297.1499938964844,293.1499938964844,0.0988785549998283,-2269.816650390625,304.1495361328125,0.4852530360221863,0.1445585489273071,0.1013600081205368,293.9455261230469,297.1499938964844,293.1499938964844,9.218568447977304e-05,-0.0,291.19403076171875,0.2989583015441894,0.050000000745058,0.0630125775933265,293.2040100097656,297.1499938964844,293.1499938964844,0.3059594929218292,-4343.12646484375,304.1563720703125,0.6760170459747314,0.3801662027835846,0.2769182324409485,293.22088623046875,297.1499938964844,293.1499938964844,0.4226587116718292,-7579.12841796875,304.158935546875,0.736356258392334,0.495295375585556,0.4831517338752746,293.2496643066406,297.1499938964844,293.1499938964844,0.0162119846791028,-4115.8955078125,302.5771789550781,0.2989583015441894,0.050000000745058,0.298904538154602,291.1775817871094,291.1499938964844,261.2380065917969,259.5757751464844,279.7747497558594,293.8140563964844,291.177734375,1.0,0.5735588073730469,0.7870119214057922,0.7870119214057922,1.0,1.0,-1.5203815698623655,0.6554270386695862,0.8649545311927795,0.3013166785240173,0.0,0.0,0.730821967124939,410.4256286621094,410.0,3.054217576980591,-17458.4296875,1261.456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5478515625,309.0321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18088.650390625,18000.0,0.0,0.0,0.3981127440929413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9239662885665894,0.9239755868911744,-9.274908734369092e-06,0.0,0.0004040338099002,0.0,0.0,106.3346710205078,0.0,0.0,0.0,0.5395245552062988,4.0,0.0,1.0
