time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648780,293.1451110839844,297.1499938964844,293.1499938964844,0.0987694934010505,-2267.71826171875,304.1498718261719,0.4850977659225464,0.1444085836410522,0.1012818962335586,293.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109680175781,0.2989477813243866,0.050000000745058,0.0630156844854354,293.2039794921875,297.1499938964844,293.1499938964844,0.3045874536037445,-4327.68603515625,304.15655517578125,0.6751825213432312,0.3788063824176788,0.2759800255298614,293.2201232910156,297.1499938964844,293.1499938964844,0.420848548412323,-7553.63427734375,304.1589660644531,0.7356061935424805,0.4936544597148895,0.4816115796566009,293.25067138671875,297.1499938964844,293.1499938964844,0.0160827077925205,-4101.8798828125,302.540283203125,0.2989477813243866,0.050000000745058,0.2989192903041839,291.1799011230469,291.1499938964844,261.2965087890625,259.6259765625,279.8089599609375,293.8226318359375,291.1801147460937,1.0,0.5733413696289062,0.7862337231636047,0.7862337231636047,1.0,1.0,-1.5172936916351318,0.653901994228363,0.8633916974067688,0.3003778755664825,0.0,0.0,0.7266817092895508,410.4454040527344,410.0,3.312729835510254,-17374.763671875,1258.1346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55535888671875,309.01763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.984375,18000.0,0.0,0.0,0.3964326977729797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9150598645210266,0.915069043636322,-9.177104402624536e-06,0.0,0.0004023287910968,0.0,0.0,103.95394897460938,0.0,0.0,0.0,0.535578191280365,4.0,0.0,1.0
648840,293.1451110839844,297.1499938964844,293.1499938964844,0.0987694934010505,-2267.71826171875,304.1498718261719,0.4850977659225464,0.1444085836410522,0.1012818962335586,293.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109680175781,0.2989477813243866,0.050000000745058,0.0630156844854354,293.2039794921875,297.1499938964844,293.1499938964844,0.3045874536037445,-4327.68603515625,304.15655517578125,0.6751825213432312,0.3788063824176788,0.2759800255298614,293.2201232910156,297.1499938964844,293.1499938964844,0.420848548412323,-7553.63427734375,304.1589660644531,0.7356061935424805,0.4936544597148895,0.4816115796566009,293.25067138671875,297.1499938964844,293.1499938964844,0.0160827077925205,-4101.8798828125,302.540283203125,0.2989477813243866,0.050000000745058,0.2989192903041839,291.1799011230469,291.1499938964844,261.2965087890625,259.6259765625,279.8089599609375,293.8226318359375,291.1801147460937,1.0,0.5733413696289062,0.7862337231636047,0.7862337231636047,1.0,1.0,-1.5172936916351318,0.653901994228363,0.8633916974067688,0.3003778755664825,0.0,0.0,0.7266817092895508,410.4454040527344,410.0,3.312729835510254,-17374.763671875,1258.1346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55535888671875,309.01763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.984375,18000.0,0.0,0.0,0.3964326977729797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9150598645210266,0.915069043636322,-9.177104402624536e-06,0.0,0.0004023287910968,0.0,0.0,103.95394897460938,0.0,0.0,0.0,0.535578191280365,4.0,0.0,1.0
648900,293.1459655761719,297.1499938964844,293.1499938964844,0.0986895114183425,-2266.196044921875,304.1500549316406,0.4849844872951507,0.1443018615245819,0.1012226492166519,293.9613342285156,297.1499938964844,293.1499938964844,0.0002970685309264,-3.2440781593322754,291.1818542480469,0.2989425659179687,0.050000000745058,0.0630172193050384,293.2040100097656,297.1499938964844,293.1499938964844,0.3038899600505829,-4319.83056640625,304.1566162109375,0.6747598052024841,0.3781170547008514,0.2755047678947449,293.2197570800781,297.1499938964844,293.1499938964844,0.4199449419975281,-7540.90087890625,304.1589660644531,0.7352336645126343,0.4928398132324219,0.4808469712734222,293.2512512207031,297.1499938964844,293.1499938964844,0.016017185524106,-4094.70068359375,302.521484375,0.2989425659179687,0.050000000745058,0.2989265620708465,291.18121337890625,291.1499938964844,261.3265686035156,259.6517639160156,279.8267517089844,293.82745361328125,291.181396484375,1.0,0.5732294917106628,0.785844624042511,0.785844624042511,1.0,1.0,-1.5157142877578735,0.6531234383583069,0.8625908493995667,0.2998982071876526,0.0,0.0,0.7244718074798584,410.45416259765625,410.0,3.438208818435669,-17331.51953125,1256.4337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5609741210937,309.0109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18100.150390625,18000.0,0.0,0.0,0.3955603837966919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.910306990146637,0.9103161096572876,-9.125364158535376e-06,0.0,0.0004014434816781,0.0,0.0,102.7001724243164,0.0,0.0,0.0,0.5334771871566772,4.0,0.0,1.0
648960,293.1468811035156,297.1499938964844,293.1499938964844,0.098594419658184,-2264.395263671875,304.15020751953125,0.4848484098911285,0.1441754549741745,0.1011505797505378,293.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.2989373803138733,0.050000000745058,0.0630187541246414,293.2040710449219,297.1499938964844,293.1499938964844,0.3031874001026153,-4311.91552734375,304.1567077636719,0.6743326783180237,0.3774204552173614,0.2750246524810791,293.2193908691406,297.1499938964844,293.1499938964844,0.4190469682216644,-7528.248046875,304.1589660644531,0.7348626255989075,0.4920290112495422,0.48008593916893,293.2518615722656,297.1499938964844,293.1499938964844,0.0159513335675001,-4087.45263671875,302.50244140625,0.2989373803138733,0.050000000745058,0.2989338338375091,291.1824645996094,291.1499938964844,261.35711669921875,259.6780090332031,279.8448486328125,293.83251953125,291.1826477050781,1.0,0.5731157064437866,0.785463809967041,0.785463809967041,1.0,1.0,-1.5141111612319946,0.6523352265357971,0.8617759943008423,0.2994128465652466,0.0,0.0,0.7221832275390625,410.4623718261719,410.0,3.43096661567688,-17287.33203125,1254.7071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,309.0046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18104.220703125,18000.0,0.0,0.0,0.3946632444858551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9053523540496826,0.9053614139556884,-9.07165667740628e-06,0.0,0.0004005330265499,0.0,0.0,101.40457153320312,0.0,0.0,0.0,0.5312911868095398,4.0,0.0,1.0
649020,293.1487731933594,297.1499938964844,293.1499938964844,0.0983636379241943,-2260.046875,304.1505126953125,0.4845130741596222,0.1438688486814499,0.1009712293744087,293.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998291015625,0.2989270389080047,0.050000000745058,0.0630218163132667,293.2043151855469,297.1499938964844,293.1499938964844,0.3017672002315521,-4295.91064453125,304.1568298339844,0.6734635829925537,0.3760022521018982,0.2740479707717895,293.2186584472656,297.1499938964844,293.1499938964844,0.4172721207141876,-7503.24072265625,304.158935546875,0.7341250777244568,0.490418791770935,0.4785746037960052,293.2532653808594,297.1499938964844,293.1499938964844,0.0158189758658409,-4072.799072265625,302.4636535644531,0.2989270389080047,0.050000000745058,0.2989483773708343,291.1846923828125,291.1499938964844,261.41949462890625,259.7315979003906,279.8817749023437,293.84283447265625,291.1848449707031,1.0,0.5728827118873596,0.7847022414207458,0.7847022414207458,1.0,1.0,-1.5108377933502195,0.6507285833358765,0.860109269618988,0.2984229922294616,0.0,0.0,0.7174016237258911,410.4775085449219,410.0,3.1230742931365967,-17196.546875,1251.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5849914550781,308.9928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18111.32421875,18000.0,0.0,0.0,0.3927873373031616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8949121832847595,0.8949211835861206,-8.959130354924127e-06,0.0,0.0003986292285844,0.0,0.0,98.71137237548828,0.0,0.0,0.0,0.5266962051391602,4.0,0.0,1.0
649080,293.1487731933594,297.1499938964844,293.1499938964844,0.0983636379241943,-2260.046875,304.1505126953125,0.4845130741596222,0.1438688486814499,0.1009712293744087,293.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998291015625,0.2989270389080047,0.050000000745058,0.0630218163132667,293.2043151855469,297.1499938964844,293.1499938964844,0.3017672002315521,-4295.91064453125,304.1568298339844,0.6734635829925537,0.3760022521018982,0.2740479707717895,293.2186584472656,297.1499938964844,293.1499938964844,0.4172721207141876,-7503.24072265625,304.158935546875,0.7341250777244568,0.490418791770935,0.4785746037960052,293.2532653808594,297.1499938964844,293.1499938964844,0.0158189758658409,-4072.799072265625,302.4636535644531,0.2989270389080047,0.050000000745058,0.2989483773708343,291.1846923828125,291.1499938964844,261.41949462890625,259.7315979003906,279.8817749023437,293.84283447265625,291.1848449707031,1.0,0.5728827118873596,0.7847022414207458,0.7847022414207458,1.0,1.0,-1.5108377933502195,0.6507285833358765,0.860109269618988,0.2984229922294616,0.0,0.0,0.7174016237258911,410.4775085449219,410.0,3.1230742931365967,-17196.546875,1251.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5849914550781,308.9928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18111.32421875,18000.0,0.0,0.0,0.3927873373031616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8949121832847595,0.8949211835861206,-8.959130354924127e-06,0.0,0.0003986292285844,0.0,0.0,98.71137237548828,0.0,0.0,0.0,0.5266962051391602,4.0,0.0,1.0
649140,293.1507568359375,297.1499938964844,293.1499938964844,0.0980880632996559,-2254.878173828125,304.1508178710937,0.4841048717498779,0.1435019075870514,0.100751869380474,293.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868591308594,0.2989166975021362,0.050000000745058,0.063024878501892,293.2047119140625,297.1499938964844,293.1499938964844,0.3003248572349548,-4279.64697265625,304.1569519042969,0.6725709438323975,0.3745445311069488,0.2730450630187988,293.21795654296875,297.1499938964844,293.1499938964844,0.4155299365520477,-7478.69482421875,304.15887451171875,0.7333931922912598,0.4888230860233307,0.4770770370960235,293.2547912597656,297.1499938964844,293.1499938964844,0.0156862214207649,-4057.999755859375,302.4240417480469,0.2989166975021362,0.050000000745058,0.2989628612995147,291.1864929199219,291.1499938964844,261.4833374023437,259.78643798828125,279.9193725585937,293.8531494140625,291.1866149902344,1.0,0.5726430416107178,0.7839406728744507,0.7839406728744507,1.0,1.0,-1.5074808597564695,0.6490841507911682,0.8583967089653015,0.2974093854427337,0.0,0.0,0.7124081254005432,410.4911193847656,410.0,2.5449447631835938,-17102.970703125,1247.5657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6061096191406,308.9820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.748046875,18000.0,0.0,0.0,0.3907947540283203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8838918209075928,0.8839007019996643,-8.841317139740568e-06,0.0,0.000396606978029,0.0,0.0,95.92243194580078,0.0,0.0,0.0,0.5218623876571655,4.0,0.0,1.0
649200,293.1507568359375,297.1499938964844,293.1499938964844,0.0980880632996559,-2254.878173828125,304.1508178710937,0.4841048717498779,0.1435019075870514,0.100751869380474,293.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868591308594,0.2989166975021362,0.050000000745058,0.063024878501892,293.2047119140625,297.1499938964844,293.1499938964844,0.3003248572349548,-4279.64697265625,304.1569519042969,0.6725709438323975,0.3745445311069488,0.2730450630187988,293.21795654296875,297.1499938964844,293.1499938964844,0.4155299365520477,-7478.69482421875,304.15887451171875,0.7333931922912598,0.4888230860233307,0.4770770370960235,293.2547912597656,297.1499938964844,293.1499938964844,0.0156862214207649,-4057.999755859375,302.4240417480469,0.2989166975021362,0.050000000745058,0.2989628612995147,291.1864929199219,291.1499938964844,261.4833374023437,259.78643798828125,279.9193725585937,293.8531494140625,291.1866149902344,1.0,0.5726430416107178,0.7839406728744507,0.7839406728744507,1.0,1.0,-1.5074808597564695,0.6490841507911682,0.8583967089653015,0.2974093854427337,0.0,0.0,0.7124081254005432,410.4911193847656,410.0,2.5449447631835938,-17102.970703125,1247.5657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6061096191406,308.9820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.748046875,18000.0,0.0,0.0,0.3907947540283203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8838918209075928,0.8839007019996643,-8.841317139740568e-06,0.0,0.000396606978029,0.0,0.0,95.92243194580078,0.0,0.0,0.0,0.5218623876571655,4.0,0.0,1.0
649260,293.1527099609375,297.1499938964844,293.1499938964844,0.0977768525481224,-2249.0595703125,304.15106201171875,0.4836351275444031,0.1430848240852356,0.1004995331168174,294.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.2989063560962677,0.050000000745058,0.0630279332399368,293.2052917480469,297.1499938964844,293.1499938964844,0.2988577485084533,-4263.0927734375,304.1570739746094,0.6716515421867371,0.3730426430702209,0.2720121443271637,293.2172546386719,297.1499938964844,293.1499938964844,0.4138234853744507,-7454.6513671875,304.15875244140625,0.732666552066803,0.4872412383556366,0.4755925834178924,293.2563781738281,297.1499938964844,293.1499938964844,0.0155534809455275,-4043.107666015625,302.38360595703125,0.2989063560962677,0.050000000745058,0.2989773750305176,291.1877746582031,291.1499938964844,261.5482788085937,259.8422241210937,279.9574890136719,293.8635559082031,291.1878356933594,1.0,0.5723974108695984,0.7831910252571106,0.7831910252571106,1.0,1.0,-1.504047155380249,0.6474066376686096,0.8566404581069946,0.2963757514953613,0.0,0.0,0.7072819471359253,410.50341796875,410.0,1.84120523929596,-17007.068359375,1243.869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63018798828125,308.9718933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18120.2421875,18000.0,0.0,0.0,0.3886817991733551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8724687695503235,0.8724775314331055,-8.720275218365714e-06,0.0,0.0003944626078009,0.0,0.0,93.08960723876952,0.0,0.0,0.0,0.5168701410293579,4.0,0.0,1.0
649320,293.1527099609375,297.1499938964844,293.1499938964844,0.0977768525481224,-2249.0595703125,304.15106201171875,0.4836351275444031,0.1430848240852356,0.1004995331168174,294.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.2989063560962677,0.050000000745058,0.0630279332399368,293.2052917480469,297.1499938964844,293.1499938964844,0.2988577485084533,-4263.0927734375,304.1570739746094,0.6716515421867371,0.3730426430702209,0.2720121443271637,293.2172546386719,297.1499938964844,293.1499938964844,0.4138234853744507,-7454.6513671875,304.15875244140625,0.732666552066803,0.4872412383556366,0.4755925834178924,293.2563781738281,297.1499938964844,293.1499938964844,0.0155534809455275,-4043.107666015625,302.38360595703125,0.2989063560962677,0.050000000745058,0.2989773750305176,291.1877746582031,291.1499938964844,261.5482788085937,259.8422241210937,279.9574890136719,293.8635559082031,291.1878356933594,1.0,0.5723974108695984,0.7831910252571106,0.7831910252571106,1.0,1.0,-1.504047155380249,0.6474066376686096,0.8566404581069946,0.2963757514953613,0.0,0.0,0.7072819471359253,410.50341796875,410.0,1.84120523929596,-17007.068359375,1243.869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63018798828125,308.9718933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18120.2421875,18000.0,0.0,0.0,0.3886817991733551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8724687695503235,0.8724775314331055,-8.720275218365714e-06,0.0,0.0003944626078009,0.0,0.0,93.08960723876952,0.0,0.0,0.0,0.5168701410293579,4.0,0.0,1.0
649380,293.1546325683594,297.1499938964844,293.1499938964844,0.0974364578723907,-2242.709228515625,304.1512756347656,0.4831121563911438,0.1426258683204651,0.1002196073532104,294.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884460449219,0.2988960146903991,0.050000000745058,0.0630310028791427,293.2060241699219,297.1499938964844,293.1499938964844,0.2973609268665313,-4246.189453125,304.1572265625,0.6707020998001099,0.3714905381202698,0.2709455788135528,293.2165832519531,297.1499938964844,293.1499938964844,0.4121520221233368,-7431.09375,304.1586303710937,0.7319446206092834,0.4856722056865692,0.4741204082965851,293.25799560546875,297.1499938964844,293.1499938964844,0.0154209518805146,-4028.138916015625,302.3424072265625,0.2988960146903991,0.050000000745058,0.2989919185638428,291.1885070800781,291.1499938964844,261.614013671875,259.898681640625,279.9960327148437,293.8739929199219,291.18853759765625,1.0,0.5721462965011597,0.7824414372444153,0.7824414372444153,1.0,1.0,-1.5005403757095337,0.6456961631774902,0.8548442721366882,0.2953220009803772,0.0,0.0,0.7020931839942932,410.5147705078125,410.0,1.1201857328414917,-16909.205078125,1240.0975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65594482421875,308.9617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.90625,18000.0,0.0,0.0,0.386451780796051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.860815703868866,0.8608242869377136,-8.597998203185853e-06,0.0,0.0003921994357369,0.0,0.0,90.26052856445312,0.0,0.0,0.0,0.5117969512939453,4.0,0.0,1.0
649440,293.1546325683594,297.1499938964844,293.1499938964844,0.0974364578723907,-2242.709228515625,304.1512756347656,0.4831121563911438,0.1426258683204651,0.1002196073532104,294.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884460449219,0.2988960146903991,0.050000000745058,0.0630310028791427,293.2060241699219,297.1499938964844,293.1499938964844,0.2973609268665313,-4246.189453125,304.1572265625,0.6707020998001099,0.3714905381202698,0.2709455788135528,293.2165832519531,297.1499938964844,293.1499938964844,0.4121520221233368,-7431.09375,304.1586303710937,0.7319446206092834,0.4856722056865692,0.4741204082965851,293.25799560546875,297.1499938964844,293.1499938964844,0.0154209518805146,-4028.138916015625,302.3424072265625,0.2988960146903991,0.050000000745058,0.2989919185638428,291.1885070800781,291.1499938964844,261.614013671875,259.898681640625,279.9960327148437,293.8739929199219,291.18853759765625,1.0,0.5721462965011597,0.7824414372444153,0.7824414372444153,1.0,1.0,-1.5005403757095337,0.6456961631774902,0.8548442721366882,0.2953220009803772,0.0,0.0,0.7020931839942932,410.5147705078125,410.0,1.1201857328414917,-16909.205078125,1240.0975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65594482421875,308.9617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.90625,18000.0,0.0,0.0,0.386451780796051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.860815703868866,0.8608242869377136,-8.597998203185853e-06,0.0,0.0003921994357369,0.0,0.0,90.26052856445312,0.0,0.0,0.0,0.5117969512939453,4.0,0.0,1.0
649500,293.15557861328125,297.1499938964844,293.1499938964844,0.0972570404410362,-2239.366455078125,304.1513671875,0.4828329682350158,0.1423829644918441,0.1000707894563674,294.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.2988907992839813,0.050000000745058,0.0630325451493263,293.2064819335937,297.1499938964844,293.1499938964844,0.2965990304946899,-4237.57861328125,304.15728759765625,0.6702146530151367,0.3706933856010437,0.2703981101512909,293.2162780761719,297.1499938964844,293.1499938964844,0.4113288223743438,-7419.48828125,304.1585388183594,0.7315852046012878,0.4848922193050384,0.4733886420726776,293.2588195800781,297.1499938964844,293.1499938964844,0.0153547953814268,-4020.626708984375,302.3215637207031,0.2988907992839813,0.050000000745058,0.2989992499351501,291.1886901855469,291.1499938964844,261.64703369140625,259.92706298828125,280.0154113769531,293.8792724609375,291.1886901855469,1.0,0.5720187425613403,0.7820665836334229,0.7820665836334229,1.0,1.0,-1.4987601041793823,0.6448286771774292,0.8539314270019531,0.2947878241539001,0.0,0.0,0.6994948983192444,410.5201721191406,410.0,0.7704125642776489,-16859.634765625,1238.1839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6690979003906,308.95660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.1015625,18000.0,0.0,0.0,0.3852951228618622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8549519181251526,0.8549604415893555,-8.536948371329345e-06,0.0,0.0003910255618393,0.0,0.0,88.8600845336914,0.0,0.0,0.0,0.5092519521713257,4.0,0.0,1.0
649560,293.156494140625,297.1499938964844,293.1499938964844,0.0970722958445549,-2235.926513671875,304.1514587402344,0.4825430810451507,0.1421322673559188,0.0999167785048484,294.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.2988855838775635,0.050000000745058,0.0630340874195098,293.2069702148437,297.1499938964844,293.1499938964844,0.2958270311355591,-4228.84912109375,304.1573791503906,0.6697181463241577,0.3698813915252685,0.2698404490947723,293.2159423828125,297.1499938964844,293.1499938964844,0.4105136394500732,-7407.9921875,304.1584777832031,0.7312266826629639,0.4841150343418121,0.472659558057785,293.2596435546875,297.1499938964844,293.1499938964844,0.0152887273579835,-4013.0966796875,302.300537109375,0.2988855838775635,0.050000000745058,0.2990065813064575,291.1887512207031,291.1499938964844,261.68017578125,259.9554748535156,280.0348205566406,293.8845520019531,291.1887512207031,1.0,0.5718898773193359,0.7816991209983826,0.7816991209983826,1.0,1.0,-1.4969619512557983,0.6439540982246399,0.8530077934265137,0.2942498326301574,0.0,0.0,0.6969043016433716,410.52545166015625,410.0,0.4282131195068359,-16809.705078125,1236.25244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68218994140625,308.9512023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18121.900390625,18000.0,0.0,0.0,0.3841125965118408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8490889072418213,0.8490973711013794,-8.47623323352309e-06,0.0,0.0003898254653904,0.0,0.0,87.4752426147461,0.0,0.0,0.0,0.5067125558853149,4.0,0.0,1.0
649620,293.15826416015625,297.1499938964844,293.1499938964844,0.0966889336705207,-2228.79443359375,304.151611328125,0.4819338023662567,0.1416098028421402,0.0995950475335121,294.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.2988750636577606,0.050000000745058,0.06303720921278,293.2080993652344,297.1499938964844,293.1499938964844,0.2942504584789276,-4211.005859375,304.15753173828125,0.6686967611312866,0.3682107031345367,0.2686933279037475,293.21533203125,297.1499938964844,293.1499938964844,0.4089061319828033,-7385.31201171875,304.1583251953125,0.7305123209953308,0.4825686514377594,0.4712090492248535,293.2613220214844,297.1499938964844,293.1499938964844,0.0151568967849016,-3997.98193359375,302.25799560546875,0.2988750636577606,0.050000000745058,0.2990213632583618,291.18853759765625,291.1499938964844,261.7464294433594,260.0123596191406,280.0737609863281,293.89520263671875,291.1885070800781,1.0,0.5716285705566406,0.780964195728302,0.780964195728302,1.0,1.0,-1.493313193321228,0.6421812772750854,0.8511319160461426,0.2931602597236633,0.0,0.0,0.6917758584022522,410.5357055664063,410.0,-0.2113196402788162,-16708.927734375,1232.3370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7076416015625,308.9396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.3671875,18000.0,0.0,0.0,0.3816776871681213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.837439239025116,0.8374476432800293,-8.35657829156844e-06,0.0,0.0003873543464578,0.0,0.0,84.76905059814453,0.0,0.0,0.0,0.5016829967498779,4.0,0.0,1.0
649680,293.15826416015625,297.1499938964844,293.1499938964844,0.0966889336705207,-2228.79443359375,304.151611328125,0.4819338023662567,0.1416098028421402,0.0995950475335121,294.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.2988750636577606,0.050000000745058,0.06303720921278,293.2080993652344,297.1499938964844,293.1499938964844,0.2942504584789276,-4211.005859375,304.15753173828125,0.6686967611312866,0.3682107031345367,0.2686933279037475,293.21533203125,297.1499938964844,293.1499938964844,0.4089061319828033,-7385.31201171875,304.1583251953125,0.7305123209953308,0.4825686514377594,0.4712090492248535,293.2613220214844,297.1499938964844,293.1499938964844,0.0151568967849016,-3997.98193359375,302.25799560546875,0.2988750636577606,0.050000000745058,0.2990213632583618,291.18853759765625,291.1499938964844,261.7464294433594,260.0123596191406,280.0737609863281,293.89520263671875,291.1885070800781,1.0,0.5716285705566406,0.780964195728302,0.780964195728302,1.0,1.0,-1.493313193321228,0.6421812772750854,0.8511319160461426,0.2931602597236633,0.0,0.0,0.6917758584022522,410.5357055664063,410.0,-0.2113196402788162,-16708.927734375,1232.3370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7076416015625,308.9396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.3671875,18000.0,0.0,0.0,0.3816776871681213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.837439239025116,0.8374476432800293,-8.35657829156844e-06,0.0,0.0003873543464578,0.0,0.0,84.76905059814453,0.0,0.0,0.0,0.5016829967498779,4.0,0.0,1.0
649740,293.159912109375,297.1499938964844,293.1499938964844,0.0962889790534973,-2221.359375,304.1517333984375,0.481287807226181,0.1410624235868454,0.0992570519447326,294.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.2988644540309906,0.050000000745058,0.0630403533577919,293.2094116210937,297.1499938964844,293.1499938964844,0.2926252782344818,-4192.5888671875,304.1577453613281,0.6676353812217712,0.3664745092391968,0.2675013244152069,293.2147521972656,297.1499938964844,293.1499938964844,0.407325804233551,-7362.9970703125,304.158203125,0.7298007011413574,0.4810319244861603,0.4697679281234741,293.2629699707031,297.1499938964844,293.1499938964844,0.0150254257023334,-3982.777587890625,302.21484375,0.2988644540309906,0.050000000745058,0.299036294221878,291.1879577636719,291.1499938964844,261.8125,260.0689697265625,280.1127319335937,293.906005859375,291.1878662109375,1.0,0.571362316608429,0.7802292108535767,0.7802292108535767,1.0,1.0,-1.4895942211151123,0.6403763294219971,0.8492178320884705,0.2920527756214142,0.0,0.0,0.6867534518241882,410.5456848144531,410.0,-0.7588528394699097,-16607.1875,1228.3516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7312316894531,308.9265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18117.58203125,18000.0,0.0,0.0,0.3791629076004028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8259913921356201,0.8259996175765991,-8.240311217377894e-06,0.0,0.0003848021733574,0.0,0.0,82.16832733154297,0.0,0.0,0.0,0.4967619180679321,4.0,0.0,1.0
649800,293.159912109375,297.1499938964844,293.1499938964844,0.0962889790534973,-2221.359375,304.1517333984375,0.481287807226181,0.1410624235868454,0.0992570519447326,294.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.2988644540309906,0.050000000745058,0.0630403533577919,293.2094116210937,297.1499938964844,293.1499938964844,0.2926252782344818,-4192.5888671875,304.1577453613281,0.6676353812217712,0.3664745092391968,0.2675013244152069,293.2147521972656,297.1499938964844,293.1499938964844,0.407325804233551,-7362.9970703125,304.158203125,0.7298007011413574,0.4810319244861603,0.4697679281234741,293.2629699707031,297.1499938964844,293.1499938964844,0.0150254257023334,-3982.777587890625,302.21484375,0.2988644540309906,0.050000000745058,0.299036294221878,291.1879577636719,291.1499938964844,261.8125,260.0689697265625,280.1127319335937,293.906005859375,291.1878662109375,1.0,0.571362316608429,0.7802292108535767,0.7802292108535767,1.0,1.0,-1.4895942211151123,0.6403763294219971,0.8492178320884705,0.2920527756214142,0.0,0.0,0.6867534518241882,410.5456848144531,410.0,-0.7588528394699097,-16607.1875,1228.3516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7312316894531,308.9265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18117.58203125,18000.0,0.0,0.0,0.3791629076004028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8259913921356201,0.8259996175765991,-8.240311217377894e-06,0.0,0.0003848021733574,0.0,0.0,82.16832733154297,0.0,0.0,0.0,0.4967619180679321,4.0,0.0,1.0
649860,293.1614990234375,297.1499938964844,293.1499938964844,0.0958745926618576,-2213.66015625,304.15185546875,0.4806075990200043,0.1404933035373687,0.0989049598574638,294.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.298853725194931,0.050000000745058,0.0630435347557067,293.2108764648437,297.1499938964844,293.1499938964844,0.2909469306468963,-4173.54443359375,304.157958984375,0.6665321588516235,0.3646700382232666,0.2662622928619385,293.2142028808594,297.1499938964844,293.1499938964844,0.4057692885398865,-7340.99951171875,304.1580505371094,0.7290913462638855,0.479503870010376,0.4683351218700409,293.2646484375,297.1499938964844,293.1499938964844,0.0148943178355693,-3967.47265625,302.1710510253906,0.298853725194931,0.050000000745058,0.2990514039993286,291.18701171875,291.1499938964844,261.87799072265625,260.12506103515625,280.1515808105469,293.9169311523437,291.1869201660156,1.0,0.57109135389328,0.7795076966285706,0.7795076966285706,1.0,1.0,-1.485804796218872,0.6385411024093628,0.8472636342048645,0.2909297943115234,0.0,0.0,0.6818764805793762,410.5555114746094,410.0,-1.2264496088027954,-16504.82421875,1224.2972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7520751953125,308.91168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.787109375,18000.0,0.0,0.0,0.3765868842601776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148472905158997,0.8148554563522339,-8.128413355734665e-06,0.0,0.0003821878344751,0.0,0.0,79.69195556640625,0.0,0.0,0.0,0.4919926226139068,4.0,0.0,1.0
649920,293.1614990234375,297.1499938964844,293.1499938964844,0.0958745926618576,-2213.66015625,304.15185546875,0.4806075990200043,0.1404933035373687,0.0989049598574638,294.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.298853725194931,0.050000000745058,0.0630435347557067,293.2108764648437,297.1499938964844,293.1499938964844,0.2909469306468963,-4173.54443359375,304.157958984375,0.6665321588516235,0.3646700382232666,0.2662622928619385,293.2142028808594,297.1499938964844,293.1499938964844,0.4057692885398865,-7340.99951171875,304.1580505371094,0.7290913462638855,0.479503870010376,0.4683351218700409,293.2646484375,297.1499938964844,293.1499938964844,0.0148943178355693,-3967.47265625,302.1710510253906,0.298853725194931,0.050000000745058,0.2990514039993286,291.18701171875,291.1499938964844,261.87799072265625,260.12506103515625,280.1515808105469,293.9169311523437,291.1869201660156,1.0,0.57109135389328,0.7795076966285706,0.7795076966285706,1.0,1.0,-1.485804796218872,0.6385411024093628,0.8472636342048645,0.2909297943115234,0.0,0.0,0.6818764805793762,410.5555114746094,410.0,-1.2264496088027954,-16504.82421875,1224.2972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7520751953125,308.91168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.787109375,18000.0,0.0,0.0,0.3765868842601776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148472905158997,0.8148554563522339,-8.128413355734665e-06,0.0,0.0003821878344751,0.0,0.0,79.69195556640625,0.0,0.0,0.0,0.4919926226139068,4.0,0.0,1.0
649980,293.1629638671875,297.1499938964844,293.1499938964844,0.0954471677541732,-2205.720458984375,304.1519470214844,0.479894757270813,0.1399048268795013,0.0985403656959533,294.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.2988428771495819,0.050000000745058,0.0630467534065246,293.2125244140625,297.1499938964844,293.1499938964844,0.2892116904258728,-4153.828125,304.158203125,0.6653859615325928,0.362795889377594,0.264974981546402,293.21368408203125,297.1499938964844,293.1499938964844,0.4042332470417022,-7319.26904296875,304.1579284667969,0.7283838391304016,0.4779839813709259,0.4669100344181061,293.26629638671875,297.1499938964844,293.1499938964844,0.0147635350003838,-3952.049560546875,302.126708984375,0.2988428771495819,0.050000000745058,0.2990666627883911,291.18585205078125,291.1499938964844,261.9425964355469,260.1803283691406,280.19012451171875,293.927978515625,291.18572998046875,1.0,0.5708156228065491,0.7787861824035645,0.7787861824035645,1.0,1.0,-1.481945514678955,0.6366738080978394,0.845271646976471,0.2897903323173523,0.0,0.0,0.6771747469902039,410.565185546875,410.0,-1.5919584035873413,-16402.169921875,1220.174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7694091796875,308.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18109.212890625,18000.0,0.0,0.0,0.3739692568778991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8040907382965088,0.8040987849235535,-8.021631401788909e-06,0.0,0.0003795312659349,0.0,0.0,77.35298919677734,0.0,0.0,0.0,0.4874094724655151,4.0,0.0,1.0
650040,293.1629638671875,297.1499938964844,293.1499938964844,0.0954471677541732,-2205.720458984375,304.1519470214844,0.479894757270813,0.1399048268795013,0.0985403656959533,294.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.2988428771495819,0.050000000745058,0.0630467534065246,293.2125244140625,297.1499938964844,293.1499938964844,0.2892116904258728,-4153.828125,304.158203125,0.6653859615325928,0.362795889377594,0.264974981546402,293.21368408203125,297.1499938964844,293.1499938964844,0.4042332470417022,-7319.26904296875,304.1579284667969,0.7283838391304016,0.4779839813709259,0.4669100344181061,293.26629638671875,297.1499938964844,293.1499938964844,0.0147635350003838,-3952.049560546875,302.126708984375,0.2988428771495819,0.050000000745058,0.2990666627883911,291.18585205078125,291.1499938964844,261.9425964355469,260.1803283691406,280.19012451171875,293.927978515625,291.18572998046875,1.0,0.5708156228065491,0.7787861824035645,0.7787861824035645,1.0,1.0,-1.481945514678955,0.6366738080978394,0.845271646976471,0.2897903323173523,0.0,0.0,0.6771747469902039,410.565185546875,410.0,-1.5919584035873413,-16402.169921875,1220.174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7694091796875,308.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18109.212890625,18000.0,0.0,0.0,0.3739692568778991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8040907382965088,0.8040987849235535,-8.021631401788909e-06,0.0,0.0003795312659349,0.0,0.0,77.35298919677734,0.0,0.0,0.0,0.4874094724655151,4.0,0.0,1.0
650100,293.1636657714844,297.1499938964844,293.1499938964844,0.0952288061380386,-2201.664306640625,304.1519775390625,0.4795262813568115,0.1396037936210632,0.098353736102581,294.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.2988374233245849,0.050000000745058,0.0630483776330947,293.21337890625,297.1499938964844,293.1499938964844,0.2883219122886657,-4143.70703125,304.1583251953125,0.6647967100143433,0.3618324995040893,0.2643130421638489,293.2134094238281,297.1499938964844,293.1499938964844,0.4034720063209533,-7308.4912109375,304.1578674316406,0.7280307412147522,0.4772270917892456,0.4662003815174103,293.26708984375,297.1499938964844,293.1499938964844,0.0146982502192258,-3944.28759765625,302.10430908203125,0.2988374233245849,0.050000000745058,0.2990743517875671,291.1851806640625,291.1499938964844,261.9744873046875,260.20758056640625,280.2092590332031,293.9335327148437,291.18505859375,1.0,0.5706759691238403,0.7784254550933838,0.7784254550933838,1.0,1.0,-1.479990005493164,0.6357282996177673,0.8442617654800415,0.2892147004604339,0.0,0.0,0.6748962998390198,410.5699462890625,410.0,-1.7376407384872437,-16350.8330078125,1218.088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.776611328125,308.8854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18106.728515625,18000.0,0.0,0.0,0.3726509213447571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7988768815994263,0.7988848090171814,-7.97031771071488e-06,0.0,0.000378193333745,0.0,0.0,76.23727416992188,0.0,0.0,0.0,0.4851953983306885,4.0,0.0,1.0
650160,293.1643371582031,297.1499938964844,293.1499938964844,0.0950074642896652,-2197.552978515625,304.15203857421875,0.4791497886180877,0.1392985582351684,0.0981643721461296,294.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.2988319396972656,0.050000000745058,0.0630500018596649,293.2142944335937,297.1499938964844,293.1499938964844,0.2874172925949096,-4133.41015625,304.158447265625,0.6641967296600342,0.3608521819114685,0.2636390924453735,293.2131652832031,297.1499938964844,293.1499938964844,0.4027148783206939,-7297.76611328125,304.1578063964844,0.7276780009269714,0.4764723181724548,0.4654926061630249,293.2679138183594,297.1499938964844,293.1499938964844,0.014633035287261,-3936.490234375,302.081787109375,0.2988319396972656,0.050000000745058,0.2990820705890655,291.1844787597656,291.1499938964844,262.0060119628906,260.2344970703125,280.228271484375,293.9391174316406,291.1843566894531,1.0,0.5705352425575256,0.7780720591545105,0.7780720591545105,1.0,1.0,-1.478017807006836,0.6347759366035461,0.843241810798645,0.2886363863945007,0.0,0.0,0.6726685762405396,410.57464599609375,410.0,-1.8673384189605715,-16299.556640625,1215.9854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7827453613281,308.8756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18104.138671875,18000.0,0.0,0.0,0.3713297545909881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7937792539596558,0.7937871813774109,-7.920431016827933e-06,0.0,0.000376852491172,0.0,0.0,75.15774536132812,0.0,0.0,0.0,0.4830354750156402,4.0,0.0,1.0
650220,293.1656188964844,297.1499938964844,293.1499938964844,0.0945560187101364,-2189.1669921875,304.152099609375,0.4783723652362823,0.1386753022670745,0.0977776870131492,294.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.2988209426403045,0.050000000745058,0.0630532726645469,293.2161865234375,297.1499938964844,293.1499938964844,0.2855647802352905,-4112.30224609375,304.1587219238281,0.6629661917686462,0.3588418960571289,0.2622564733028412,293.21270751953125,297.1499938964844,293.1499938964844,0.4012126326560974,-7276.4697265625,304.15771484375,0.7269740700721741,0.4749693870544433,0.4640832543373108,293.26953125,297.1499938964844,293.1499938964844,0.0145028261467814,-3920.78564453125,302.0362854003906,0.2988209426403045,0.050000000745058,0.2990975677967071,291.1829833984375,291.1499938964844,262.0678405761719,260.2872009277344,280.26580810546875,293.9503173828125,291.1828308105469,1.0,0.5702504515647888,0.7773653268814087,0.7773653268814087,1.0,1.0,-1.4740253686904907,0.6328492164611816,0.8411761522293091,0.2874698638916015,0.0,0.0,0.6683735847473145,410.5837097167969,410.0,-2.073291063308716,-16197.353515625,1211.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79180908203125,308.8542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18098.6953125,18000.0,0.0,0.0,0.3686890006065368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7839535474777222,0.7839613556861877,-7.825062311894726e-06,0.0,0.0003741724649444,0.0,0.0,73.10822296142578,0.0,0.0,0.0,0.4788858592510223,4.0,0.0,1.0
650280,293.1656188964844,297.1499938964844,293.1499938964844,0.0945560187101364,-2189.1669921875,304.152099609375,0.4783723652362823,0.1386753022670745,0.0977776870131492,294.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.2988209426403045,0.050000000745058,0.0630532726645469,293.2161865234375,297.1499938964844,293.1499938964844,0.2855647802352905,-4112.30224609375,304.1587219238281,0.6629661917686462,0.3588418960571289,0.2622564733028412,293.21270751953125,297.1499938964844,293.1499938964844,0.4012126326560974,-7276.4697265625,304.15771484375,0.7269740700721741,0.4749693870544433,0.4640832543373108,293.26953125,297.1499938964844,293.1499938964844,0.0145028261467814,-3920.78564453125,302.0362854003906,0.2988209426403045,0.050000000745058,0.2990975677967071,291.1829833984375,291.1499938964844,262.0678405761719,260.2872009277344,280.26580810546875,293.9503173828125,291.1828308105469,1.0,0.5702504515647888,0.7773653268814087,0.7773653268814087,1.0,1.0,-1.4740253686904907,0.6328492164611816,0.8411761522293091,0.2874698638916015,0.0,0.0,0.6683735847473145,410.5837097167969,410.0,-2.073291063308716,-16197.353515625,1211.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79180908203125,308.8542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18098.6953125,18000.0,0.0,0.0,0.3686890006065368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7839535474777222,0.7839613556861877,-7.825062311894726e-06,0.0,0.0003741724649444,0.0,0.0,73.10822296142578,0.0,0.0,0.0,0.4788858592510223,4.0,0.0,1.0
650340,293.16680908203125,297.1499938964844,293.1499938964844,0.0940921157598495,-2180.547607421875,304.15216064453125,0.4775603413581848,0.1380348205566406,0.0973801761865615,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.2988098859786987,0.050000000745058,0.0630565509200096,293.2181396484375,297.1499938964844,293.1499938964844,0.2836542725563049,-4090.50244140625,304.15899658203125,0.6616957783699036,0.3567675352096557,0.2608285844326019,293.21221923828125,297.1499938964844,293.1499938964844,0.3997242748737335,-7255.34716796875,304.1576232910156,0.7262719869613647,0.4734756052494049,0.4626823365688324,293.2711181640625,297.1499938964844,293.1499938964844,0.0143728395923972,-3904.9150390625,301.99029541015625,0.2988098859786987,0.050000000745058,0.2991131544113159,291.181396484375,291.1499938964844,262.1277770996094,260.3382263183594,280.3026123046875,293.9615173339844,291.1812438964844,1.0,0.569961428642273,0.7766585946083069,0.7766585946083069,1.0,1.0,-1.4699703454971311,0.6308932304382324,0.8390771746635437,0.2862908840179443,0.0,0.0,0.664296567440033,410.5923767089844,410.0,-2.188446521759033,-16095.8837890625,1207.42236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79644775390625,308.830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.12109375,18000.0,0.0,0.0,0.3660649061203003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7746405601501465,0.7746482491493225,-7.735658073215745e-06,0.0,0.0003715093480423,0.0,0.0,71.20348358154297,0.0,0.0,0.0,0.4749696254730224,4.0,0.0,1.0
650400,293.16680908203125,297.1499938964844,293.1499938964844,0.0940921157598495,-2180.547607421875,304.15216064453125,0.4775603413581848,0.1380348205566406,0.0973801761865615,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.2988098859786987,0.050000000745058,0.0630565509200096,293.2181396484375,297.1499938964844,293.1499938964844,0.2836542725563049,-4090.50244140625,304.15899658203125,0.6616957783699036,0.3567675352096557,0.2608285844326019,293.21221923828125,297.1499938964844,293.1499938964844,0.3997242748737335,-7255.34716796875,304.1576232910156,0.7262719869613647,0.4734756052494049,0.4626823365688324,293.2711181640625,297.1499938964844,293.1499938964844,0.0143728395923972,-3904.9150390625,301.99029541015625,0.2988098859786987,0.050000000745058,0.2991131544113159,291.181396484375,291.1499938964844,262.1277770996094,260.3382263183594,280.3026123046875,293.9615173339844,291.1812438964844,1.0,0.569961428642273,0.7766585946083069,0.7766585946083069,1.0,1.0,-1.4699703454971311,0.6308932304382324,0.8390771746635437,0.2862908840179443,0.0,0.0,0.664296567440033,410.5923767089844,410.0,-2.188446521759033,-16095.8837890625,1207.42236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79644775390625,308.830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.12109375,18000.0,0.0,0.0,0.3660649061203003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7746405601501465,0.7746482491493225,-7.735658073215745e-06,0.0,0.0003715093480423,0.0,0.0,71.20348358154297,0.0,0.0,0.0,0.4749696254730224,4.0,0.0,1.0
650460,293.16796875,297.1499938964844,293.1499938964844,0.0936154797673225,-2171.68896484375,304.1522521972656,0.4767114520072937,0.1373767256736755,0.0969717651605606,294.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.2987988293170929,0.050000000745058,0.0630598440766334,293.2201232910156,297.1499938964844,293.1499938964844,0.2816905081272125,-4068.063720703125,304.1592712402344,0.660389244556427,0.3546355068683624,0.2593594789505005,293.2117614746094,297.1499938964844,293.1499938964844,0.3982489705085754,-7234.388671875,304.15753173828125,0.7255720496177673,0.4719914495944977,0.4612902998924255,293.2726745605469,297.1499938964844,293.1499938964844,0.0142431193962693,-3888.87646484375,301.9437866210937,0.2987988293170929,0.050000000745058,0.2991287410259247,291.17974853515625,291.1499938964844,262.1854858398437,260.38726806640625,280.3384704589844,293.97271728515625,291.1795959472656,1.0,0.5696684718132019,0.7759668231010437,0.7759668231010437,1.0,1.0,-1.4658578634262085,0.6289122700691223,0.836945652961731,0.2851038575172424,0.0,0.0,0.6604384779930115,410.6004943847656,410.0,-2.2638847827911377,-15995.4873046875,1203.0562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967529296875,308.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.51953125,18000.0,0.0,0.0,0.3634743392467499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7658408880233765,0.7658485174179077,-7.652074600628112e-06,0.0,0.000368880253518,0.0,0.0,69.43727111816406,0.0,0.0,0.0,0.4712849855422973,4.0,0.0,1.0
650520,293.16796875,297.1499938964844,293.1499938964844,0.0936154797673225,-2171.68896484375,304.1522521972656,0.4767114520072937,0.1373767256736755,0.0969717651605606,294.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.2987988293170929,0.050000000745058,0.0630598440766334,293.2201232910156,297.1499938964844,293.1499938964844,0.2816905081272125,-4068.063720703125,304.1592712402344,0.660389244556427,0.3546355068683624,0.2593594789505005,293.2117614746094,297.1499938964844,293.1499938964844,0.3982489705085754,-7234.388671875,304.15753173828125,0.7255720496177673,0.4719914495944977,0.4612902998924255,293.2726745605469,297.1499938964844,293.1499938964844,0.0142431193962693,-3888.87646484375,301.9437866210937,0.2987988293170929,0.050000000745058,0.2991287410259247,291.17974853515625,291.1499938964844,262.1854858398437,260.38726806640625,280.3384704589844,293.97271728515625,291.1795959472656,1.0,0.5696684718132019,0.7759668231010437,0.7759668231010437,1.0,1.0,-1.4658578634262085,0.6289122700691223,0.836945652961731,0.2851038575172424,0.0,0.0,0.6604384779930115,410.6004943847656,410.0,-2.2638847827911377,-15995.4873046875,1203.0562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967529296875,308.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.51953125,18000.0,0.0,0.0,0.3634743392467499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7658408880233765,0.7658485174179077,-7.652074600628112e-06,0.0,0.000368880253518,0.0,0.0,69.43727111816406,0.0,0.0,0.0,0.4712849855422973,4.0,0.0,1.0
