time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650580,293.1690673828125,297.1499938964844,293.1499938964844,0.0931246429681778,-2162.5634765625,304.1523132324219,0.475821316242218,0.1366995573043823,0.0965515226125717,294.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.298787772655487,0.050000000745058,0.0630631297826767,293.2221374511719,297.1499938964844,293.1499938964844,0.2796767055988312,-4045.021240234375,304.1595458984375,0.6590497493743896,0.3524506092071533,0.2578524649143219,293.2113342285156,297.1499938964844,293.1499938964844,0.396785706281662,-7213.57958984375,304.157470703125,0.7248743772506714,0.470517635345459,0.4599077701568603,293.27423095703125,297.1499938964844,293.1499938964844,0.0141136301681399,-3872.656494140625,301.89678955078125,0.298787772655487,0.050000000745058,0.2991443276405334,291.1781311035156,291.1499938964844,262.2406616210937,260.4339904785156,280.3732604980469,293.9837951660156,291.177978515625,1.0,0.5693718194961548,0.7752749919891357,0.7752749919891357,1.0,1.0,-1.4616910219192505,0.6269055008888245,0.834785521030426,0.2839082777500152,0.0,0.0,0.6568017601966858,410.6080322265625,410.0,-2.272535562515259,-15896.5029296875,1198.639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7929382324219,308.7781677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18082.0,18000.0,0.0,0.0,0.3609324693679809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7575657367706299,0.7575733661651611,-7.574274150101701e-06,0.0,0.0003663005772978,0.0,0.0,67.80579376220703,0.0,0.0,0.0,0.4678340852260589,4.0,0.0,1.0
650640,293.1690673828125,297.1499938964844,293.1499938964844,0.0931246429681778,-2162.5634765625,304.1523132324219,0.475821316242218,0.1366995573043823,0.0965515226125717,294.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.298787772655487,0.050000000745058,0.0630631297826767,293.2221374511719,297.1499938964844,293.1499938964844,0.2796767055988312,-4045.021240234375,304.1595458984375,0.6590497493743896,0.3524506092071533,0.2578524649143219,293.2113342285156,297.1499938964844,293.1499938964844,0.396785706281662,-7213.57958984375,304.157470703125,0.7248743772506714,0.470517635345459,0.4599077701568603,293.27423095703125,297.1499938964844,293.1499938964844,0.0141136301681399,-3872.656494140625,301.89678955078125,0.298787772655487,0.050000000745058,0.2991443276405334,291.1781311035156,291.1499938964844,262.2406616210937,260.4339904785156,280.3732604980469,293.9837951660156,291.177978515625,1.0,0.5693718194961548,0.7752749919891357,0.7752749919891357,1.0,1.0,-1.4616910219192505,0.6269055008888245,0.834785521030426,0.2839082777500152,0.0,0.0,0.6568017601966858,410.6080322265625,410.0,-2.272535562515259,-15896.5029296875,1198.639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7929382324219,308.7781677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18082.0,18000.0,0.0,0.0,0.3609324693679809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7575657367706299,0.7575733661651611,-7.574274150101701e-06,0.0,0.0003663005772978,0.0,0.0,67.80579376220703,0.0,0.0,0.0,0.4678340852260589,4.0,0.0,1.0
650700,293.1695861816406,297.1499938964844,293.1499938964844,0.0928736627101898,-2157.89599609375,304.15234375,0.4753596186637878,0.1363535374403,0.0963368192315101,294.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.2987822592258453,0.050000000745058,0.063064768910408,293.22314453125,297.1499938964844,293.1499938964844,0.2786528170108795,-4033.29296875,304.15966796875,0.6583688855171204,0.3513400554656982,0.2570861876010895,293.2110900878906,297.1499938964844,293.1499938964844,0.3960583806037903,-7203.22900390625,304.1574401855469,0.7245264649391174,0.4697847962379455,0.4592202603816986,293.2749938964844,297.1499938964844,293.1499938964844,0.0140489861369133,-3864.47802734375,301.8730773925781,0.2987822592258453,0.050000000745058,0.2991521060466766,291.17730712890625,291.1499938964844,262.2671813964844,260.4563903808594,280.3902282714844,293.98931884765625,291.1771545410156,1.0,0.5692222118377686,0.7749291062355042,0.7749291062355042,1.0,1.0,-1.459588885307312,0.6258931159973145,0.8336958289146423,0.2833080291748047,0.0,0.0,0.6550635099411011,410.6115417480469,410.0,-2.2627744674682617,-15847.6201171875,1196.4136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78955078125,308.7640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18079.310546875,18000.0,0.0,0.0,0.3596837222576141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536179423332214,0.7536254525184631,-7.537438250437843e-06,0.0,0.0003650332801043,0.0,0.0,67.03748321533203,0.0,0.0,0.0,0.4661928117275238,4.0,0.0,1.0
650760,293.17010498046875,297.1499938964844,293.1499938964844,0.0926189050078392,-2153.157470703125,304.1523742675781,0.4748862087726593,0.1360027343034744,0.0961190313100814,294.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.2987767457962036,0.050000000745058,0.0630664080381393,293.2241516113281,297.1499938964844,293.1499938964844,0.2776180207729339,-4021.43115234375,304.1597900390625,0.6576810479164124,0.3502180278301239,0.2563117444515228,293.2108764648437,297.1499938964844,293.1499938964844,0.3953338265419006,-7192.91259765625,304.15740966796875,0.7241791486740112,0.4690547585487366,0.4585352838039398,293.2757568359375,297.1499938964844,293.1499938964844,0.01398441568017,-3856.253662109375,301.8492736816406,0.2987767457962036,0.050000000745058,0.2991598844528198,291.176513671875,291.1499938964844,262.2929382324219,260.4781188964844,280.40679931640625,293.9947814941406,291.1763610839844,1.0,0.5690717697143555,0.7745910882949829,0.7745910882949829,1.0,1.0,-1.457474708557129,0.6248759627342224,0.8325987458229065,0.2827074527740478,0.0,0.0,0.6533769369125366,410.6149597167969,410.0,-2.248965263366699,-15799.1962890625,1194.177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7853088378906,308.7495422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.6640625,18000.0,0.0,0.0,0.3584513962268829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7497926354408264,0.7498001456260681,-7.501917025365401e-06,0.0,0.0003637826011981,0.0,0.0,66.29913330078125,0.0,0.0,0.0,0.4646055400371551,4.0,0.0,1.0
650820,293.1711120605469,297.1499938964844,293.1499938964844,0.0920980274677276,-2143.466796875,304.1524658203125,0.4739026129245758,0.1352864503860473,0.0956742390990257,294.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.2987657487392425,0.050000000745058,0.0630696862936019,293.2261047363281,297.1499938964844,293.1499938964844,0.275516152381897,-3997.309326171875,304.1600341796875,0.6562845706939697,0.3479391932487488,0.2547385990619659,293.2104187011719,297.1499938964844,293.1499938964844,0.3938935101032257,-7172.390625,304.1573181152344,0.7234866619110107,0.4676037132740021,0.4571736752986908,293.2772521972656,297.1499938964844,293.1499938964844,0.0138554945588111,-3839.665771484375,301.80133056640625,0.2987657487392425,0.050000000745058,0.2991754412651062,291.1749267578125,291.1499938964844,262.3420104980469,260.5193786621094,280.43896484375,294.0056457519531,291.1748046875,1.0,0.5687686204910278,0.7739151120185852,0.7739151120185852,1.0,1.0,-1.4532113075256348,0.6228247284889221,0.8303866386413574,0.2815030813217163,0.0,0.0,0.6501590609550476,410.621337890625,410.0,-2.1935057640075684,-15703.857421875,1189.6722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7743225097656,308.71978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.52734375,18000.0,0.0,0.0,0.3560418486595154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.742509126663208,0.7425165176391602,-7.434751751134172e-06,0.0,0.0003613372100517,0.0,0.0,64.90986633300781,0.0,0.0,0.0,0.4615919589996338,4.0,0.0,1.0
650880,293.1711120605469,297.1499938964844,293.1499938964844,0.0920980274677276,-2143.466796875,304.1524658203125,0.4739026129245758,0.1352864503860473,0.0956742390990257,294.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.2987657487392425,0.050000000745058,0.0630696862936019,293.2261047363281,297.1499938964844,293.1499938964844,0.275516152381897,-3997.309326171875,304.1600341796875,0.6562845706939697,0.3479391932487488,0.2547385990619659,293.2104187011719,297.1499938964844,293.1499938964844,0.3938935101032257,-7172.390625,304.1573181152344,0.7234866619110107,0.4676037132740021,0.4571736752986908,293.2772521972656,297.1499938964844,293.1499938964844,0.0138554945588111,-3839.665771484375,301.80133056640625,0.2987657487392425,0.050000000745058,0.2991754412651062,291.1749267578125,291.1499938964844,262.3420104980469,260.5193786621094,280.43896484375,294.0056457519531,291.1748046875,1.0,0.5687686204910278,0.7739151120185852,0.7739151120185852,1.0,1.0,-1.4532113075256348,0.6228247284889221,0.8303866386413574,0.2815030813217163,0.0,0.0,0.6501590609550476,410.621337890625,410.0,-2.1935057640075684,-15703.857421875,1189.6722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7743225097656,308.71978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.52734375,18000.0,0.0,0.0,0.3560418486595154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.742509126663208,0.7425165176391602,-7.434751751134172e-06,0.0,0.0003613372100517,0.0,0.0,64.90986633300781,0.0,0.0,0.0,0.4615919589996338,4.0,0.0,1.0
650940,293.172119140625,297.1499938964844,293.1499938964844,0.0915619954466819,-2133.490966796875,304.15252685546875,0.4728673696517944,0.134551391005516,0.0952174291014671,294.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.2987547516822815,0.050000000745058,0.063072957098484,293.2280578613281,297.1499938964844,293.1499938964844,0.2733703851699829,-3972.6435546875,304.1602478027344,0.6548604369163513,0.3456138670444488,0.2531329691410064,293.2099609375,297.1499938964844,293.1499938964844,0.3924639821052551,-7152.001953125,304.1572570800781,0.7227970957756042,0.4661652743816376,0.4558236598968506,293.2787475585937,297.1499938964844,293.1499938964844,0.013726856559515,-3822.882080078125,301.7529296875,0.2987547516822815,0.050000000745058,0.2991909384727478,291.1734619140625,291.1499938964844,262.38751220703125,260.5574645996094,280.4695739746094,294.016357421875,291.1733093261719,1.0,0.5684625506401062,0.7732391953468323,0.7732391953468323,1.0,1.0,-1.4489023685455322,0.620750904083252,0.8281514644622803,0.2802951335906982,0.0,0.0,0.6471367478370667,410.6273193359375,410.0,-2.091763019561768,-15610.6923828125,1185.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7603759765625,308.6892395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18066.734375,18000.0,0.0,0.0,0.3537122309207916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735694169998169,0.7357015609741211,-7.372494565061061e-06,0.0,0.0003589729312807,0.0,0.0,63.62969970703125,0.0,0.0,0.0,0.4587826728820801,4.0,0.0,1.0
651000,293.172119140625,297.1499938964844,293.1499938964844,0.0915619954466819,-2133.490966796875,304.15252685546875,0.4728673696517944,0.134551391005516,0.0952174291014671,294.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.2987547516822815,0.050000000745058,0.063072957098484,293.2280578613281,297.1499938964844,293.1499938964844,0.2733703851699829,-3972.6435546875,304.1602478027344,0.6548604369163513,0.3456138670444488,0.2531329691410064,293.2099609375,297.1499938964844,293.1499938964844,0.3924639821052551,-7152.001953125,304.1572570800781,0.7227970957756042,0.4661652743816376,0.4558236598968506,293.2787475585937,297.1499938964844,293.1499938964844,0.013726856559515,-3822.882080078125,301.7529296875,0.2987547516822815,0.050000000745058,0.2991909384727478,291.1734619140625,291.1499938964844,262.38751220703125,260.5574645996094,280.4695739746094,294.016357421875,291.1733093261719,1.0,0.5684625506401062,0.7732391953468323,0.7732391953468323,1.0,1.0,-1.4489023685455322,0.620750904083252,0.8281514644622803,0.2802951335906982,0.0,0.0,0.6471367478370667,410.6273193359375,410.0,-2.091763019561768,-15610.6923828125,1185.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7603759765625,308.6892395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18066.734375,18000.0,0.0,0.0,0.3537122309207916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735694169998169,0.7357015609741211,-7.372494565061061e-06,0.0,0.0003589729312807,0.0,0.0,63.62969970703125,0.0,0.0,0.0,0.4587826728820801,4.0,0.0,1.0
651060,293.1730651855469,297.1499938964844,293.1499938964844,0.0910120084881782,-2123.25341796875,304.1526184082031,0.471778392791748,0.1337988525629043,0.0947495326399803,294.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.2987438142299652,0.050000000745058,0.0630762204527854,293.2300109863281,297.1499938964844,293.1499938964844,0.2711832225322723,-3947.45947265625,304.1604919433594,0.6534099578857422,0.3432439267635345,0.2514961063861847,293.2095031738281,297.1499938964844,293.1499938964844,0.3910463452339172,-7131.765625,304.1571960449219,0.7221106886863708,0.464740127325058,0.4544858634471893,293.2801818847656,297.1499938964844,293.1499938964844,0.0135985910892486,-3805.915283203125,301.7040710449219,0.2987438142299652,0.050000000745058,0.2992064356803894,291.1720275878906,291.1499938964844,262.4291076660156,260.59210205078125,280.4985046386719,294.0269470214844,291.171875,1.0,0.5681537985801697,0.7725784778594971,0.7725784778594971,1.0,1.0,-1.4445514678955078,0.618658185005188,0.8258932828903198,0.2790878117084503,0.0,0.0,0.6442973017692566,410.6328430175781,410.0,-2.004024028778076,-15519.8896484375,1180.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7440490722656,308.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.21484375,18000.0,0.0,0.0,0.3514665067195892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293095588684082,0.7293168902397156,-7.314673894143198e-06,0.0,0.0003566938103176,0.0,0.0,62.44744491577149,0.0,0.0,0.0,0.4561603367328644,4.0,0.0,1.0
651120,293.1730651855469,297.1499938964844,293.1499938964844,0.0910120084881782,-2123.25341796875,304.1526184082031,0.471778392791748,0.1337988525629043,0.0947495326399803,294.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.2987438142299652,0.050000000745058,0.0630762204527854,293.2300109863281,297.1499938964844,293.1499938964844,0.2711832225322723,-3947.45947265625,304.1604919433594,0.6534099578857422,0.3432439267635345,0.2514961063861847,293.2095031738281,297.1499938964844,293.1499938964844,0.3910463452339172,-7131.765625,304.1571960449219,0.7221106886863708,0.464740127325058,0.4544858634471893,293.2801818847656,297.1499938964844,293.1499938964844,0.0135985910892486,-3805.915283203125,301.7040710449219,0.2987438142299652,0.050000000745058,0.2992064356803894,291.1720275878906,291.1499938964844,262.4291076660156,260.59210205078125,280.4985046386719,294.0269470214844,291.171875,1.0,0.5681537985801697,0.7725784778594971,0.7725784778594971,1.0,1.0,-1.4445514678955078,0.618658185005188,0.8258932828903198,0.2790878117084503,0.0,0.0,0.6442973017692566,410.6328430175781,410.0,-2.004024028778076,-15519.8896484375,1180.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7440490722656,308.65826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.21484375,18000.0,0.0,0.0,0.3514665067195892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293095588684082,0.7293168902397156,-7.314673894143198e-06,0.0,0.0003566938103176,0.0,0.0,62.44744491577149,0.0,0.0,0.0,0.4561603367328644,4.0,0.0,1.0
651180,293.1739807128906,297.1499938964844,293.1499938964844,0.0904481709003448,-2112.75634765625,304.1526794433594,0.4706315696239471,0.1330293864011764,0.0942707732319831,294.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.2987328767776489,0.050000000745058,0.0630794763565063,293.2319030761719,297.1499938964844,293.1499938964844,0.268953800201416,-3921.742919921875,304.16070556640625,0.6519328951835632,0.3408285081386566,0.2498274743556976,293.20904541015625,297.1499938964844,293.1499938964844,0.3896411061286926,-7111.6884765625,304.1571350097656,0.7214279174804688,0.4633294343948364,0.453161358833313,293.2816162109375,297.1499938964844,293.1499938964844,0.0134706879034638,-3788.7587890625,301.65478515625,0.2987328767776489,0.050000000745058,0.2992218732833862,291.1706848144531,291.1499938964844,262.46649169921875,260.6229553222656,280.5256652832031,294.0373840332031,291.1705322265625,1.0,0.5678425431251526,0.7719178199768066,0.7719178199768066,1.0,1.0,-1.4401596784591677,0.6165447235107422,0.8236149549484253,0.2778801321983337,0.0,0.0,0.6416348814964294,410.6380004882813,410.0,-1.8906641006469729,-15431.68359375,1175.929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7257995605469,308.6271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18057.9921875,18000.0,0.0,0.0,0.3493103086948395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7233450412750244,0.723352313041687,-7.261104201461421e-06,0.0,0.0003545055515132,0.0,0.0,61.35781478881836,0.0,0.0,0.0,0.45371875166893,4.0,0.0,1.0
651240,293.1739807128906,297.1499938964844,293.1499938964844,0.0904481709003448,-2112.75634765625,304.1526794433594,0.4706315696239471,0.1330293864011764,0.0942707732319831,294.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.2987328767776489,0.050000000745058,0.0630794763565063,293.2319030761719,297.1499938964844,293.1499938964844,0.268953800201416,-3921.742919921875,304.16070556640625,0.6519328951835632,0.3408285081386566,0.2498274743556976,293.20904541015625,297.1499938964844,293.1499938964844,0.3896411061286926,-7111.6884765625,304.1571350097656,0.7214279174804688,0.4633294343948364,0.453161358833313,293.2816162109375,297.1499938964844,293.1499938964844,0.0134706879034638,-3788.7587890625,301.65478515625,0.2987328767776489,0.050000000745058,0.2992218732833862,291.1706848144531,291.1499938964844,262.46649169921875,260.6229553222656,280.5256652832031,294.0373840332031,291.1705322265625,1.0,0.5678425431251526,0.7719178199768066,0.7719178199768066,1.0,1.0,-1.4401596784591677,0.6165447235107422,0.8236149549484253,0.2778801321983337,0.0,0.0,0.6416348814964294,410.6380004882813,410.0,-1.8906641006469729,-15431.68359375,1175.929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7257995605469,308.6271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18057.9921875,18000.0,0.0,0.0,0.3493103086948395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7233450412750244,0.723352313041687,-7.261104201461421e-06,0.0,0.0003545055515132,0.0,0.0,61.35781478881836,0.0,0.0,0.0,0.45371875166893,4.0,0.0,1.0
651300,293.1744079589844,297.1499938964844,293.1499938964844,0.0901613235473632,-2107.416015625,304.1527099609375,0.4700354635715484,0.1326385736465454,0.0940275490283966,294.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.2987274527549743,0.050000000745058,0.0630811005830764,293.2328796386719,297.1499938964844,293.1499938964844,0.2678236663341522,-3908.68896484375,304.1607971191406,0.6511846780776978,0.3396040499210357,0.2489814609289169,293.20880126953125,297.1499938964844,293.1499938964844,0.388943463563919,-7101.71484375,304.1571044921875,0.7210879325866699,0.4626298248767853,0.4525043964385986,293.2823181152344,297.1499938964844,293.1499938964844,0.0134068969637155,-3780.1123046875,301.6299743652344,0.2987274527549743,0.050000000745058,0.2992295622825622,291.1700439453125,291.1499938964844,262.4835205078125,260.63690185546875,280.5385131835937,294.04254150390625,291.1698913574219,1.0,0.5676860213279724,0.7715874910354614,0.7715874910354614,1.0,1.0,-1.437949538230896,0.6154805421829224,0.8224689364433289,0.2772766351699829,0.0,0.0,0.6403663754463196,410.640380859375,410.0,-1.83725106716156,-15388.59765625,1173.6099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7160949707031,308.6116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.005859375,18000.0,0.0,0.0,0.3482664227485657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7205100655555725,0.7205172777175903,-7.235797966131939e-06,0.0,0.0003534461429808,0.0,0.0,60.84491729736328,0.0,0.0,0.0,0.4525611996650696,4.0,0.0,1.0
651360,293.1748352050781,297.1499938964844,293.1499938964844,0.0898714363574981,-2102.018798828125,304.1527404785156,0.4694237112998962,0.1322441101074218,0.0937819331884384,294.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.2987220287322998,0.050000000745058,0.063082717359066,293.2337951660156,297.1499938964844,293.1499938964844,0.2666838765144348,-3895.51171875,304.1609191894531,0.6504303216934204,0.338369071483612,0.2481279671192169,293.2085266113281,297.1499938964844,293.1499938964844,0.3882492780685425,-7091.787109375,304.1570739746094,0.7207489609718323,0.4619340896606445,0.451850950717926,293.28302001953125,297.1499938964844,293.1499938964844,0.013343222439289,-3771.421875,301.6050720214844,0.2987220287322998,0.050000000745058,0.2992372512817383,291.1694030761719,291.1499938964844,262.49932861328125,260.6498107910156,280.55084228515625,294.04766845703125,291.1692810058594,1.0,0.5675289630889893,0.7712651491165161,0.7712651491165161,1.0,1.0,-1.4357304573059082,0.6144128441810608,0.8213176131248474,0.2766748666763305,0.0,0.0,0.6391370296478271,410.6427001953125,410.0,-1.795544147491455,-15346.2138671875,1171.282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7060852050781,308.59625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.068359375,18000.0,0.0,0.0,0.3472446203231811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7177660465240479,0.7177732586860657,-7.211394404293969e-06,0.0,0.0003524091443978,0.0,0.0,60.35150909423828,0.0,0.0,0.0,0.451442539691925,4.0,0.0,1.0
651420,293.1756896972656,297.1499938964844,293.1499938964844,0.0892825126647949,-2091.054931640625,304.1528015136719,0.4681503176689148,0.1314437687397003,0.093283474445343,294.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.298711210489273,0.050000000745058,0.0630859434604644,293.2356872558594,297.1499938964844,293.1499938964844,0.2643747627735138,-3868.778076171875,304.1611328125,0.6489025950431824,0.3358660340309143,0.2463978976011276,293.2080383300781,297.1499938964844,293.1499938964844,0.3868730366230011,-7072.0947265625,304.1570129394531,0.720074474811554,0.4605554640293121,0.4505559504032135,293.2843933105469,297.1499938964844,293.1499938964844,0.0132162366062402,-3753.912109375,301.554931640625,0.298711210489273,0.050000000745058,0.2992525398731231,291.1681823730469,291.1499938964844,262.5272827148437,260.6723022460937,280.5739440917969,294.0577697753906,291.1680603027344,1.0,0.5672132968902588,0.7706204056739807,0.7706204056739807,1.0,1.0,-1.4312664270401,0.6122637391090393,0.8190026879310608,0.2754737734794616,0.0,0.0,0.6368012428283691,410.64697265625,410.0,-1.719127893447876,-15263.7158203125,1166.60791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6853942871094,308.5658874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18050.32421875,18000.0,0.0,0.0,0.3452711105346679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7125607132911682,0.7125678658485413,-7.165335773606785e-06,0.0,0.0003504062769934,0.0,0.0,59.423614501953125,0.0,0.0,0.0,0.4493252635002136,4.0,0.0,1.0
651480,293.1756896972656,297.1499938964844,293.1499938964844,0.0892825126647949,-2091.054931640625,304.1528015136719,0.4681503176689148,0.1314437687397003,0.093283474445343,294.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.298711210489273,0.050000000745058,0.0630859434604644,293.2356872558594,297.1499938964844,293.1499938964844,0.2643747627735138,-3868.778076171875,304.1611328125,0.6489025950431824,0.3358660340309143,0.2463978976011276,293.2080383300781,297.1499938964844,293.1499938964844,0.3868730366230011,-7072.0947265625,304.1570129394531,0.720074474811554,0.4605554640293121,0.4505559504032135,293.2843933105469,297.1499938964844,293.1499938964844,0.0132162366062402,-3753.912109375,301.554931640625,0.298711210489273,0.050000000745058,0.2992525398731231,291.1681823730469,291.1499938964844,262.5272827148437,260.6723022460937,280.5739440917969,294.0577697753906,291.1680603027344,1.0,0.5672132968902588,0.7706204056739807,0.7706204056739807,1.0,1.0,-1.4312664270401,0.6122637391090393,0.8190026879310608,0.2754737734794616,0.0,0.0,0.6368012428283691,410.64697265625,410.0,-1.719127893447876,-15263.7158203125,1166.60791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6853942871094,308.5658874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18050.32421875,18000.0,0.0,0.0,0.3452711105346679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7125607132911682,0.7125678658485413,-7.165335773606785e-06,0.0,0.0003504062769934,0.0,0.0,59.423614501953125,0.0,0.0,0.0,0.4493252635002136,4.0,0.0,1.0
651540,293.1764831542969,297.1499938964844,293.1499938964844,0.0886821150779724,-2079.879150390625,304.1528625488281,0.4668067991733551,0.1306293606758117,0.0927760079503059,294.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.2987004518508911,0.050000000745058,0.0630891472101211,293.2375183105469,297.1499938964844,293.1499938964844,0.2620280385017395,-3841.556884765625,304.16131591796875,0.6473506689071655,0.3333206474781036,0.2446381598711013,293.2074890136719,297.1499938964844,293.1499938964844,0.3855133056640625,-7052.62451171875,304.1569519042969,0.7194048166275024,0.4591944217681885,0.4492771029472351,293.2857666015625,297.1499938964844,293.1499938964844,0.0130897918716073,-3736.236572265625,301.50439453125,0.2987004518508911,0.050000000745058,0.2992677390575409,291.1669921875,291.1499938964844,262.54998779296875,260.6902160644531,280.5948181152344,294.06768798828125,291.1668701171875,1.0,0.5668957829475403,0.7699757218360901,0.7699757218360901,1.0,1.0,-1.426770567893982,0.6100972294807434,0.8166733980178833,0.274277001619339,0.0,0.0,0.6346192955970764,410.6507873535156,410.0,-1.6570507287979126,-15184.3076171875,1161.9083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6640625,308.5362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.76171875,18000.0,0.0,0.0,0.343388170003891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077088356018066,0.7077159285545349,-7.122684564819792e-06,0.0,0.0003484953485894,0.0,0.0,58.56822204589844,0.0,0.0,0.0,0.4473573863506317,4.0,0.0,1.0
651600,293.1764831542969,297.1499938964844,293.1499938964844,0.0886821150779724,-2079.879150390625,304.1528625488281,0.4668067991733551,0.1306293606758117,0.0927760079503059,294.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.2987004518508911,0.050000000745058,0.0630891472101211,293.2375183105469,297.1499938964844,293.1499938964844,0.2620280385017395,-3841.556884765625,304.16131591796875,0.6473506689071655,0.3333206474781036,0.2446381598711013,293.2074890136719,297.1499938964844,293.1499938964844,0.3855133056640625,-7052.62451171875,304.1569519042969,0.7194048166275024,0.4591944217681885,0.4492771029472351,293.2857666015625,297.1499938964844,293.1499938964844,0.0130897918716073,-3736.236572265625,301.50439453125,0.2987004518508911,0.050000000745058,0.2992677390575409,291.1669921875,291.1499938964844,262.54998779296875,260.6902160644531,280.5948181152344,294.06768798828125,291.1668701171875,1.0,0.5668957829475403,0.7699757218360901,0.7699757218360901,1.0,1.0,-1.426770567893982,0.6100972294807434,0.8166733980178833,0.274277001619339,0.0,0.0,0.6346192955970764,410.6507873535156,410.0,-1.6570507287979126,-15184.3076171875,1161.9083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6640625,308.5362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.76171875,18000.0,0.0,0.0,0.343388170003891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077088356018066,0.7077159285545349,-7.122684564819792e-06,0.0,0.0003484953485894,0.0,0.0,58.56822204589844,0.0,0.0,0.0,0.4473573863506317,4.0,0.0,1.0
651660,293.18853759765625,297.1499938964844,293.1499938964844,0.0867362916469574,-2043.293212890625,304.1552124023437,0.4620822966098785,0.127501904964447,0.0911600440740585,294.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.2986325621604919,0.050000000745058,0.0631092190742492,293.2489013671875,297.1499938964844,293.1499938964844,0.2581497430801391,-3795.758056640625,304.1640625,0.644714891910553,0.3287729024887085,0.2417581677436828,293.21661376953125,297.1499938964844,293.1499938964844,0.3825367391109466,-7008.46826171875,304.15966796875,0.7178583741188049,0.4558700025081634,0.4465330839157104,293.2991027832031,297.1499938964844,293.1499938964844,0.0128714013844728,-3704.39599609375,301.4213562011719,0.2986325621604919,0.050000000745058,0.2993629574775696,291.1713256835937,291.1499938964844,262.57000732421875,260.7056884765625,280.6163635253906,294.075439453125,291.172119140625,1.0,0.5664135217666626,0.7693476676940918,0.7693476676940918,1.0,1.0,-1.4173887968063354,0.6056905388832092,0.8116982579231262,0.2718898952007293,0.0,0.0,0.6316443681716919,410.998779296875,410.0,6.704599380493164,-15076.0263671875,1152.9508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64697265625,308.5174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.576171875,18000.0,0.0,0.0,0.3415410220623016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7024187445640564,0.7024258375167847,-7.079605893522967e-06,0.0,0.0003466207126621,0.0,0.0,57.66579818725586,0.0,0.0,0.0,0.4452161490917206,4.0,0.0,1.0
651720,293.18853759765625,297.1499938964844,293.1499938964844,0.0867362916469574,-2043.293212890625,304.1552124023437,0.4620822966098785,0.127501904964447,0.0911600440740585,294.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.2986325621604919,0.050000000745058,0.0631092190742492,293.2489013671875,297.1499938964844,293.1499938964844,0.2581497430801391,-3795.758056640625,304.1640625,0.644714891910553,0.3287729024887085,0.2417581677436828,293.21661376953125,297.1499938964844,293.1499938964844,0.3825367391109466,-7008.46826171875,304.15966796875,0.7178583741188049,0.4558700025081634,0.4465330839157104,293.2991027832031,297.1499938964844,293.1499938964844,0.0128714013844728,-3704.39599609375,301.4213562011719,0.2986325621604919,0.050000000745058,0.2993629574775696,291.1713256835937,291.1499938964844,262.57000732421875,260.7056884765625,280.6163635253906,294.075439453125,291.172119140625,1.0,0.5664135217666626,0.7693476676940918,0.7693476676940918,1.0,1.0,-1.4173887968063354,0.6056905388832092,0.8116982579231262,0.2718898952007293,0.0,0.0,0.6316443681716919,410.998779296875,410.0,6.704599380493164,-15076.0263671875,1152.9508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64697265625,308.5174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.576171875,18000.0,0.0,0.0,0.3415410220623016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7024187445640564,0.7024258375167847,-7.079605893522967e-06,0.0,0.0003466207126621,0.0,0.0,57.66579818725586,0.0,0.0,0.0,0.4452161490917206,4.0,0.0,1.0
651780,293.196044921875,297.1499938964844,293.1499938964844,0.0846895352005958,-2005.02197265625,304.1568298339844,0.4570237100124359,0.1249923333525657,0.0894709080457687,294.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.2985978424549103,0.050000000745058,0.0631195455789566,293.255126953125,297.1499938964844,293.1499938964844,0.2545567452907562,-3753.5400390625,304.1653137207031,0.6423623561859131,0.3250115811824798,0.2391234636306762,293.21923828125,297.1499938964844,293.1499938964844,0.3799718916416168,-6971.04345703125,304.16064453125,0.7166077494621277,0.4536392092704773,0.4442591369152069,293.30841064453125,297.1499938964844,293.1499938964844,0.0126813752576708,-3676.002197265625,301.3448791503906,0.2985978424549103,0.050000000745058,0.2994119226932525,291.1758728027344,291.1499938964844,262.5899963378906,260.7211303710937,280.62945556640625,294.0689392089844,291.1759033203125,1.0,0.5658621788024902,0.7687196135520935,0.7687196135520935,1.0,1.0,-1.4086699485778809,0.6015962958335876,0.8070735931396484,0.2696546018123626,0.0,0.0,0.6277900338172913,411.1116027832031,410.0,4.412299633026123,-14962.4482421875,1144.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6435241699219,308.4945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18074.99609375,18000.0,0.0,0.0,0.3395988047122955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.694466769695282,0.6944738030433655,-7.016317795205396e-06,0.0,0.0003446496266406,0.0,0.0,56.33433532714844,0.0,0.0,0.0,0.4420830011367798,4.0,0.0,1.0
651840,293.196044921875,297.1499938964844,293.1499938964844,0.0846895352005958,-2005.02197265625,304.1568298339844,0.4570237100124359,0.1249923333525657,0.0894709080457687,294.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.2985978424549103,0.050000000745058,0.0631195455789566,293.255126953125,297.1499938964844,293.1499938964844,0.2545567452907562,-3753.5400390625,304.1653137207031,0.6423623561859131,0.3250115811824798,0.2391234636306762,293.21923828125,297.1499938964844,293.1499938964844,0.3799718916416168,-6971.04345703125,304.16064453125,0.7166077494621277,0.4536392092704773,0.4442591369152069,293.30841064453125,297.1499938964844,293.1499938964844,0.0126813752576708,-3676.002197265625,301.3448791503906,0.2985978424549103,0.050000000745058,0.2994119226932525,291.1758728027344,291.1499938964844,262.5899963378906,260.7211303710937,280.62945556640625,294.0689392089844,291.1759033203125,1.0,0.5658621788024902,0.7687196135520935,0.7687196135520935,1.0,1.0,-1.4086699485778809,0.6015962958335876,0.8070735931396484,0.2696546018123626,0.0,0.0,0.6277900338172913,411.1116027832031,410.0,4.412299633026123,-14962.4482421875,1144.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6435241699219,308.4945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18074.99609375,18000.0,0.0,0.0,0.3395988047122955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.694466769695282,0.6944738030433655,-7.016317795205396e-06,0.0,0.0003446496266406,0.0,0.0,56.33433532714844,0.0,0.0,0.0,0.4420830011367798,4.0,0.0,1.0
651900,293.1976623535156,297.1499938964844,293.1499938964844,0.0839289873838424,-1990.8966064453125,304.156982421875,0.4551593065261841,0.124089166522026,0.0888422429561615,294.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.2985897660255432,0.050000000745058,0.0631219670176506,293.25860595703125,297.1499938964844,293.1499938964844,0.2527230679988861,-3731.986572265625,304.1658630371094,0.6411536931991577,0.3229918181896209,0.2377465516328811,293.2195739746094,297.1499938964844,293.1499938964844,0.3789465427398681,-6956.2998046875,304.1605834960937,0.7161076664924622,0.4526975154876709,0.4433338046073913,293.3119812011719,297.1499938964844,293.1499938964844,0.0125927859917283,-3662.76220703125,301.3080139160156,0.2985897660255432,0.050000000745058,0.2994234263896942,291.1762390136719,291.1499938964844,262.6000061035156,260.7288818359375,280.6365051269531,294.0670471191406,291.1762390136719,1.0,0.5655919909477234,0.768405556678772,0.768405556678772,1.0,1.0,-1.4048445224761963,0.5997921824455261,0.8050523400306702,0.2686786353588104,0.0,0.0,0.6260051131248474,411.1083679199219,410.0,2.8392937183380127,-14910.8369140625,1140.1761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6455993652344,308.4857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18074.1640625,18000.0,0.0,0.0,0.3385890424251556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6906018853187561,0.6906088590621948,-6.983622824918712e-06,0.0,0.0003436248225625,0.0,0.0,55.68185424804688,0.0,0.0,0.0,0.4405396282672882,4.0,0.0,1.0
651960,293.1986694335937,297.1499938964844,293.1499938964844,0.0832807123661041,-1978.8896484375,304.1568908691406,0.4535844922065735,0.1232853159308433,0.0883089527487754,294.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.2985842525959015,0.050000000745058,0.0631236284971237,293.2618713378906,297.1499938964844,293.1499938964844,0.250854343175888,-3710.001220703125,304.1663818359375,0.6399261951446533,0.3209728598594665,0.2363415956497192,293.2195739746094,297.1499938964844,293.1499938964844,0.3779947161674499,-6942.662109375,304.1603698730469,0.7156482934951782,0.4518148303031921,0.4424802362918854,293.3149719238281,297.1499938964844,293.1499938964844,0.0125069692730903,-3649.81787109375,301.27203369140625,0.2985842525959015,0.050000000745058,0.2994312942028045,291.176513671875,291.1499938964844,262.6099853515625,260.7366027832031,280.6439514160156,294.0662536621094,291.176513671875,1.0,0.5653284192085266,0.7681291103363037,0.7681291103363037,1.0,1.0,-1.4012300968170166,0.5980890989303589,0.8031409978866577,0.2677659094333648,0.0,0.0,0.6242097020149231,411.0898132324219,410.0,1.836783051490784,-14861.1572265625,1136.388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6491394042969,308.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18073.390625,18000.0,0.0,0.0,0.3375589847564697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.686784029006958,0.686790943145752,-6.951514478714671e-06,0.0,0.0003425794711802,0.0,0.0,55.04293823242188,0.0,0.0,0.0,0.4390147626399994,4.0,0.0,1.0
652020,293.1997985839844,297.1499938964844,293.1499938964844,0.0821305140852928,-1957.6439208984373,304.156494140625,0.4508054554462433,0.1218251213431358,0.0873633027076721,294.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.298576146364212,0.050000000745058,0.0631260871887207,293.2664794921875,297.1499938964844,293.1499938964844,0.2472718209028244,-3667.879150390625,304.1668701171875,0.6375789046287537,0.3172023296356201,0.2336495220661163,293.2197570800781,297.1499938964844,293.1499938964844,0.376159518957138,-6916.35791015625,304.15997314453125,0.7147519588470459,0.4500171244144439,0.4408162236213684,293.31964111328125,297.1499938964844,293.1499938964844,0.0123423226177692,-3624.711181640625,301.2019958496094,0.298576146364212,0.050000000745058,0.2994429767131805,291.176513671875,291.1499938964844,262.6300048828125,260.7520446777344,280.6593017578125,294.0658264160156,291.17645263671875,1.0,0.5648219585418701,0.7675762176513672,0.7675762176513672,1.0,1.0,-1.39439594745636,0.5948614478111267,0.7995344400405884,0.2660544216632843,0.0,0.0,0.620663046836853,411.0384216308594,410.0,0.3148475587368011,-14765.123046875,1129.2069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6585998535156,308.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.943359375,18000.0,0.0,0.0,0.3354488909244537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6792087554931641,0.679215669631958,-6.888350981171243e-06,0.0,0.0003404379822313,0.0,0.0,53.79161834716797,0.0,0.0,0.0,0.4360035359859466,4.0,0.0,1.0
652080,293.1997985839844,297.1499938964844,293.1499938964844,0.0821305140852928,-1957.6439208984373,304.156494140625,0.4508054554462433,0.1218251213431358,0.0873633027076721,294.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.298576146364212,0.050000000745058,0.0631260871887207,293.2664794921875,297.1499938964844,293.1499938964844,0.2472718209028244,-3667.879150390625,304.1668701171875,0.6375789046287537,0.3172023296356201,0.2336495220661163,293.2197570800781,297.1499938964844,293.1499938964844,0.376159518957138,-6916.35791015625,304.15997314453125,0.7147519588470459,0.4500171244144439,0.4408162236213684,293.31964111328125,297.1499938964844,293.1499938964844,0.0123423226177692,-3624.711181640625,301.2019958496094,0.298576146364212,0.050000000745058,0.2994429767131805,291.176513671875,291.1499938964844,262.6300048828125,260.7520446777344,280.6593017578125,294.0658264160156,291.17645263671875,1.0,0.5648219585418701,0.7675762176513672,0.7675762176513672,1.0,1.0,-1.39439594745636,0.5948614478111267,0.7995344400405884,0.2660544216632843,0.0,0.0,0.620663046836853,411.0384216308594,410.0,0.3148475587368011,-14765.123046875,1129.2069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6585998535156,308.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.943359375,18000.0,0.0,0.0,0.3354488909244537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6792087554931641,0.679215669631958,-6.888350981171243e-06,0.0,0.0003404379822313,0.0,0.0,53.79161834716797,0.0,0.0,0.0,0.4360035359859466,4.0,0.0,1.0
652140,293.2001647949219,297.1499938964844,293.1499938964844,0.0810906291007995,-1938.48681640625,304.15606689453125,0.4483026266098022,0.1204892173409462,0.08650753647089,294.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.2985686957836151,0.050000000745058,0.0631283521652221,293.2691345214844,297.1499938964844,293.1499938964844,0.243997722864151,-3629.41259765625,304.16668701171875,0.6354348063468933,0.3137113153934479,0.2311923503875732,293.2203063964844,297.1499938964844,293.1499938964844,0.3742626309394836,-6889.029296875,304.1598205566406,0.713798999786377,0.4481374323368072,0.4390609562397003,293.3230895996094,297.1499938964844,293.1499938964844,0.0121848341077566,-3600.346435546875,301.1335754394531,0.2985686957836151,0.050000000745058,0.2994537353515625,291.1759948730469,291.1499938964844,262.6499938964844,260.7674865722656,280.6751403808594,294.06646728515625,291.1759033203125,1.0,0.564340353012085,0.7670233249664307,0.7670233249664307,1.0,1.0,-1.3878871202468872,0.5917784571647644,0.7961086630821228,0.2644447982311249,0.0,0.0,0.6172335743904114,410.9886779785156,410.0,-0.4896705448627472,-14672.564453125,1122.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6690368652344,308.4501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18069.22265625,18000.0,0.0,0.0,0.3332886397838592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718787550926208,0.67188560962677,-6.827596735092811e-06,0.0,0.000338245590683,0.0,0.0,52.59937286376953,0.0,0.0,0.0,0.4331011176109314,4.0,0.0,1.0
652200,293.2001647949219,297.1499938964844,293.1499938964844,0.0810906291007995,-1938.48681640625,304.15606689453125,0.4483026266098022,0.1204892173409462,0.08650753647089,294.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.2985686957836151,0.050000000745058,0.0631283521652221,293.2691345214844,297.1499938964844,293.1499938964844,0.243997722864151,-3629.41259765625,304.16668701171875,0.6354348063468933,0.3137113153934479,0.2311923503875732,293.2203063964844,297.1499938964844,293.1499938964844,0.3742626309394836,-6889.029296875,304.1598205566406,0.713798999786377,0.4481374323368072,0.4390609562397003,293.3230895996094,297.1499938964844,293.1499938964844,0.0121848341077566,-3600.346435546875,301.1335754394531,0.2985686957836151,0.050000000745058,0.2994537353515625,291.1759948730469,291.1499938964844,262.6499938964844,260.7674865722656,280.6751403808594,294.06646728515625,291.1759033203125,1.0,0.564340353012085,0.7670233249664307,0.7670233249664307,1.0,1.0,-1.3878871202468872,0.5917784571647644,0.7961086630821228,0.2644447982311249,0.0,0.0,0.6172335743904114,410.9886779785156,410.0,-0.4896705448627472,-14672.564453125,1122.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6690368652344,308.4501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18069.22265625,18000.0,0.0,0.0,0.3332886397838592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718787550926208,0.67188560962677,-6.827596735092811e-06,0.0,0.000338245590683,0.0,0.0,52.59937286376953,0.0,0.0,0.0,0.4331011176109314,4.0,0.0,1.0
652260,293.2000427246094,297.1499938964844,293.1499938964844,0.080120101571083,-1920.639404296875,304.1556701660156,0.4459806382656097,0.1192377284169197,0.0857102945446968,294.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.2985605597496032,0.050000000745058,0.0631308183073997,293.2711486816406,297.1499938964844,293.1499938964844,0.2408158034086227,-3591.93505859375,304.1664428710937,0.6333423852920532,0.3102787733078003,0.2288004904985427,293.2206726074219,297.1499938964844,293.1499938964844,0.3723787367343902,-6861.8427734375,304.1596984863281,0.7128387689590454,0.4462857842445373,0.4373153746128082,293.3257141113281,297.1499938964844,293.1499938964844,0.0120322098955512,-3576.331787109375,301.06622314453125,0.2985605597496032,0.050000000745058,0.2994654178619385,291.17547607421875,291.1499938964844,262.6700134277344,260.7829284667969,280.69195556640625,294.06866455078125,291.1754150390625,1.0,0.5638784170150757,0.7664685845375061,0.7664685845375061,1.0,1.0,-1.3815702199935913,0.5887781381607056,0.792792022228241,0.2629049718379974,0.0,0.0,0.6138709187507629,410.9483642578125,410.0,-0.6540538668632507,-14581.6064453125,1115.8065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786499023437,308.4366149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18066.984375,18000.0,0.0,0.0,0.3310960531234741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6647657752037048,0.6647725701332092,-6.76935633237008e-06,0.0,0.0003360203991178,0.0,0.0,51.46197128295898,0.0,0.0,0.0,0.4302980005741119,4.0,0.0,1.0
652320,293.2000427246094,297.1499938964844,293.1499938964844,0.080120101571083,-1920.639404296875,304.1556701660156,0.4459806382656097,0.1192377284169197,0.0857102945446968,294.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.2985605597496032,0.050000000745058,0.0631308183073997,293.2711486816406,297.1499938964844,293.1499938964844,0.2408158034086227,-3591.93505859375,304.1664428710937,0.6333423852920532,0.3102787733078003,0.2288004904985427,293.2206726074219,297.1499938964844,293.1499938964844,0.3723787367343902,-6861.8427734375,304.1596984863281,0.7128387689590454,0.4462857842445373,0.4373153746128082,293.3257141113281,297.1499938964844,293.1499938964844,0.0120322098955512,-3576.331787109375,301.06622314453125,0.2985605597496032,0.050000000745058,0.2994654178619385,291.17547607421875,291.1499938964844,262.6700134277344,260.7829284667969,280.69195556640625,294.06866455078125,291.1754150390625,1.0,0.5638784170150757,0.7664685845375061,0.7664685845375061,1.0,1.0,-1.3815702199935913,0.5887781381607056,0.792792022228241,0.2629049718379974,0.0,0.0,0.6138709187507629,410.9483642578125,410.0,-0.6540538668632507,-14581.6064453125,1115.8065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786499023437,308.4366149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18066.984375,18000.0,0.0,0.0,0.3310960531234741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6647657752037048,0.6647725701332092,-6.76935633237008e-06,0.0,0.0003360203991178,0.0,0.0,51.46197128295898,0.0,0.0,0.0,0.4302980005741119,4.0,0.0,1.0
