time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652380,293.1996765136719,297.1499938964844,293.1499938964844,0.0791987553238868,-1903.7249755859373,304.1553039550781,0.4437889754772186,0.1180464774370193,0.0849542915821075,294.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.2985517084598541,0.050000000745058,0.063133493065834,293.2728881835937,297.1499938964844,293.1499938964844,0.2376641929149627,-3554.694091796875,304.16619873046875,0.6312546730041504,0.3068599700927734,0.226422980427742,293.22076416015625,297.1499938964844,293.1499938964844,0.3705356419086456,-6835.224609375,304.1595458984375,0.7118854522705078,0.4444730281829834,0.4356065392494201,293.32781982421875,297.1499938964844,293.1499938964844,0.0118833454325795,-3552.5244140625,300.9994506835937,0.2985517084598541,0.050000000745058,0.2994780838489532,291.17498779296875,291.1499938964844,262.69000244140625,260.7983703613281,280.7094116210937,294.0718688964844,291.1748962402344,1.0,0.5634317398071289,0.7659139037132263,0.7659139037132263,1.0,1.0,-1.3753868341445925,0.5858333110809326,0.7895534634590149,0.2614229619503021,0.0,0.0,0.6105753183364868,410.9167175292969,410.0,-0.7200872898101807,-14491.37890625,1109.40283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6865234375,308.4219665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18064.97265625,18000.0,0.0,0.0,0.3288858234882355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6578273177146912,0.657833993434906,-6.713175025652163e-06,0.0,0.000333777279593,0.0,0.0,50.37053680419922,0.0,0.0,0.0,0.4275777041912079,4.0,0.0,1.0
652440,293.1996765136719,297.1499938964844,293.1499938964844,0.0791987553238868,-1903.7249755859373,304.1553039550781,0.4437889754772186,0.1180464774370193,0.0849542915821075,294.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.2985517084598541,0.050000000745058,0.063133493065834,293.2728881835937,297.1499938964844,293.1499938964844,0.2376641929149627,-3554.694091796875,304.16619873046875,0.6312546730041504,0.3068599700927734,0.226422980427742,293.22076416015625,297.1499938964844,293.1499938964844,0.3705356419086456,-6835.224609375,304.1595458984375,0.7118854522705078,0.4444730281829834,0.4356065392494201,293.32781982421875,297.1499938964844,293.1499938964844,0.0118833454325795,-3552.5244140625,300.9994506835937,0.2985517084598541,0.050000000745058,0.2994780838489532,291.17498779296875,291.1499938964844,262.69000244140625,260.7983703613281,280.7094116210937,294.0718688964844,291.1748962402344,1.0,0.5634317398071289,0.7659139037132263,0.7659139037132263,1.0,1.0,-1.3753868341445925,0.5858333110809326,0.7895534634590149,0.2614229619503021,0.0,0.0,0.6105753183364868,410.9167175292969,410.0,-0.7200872898101807,-14491.37890625,1109.40283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6865234375,308.4219665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18064.97265625,18000.0,0.0,0.0,0.3288858234882355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6578273177146912,0.657833993434906,-6.713175025652163e-06,0.0,0.000333777279593,0.0,0.0,50.37053680419922,0.0,0.0,0.0,0.4275777041912079,4.0,0.0,1.0
652500,293.19940185546875,297.1499938964844,293.1499938964844,0.0787531957030296,-1895.5556640625,304.1551513671875,0.4427337646484375,0.1174694597721099,0.0845889076590538,294.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.2985470294952392,0.050000000745058,0.0631349012255668,293.2736511230469,297.1499938964844,293.1499938964844,0.2360942065715789,-3536.095703125,304.1661071777344,0.6302075982093811,0.3051502108573913,0.2252350449562072,293.22076416015625,297.1499938964844,293.1499938964844,0.3696293532848358,-6822.1279296875,304.1594543457031,0.7114110589027405,0.4435799121856689,0.4347653090953827,293.3287353515625,297.1499938964844,293.1499938964844,0.0118100857362151,-3540.66748046875,300.9661560058594,0.2985470294952392,0.050000000745058,0.2994847893714905,291.1747131347656,291.1499938964844,262.70001220703125,260.8060607910156,280.71832275390625,294.0737609863281,291.17462158203125,1.0,0.5632131099700928,0.7656365633010864,0.7656365633010864,1.0,1.0,-1.372334122657776,0.5843763947486877,0.7879576683044434,0.2607016563415527,0.0,0.0,0.6089568138122559,410.9038696289063,410.0,-0.7433540225028992,-14446.4853515625,1106.2547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68963623046875,308.4141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18063.94140625,18000.0,0.0,0.0,0.3277778923511505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6544314622879028,0.6544381380081177,-6.685881544399308e-06,0.0,0.0003326528822071,0.0,0.0,49.84266662597656,0.0,0.0,0.0,0.4262509942054748,4.0,0.0,1.0
652560,293.1991271972656,297.1499938964844,293.1499938964844,0.0783157125115394,-1887.5413818359373,304.155029296875,0.4417009353637695,0.1169026345014572,0.0842303037643432,294.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.2985422015190124,0.050000000745058,0.0631363540887832,293.2743835449219,297.1499938964844,293.1499938964844,0.2345258146524429,-3517.484619140625,304.1660461425781,0.629156231880188,0.3034382164478302,0.2240459322929382,293.220703125,297.1499938964844,293.1499938964844,0.3687317967414856,-6809.150390625,304.15936279296875,0.7109373807907104,0.4426941573619842,0.433931440114975,293.3295593261719,297.1499938964844,293.1499938964844,0.011737517081201,-3528.8291015625,300.93292236328125,0.2985422015190124,0.050000000745058,0.299491673707962,291.1744384765625,291.1499938964844,262.7099914550781,260.81378173828125,280.7273254394531,294.07574462890625,291.1743469238281,1.0,0.562997043132782,0.7653694748878479,0.7653694748878479,1.0,1.0,-1.3693007230758667,0.5829280614852905,0.786372721195221,0.2599938511848449,0.0,0.0,0.607357919216156,410.8927001953125,410.0,-0.7689400911331177,-14401.7216796875,1103.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6921691894531,308.4059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18062.89453125,18000.0,0.0,0.0,0.3266703188419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6510847210884094,0.6510913968086243,-6.659112841589376e-06,0.0,0.0003315288340672,0.0,0.0,49.326446533203125,0.0,0.0,0.0,0.4249464571475982,4.0,0.0,1.0
652620,293.1984558105469,297.1499938964844,293.1499938964844,0.0774609148502349,-1871.90283203125,304.15478515625,0.4396934509277344,0.1157945394515991,0.0835301652550697,294.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.2985322773456573,0.050000000745058,0.0631393492221832,293.2757873535156,297.1499938964844,293.1499938964844,0.2313894778490066,-3480.17431640625,304.1659240722656,0.6270357966423035,0.3000034987926483,0.2216612845659256,293.22052001953125,297.1499938964844,293.1499938964844,0.3669590950012207,-6783.49560546875,304.1592102050781,0.7099903225898743,0.4409412443637848,0.4322821497917175,293.3310241699219,297.1499938964844,293.1499938964844,0.0115941716358065,-3505.1669921875,300.86651611328125,0.2985322773456573,0.050000000745058,0.2995058894157409,291.1738586425781,291.1499938964844,262.7300109863281,260.8291931152344,280.74560546875,294.0799560546875,291.1737670898437,1.0,0.5625710487365723,0.7648354172706604,0.7648354172706604,1.0,1.0,-1.3632783889770508,0.5800462961196899,0.7832320928573608,0.2586120665073395,0.0,0.0,0.6042189598083496,410.8743286132813,410.0,-0.7957537770271301,-14312.494140625,1096.96240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6954345703125,308.3886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.740234375,18000.0,0.0,0.0,0.3244614005088806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644538402557373,0.6445450186729431,-6.607121576962527e-06,0.0,0.0003292870824225,0.0,0.0,48.3281478881836,0.0,0.0,0.0,0.4224036037921905,4.0,0.0,1.0
652680,293.1984558105469,297.1499938964844,293.1499938964844,0.0774609148502349,-1871.90283203125,304.15478515625,0.4396934509277344,0.1157945394515991,0.0835301652550697,294.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.2985322773456573,0.050000000745058,0.0631393492221832,293.2757873535156,297.1499938964844,293.1499938964844,0.2313894778490066,-3480.17431640625,304.1659240722656,0.6270357966423035,0.3000034987926483,0.2216612845659256,293.22052001953125,297.1499938964844,293.1499938964844,0.3669590950012207,-6783.49560546875,304.1592102050781,0.7099903225898743,0.4409412443637848,0.4322821497917175,293.3310241699219,297.1499938964844,293.1499938964844,0.0115941716358065,-3505.1669921875,300.86651611328125,0.2985322773456573,0.050000000745058,0.2995058894157409,291.1738586425781,291.1499938964844,262.7300109863281,260.8291931152344,280.74560546875,294.0799560546875,291.1737670898437,1.0,0.5625710487365723,0.7648354172706604,0.7648354172706604,1.0,1.0,-1.3632783889770508,0.5800462961196899,0.7832320928573608,0.2586120665073395,0.0,0.0,0.6042189598083496,410.8743286132813,410.0,-0.7957537770271301,-14312.494140625,1096.96240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6954345703125,308.3886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.740234375,18000.0,0.0,0.0,0.3244614005088806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644538402557373,0.6445450186729431,-6.607121576962527e-06,0.0,0.0003292870824225,0.0,0.0,48.3281478881836,0.0,0.0,0.0,0.4224036037921905,4.0,0.0,1.0
652740,293.1977233886719,297.1499938964844,293.1499938964844,0.0766291990876197,-1856.7138671875,304.1545715332031,0.4377558827400207,0.1147168651223182,0.0828500539064407,294.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.2985219955444336,0.050000000745058,0.0631424412131309,293.277099609375,297.1499938964844,293.1499938964844,0.2282472848892212,-3442.667236328125,304.1658630371094,0.6248831152915955,0.2965492606163025,0.219263955950737,293.2202453613281,297.1499938964844,293.1499938964844,0.365211546421051,-6758.1708984375,304.1590576171875,0.709041953086853,0.4392104148864746,0.4306545555591583,293.33233642578125,297.1499938964844,293.1499938964844,0.011452991515398,-3481.48681640625,300.800048828125,0.2985219955444336,0.050000000745058,0.2995205521583557,291.1733093261719,291.1499938964844,262.75,260.8446044921875,280.7642517089844,294.08447265625,291.1732177734375,1.0,0.5621517300605774,0.7643013000488281,0.7643013000488281,1.0,1.0,-1.3573018312454224,0.577177107334137,0.7801247835159302,0.2572747766971588,0.0,0.0,0.6011518836021423,410.8603515625,410.0,-0.7630236148834229,-14223.5986328125,1090.8638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6962890625,308.3699035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18058.72265625,18000.0,0.0,0.0,0.3222684264183044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381829380989075,0.6381894946098328,-6.5571607592573855e-06,0.0,0.0003270614834036,0.0,0.0,47.37360000610352,0.0,0.0,0.0,0.4199463129043579,4.0,0.0,1.0
652800,293.1977233886719,297.1499938964844,293.1499938964844,0.0766291990876197,-1856.7138671875,304.1545715332031,0.4377558827400207,0.1147168651223182,0.0828500539064407,294.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.2985219955444336,0.050000000745058,0.0631424412131309,293.277099609375,297.1499938964844,293.1499938964844,0.2282472848892212,-3442.667236328125,304.1658630371094,0.6248831152915955,0.2965492606163025,0.219263955950737,293.2202453613281,297.1499938964844,293.1499938964844,0.365211546421051,-6758.1708984375,304.1590576171875,0.709041953086853,0.4392104148864746,0.4306545555591583,293.33233642578125,297.1499938964844,293.1499938964844,0.011452991515398,-3481.48681640625,300.800048828125,0.2985219955444336,0.050000000745058,0.2995205521583557,291.1733093261719,291.1499938964844,262.75,260.8446044921875,280.7642517089844,294.08447265625,291.1732177734375,1.0,0.5621517300605774,0.7643013000488281,0.7643013000488281,1.0,1.0,-1.3573018312454224,0.577177107334137,0.7801247835159302,0.2572747766971588,0.0,0.0,0.6011518836021423,410.8603515625,410.0,-0.7630236148834229,-14223.5986328125,1090.8638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6962890625,308.3699035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18058.72265625,18000.0,0.0,0.0,0.3222684264183044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381829380989075,0.6381894946098328,-6.5571607592573855e-06,0.0,0.0003270614834036,0.0,0.0,47.37360000610352,0.0,0.0,0.0,0.4199463129043579,4.0,0.0,1.0
652860,293.1969299316406,297.1499938964844,293.1499938964844,0.0758170038461685,-1841.9090576171875,304.1544189453125,0.4358806908130646,0.1136658117175102,0.0821872502565383,294.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.2985115647315979,0.050000000745058,0.0631455853581428,293.2783508300781,297.1499938964844,293.1499938964844,0.2250941395759582,-3404.90185546875,304.16583251953125,0.6226879954338074,0.2930712103843689,0.216850608587265,293.21990966796875,297.1499938964844,293.1499938964844,0.363485187292099,-6733.1181640625,304.1589050292969,0.7080909013748169,0.4374988973140716,0.429045706987381,293.3335266113281,297.1499938964844,293.1499938964844,0.0113137373700737,-3457.75390625,300.7335205078125,0.2985115647315979,0.050000000745058,0.2995354533195495,291.1728210449219,291.1499938964844,262.7699890136719,260.8599853515625,280.783203125,294.0892028808594,291.1727294921875,1.0,0.561737596988678,0.7637810111045837,0.7637810111045837,1.0,1.0,-1.3513586521148682,0.5743157863616943,0.7770428657531738,0.2559840381145477,0.0,0.0,0.5981473326683044,410.849609375,410.0,-0.693845272064209,-14134.96875,1084.8233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69500732421875,308.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.91015625,18000.0,0.0,0.0,0.3200983107089996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319983005523682,0.6320047974586487,-6.509047125291545e-06,0.0,0.0003248590801376,0.0,0.0,46.45851135253906,0.0,0.0,0.0,0.4175663292407989,4.0,0.0,1.0
652920,293.1969299316406,297.1499938964844,293.1499938964844,0.0758170038461685,-1841.9090576171875,304.1544189453125,0.4358806908130646,0.1136658117175102,0.0821872502565383,294.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.2985115647315979,0.050000000745058,0.0631455853581428,293.2783508300781,297.1499938964844,293.1499938964844,0.2250941395759582,-3404.90185546875,304.16583251953125,0.6226879954338074,0.2930712103843689,0.216850608587265,293.21990966796875,297.1499938964844,293.1499938964844,0.363485187292099,-6733.1181640625,304.1589050292969,0.7080909013748169,0.4374988973140716,0.429045706987381,293.3335266113281,297.1499938964844,293.1499938964844,0.0113137373700737,-3457.75390625,300.7335205078125,0.2985115647315979,0.050000000745058,0.2995354533195495,291.1728210449219,291.1499938964844,262.7699890136719,260.8599853515625,280.783203125,294.0892028808594,291.1727294921875,1.0,0.561737596988678,0.7637810111045837,0.7637810111045837,1.0,1.0,-1.3513586521148682,0.5743157863616943,0.7770428657531738,0.2559840381145477,0.0,0.0,0.5981473326683044,410.849609375,410.0,-0.693845272064209,-14134.96875,1084.8233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69500732421875,308.3500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.91015625,18000.0,0.0,0.0,0.3200983107089996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319983005523682,0.6320047974586487,-6.509047125291545e-06,0.0,0.0003248590801376,0.0,0.0,46.45851135253906,0.0,0.0,0.0,0.4175663292407989,4.0,0.0,1.0
652980,293.1961364746094,297.1499938964844,293.1499938964844,0.0750212296843528,-1827.431640625,304.1542663574219,0.4340616166591644,0.1126380339264869,0.0815394669771194,294.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.2985010743141174,0.050000000745058,0.0631487369537353,293.27960205078125,297.1499938964844,293.1499938964844,0.221927136182785,-3366.841552734375,304.16583251953125,0.6204395890235901,0.2895672917366028,0.2144195437431335,293.21954345703125,297.1499938964844,293.1499938964844,0.3617763221263885,-6708.28369140625,304.1587829589844,0.7071427702903748,0.4358044564723968,0.4274532198905945,293.3346252441406,297.1499938964844,293.1499938964844,0.0111762350425124,-3433.940673828125,300.6668701171875,0.2985010743141174,0.050000000745058,0.2995504140853882,291.1723937988281,291.1499938964844,262.7900085449219,260.8753967285156,280.80255126953125,294.09405517578125,291.1723327636719,1.0,0.5613274574279785,0.7632607221603394,0.7632607221603394,1.0,1.0,-1.3454396724700928,0.5714550018310547,0.7739846706390381,0.2547391653060913,0.0,0.0,0.595190167427063,410.841064453125,410.0,-0.5755910873413086,-14046.521484375,1078.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69195556640625,308.3291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.328125,18000.0,0.0,0.0,0.3179547488689422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6259557604789734,0.6259622573852539,-6.462531473516719e-06,0.0,0.0003226836561225,0.0,0.0,45.57754898071289,0.0,0.0,0.0,0.4152520000934601,4.0,0.0,1.0
653040,293.1961364746094,297.1499938964844,293.1499938964844,0.0750212296843528,-1827.431640625,304.1542663574219,0.4340616166591644,0.1126380339264869,0.0815394669771194,294.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.2985010743141174,0.050000000745058,0.0631487369537353,293.27960205078125,297.1499938964844,293.1499938964844,0.221927136182785,-3366.841552734375,304.16583251953125,0.6204395890235901,0.2895672917366028,0.2144195437431335,293.21954345703125,297.1499938964844,293.1499938964844,0.3617763221263885,-6708.28369140625,304.1587829589844,0.7071427702903748,0.4358044564723968,0.4274532198905945,293.3346252441406,297.1499938964844,293.1499938964844,0.0111762350425124,-3433.940673828125,300.6668701171875,0.2985010743141174,0.050000000745058,0.2995504140853882,291.1723937988281,291.1499938964844,262.7900085449219,260.8753967285156,280.80255126953125,294.09405517578125,291.1723327636719,1.0,0.5613274574279785,0.7632607221603394,0.7632607221603394,1.0,1.0,-1.3454396724700928,0.5714550018310547,0.7739846706390381,0.2547391653060913,0.0,0.0,0.595190167427063,410.841064453125,410.0,-0.5755910873413086,-14046.521484375,1078.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69195556640625,308.3291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.328125,18000.0,0.0,0.0,0.3179547488689422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6259557604789734,0.6259622573852539,-6.462531473516719e-06,0.0,0.0003226836561225,0.0,0.0,45.57754898071289,0.0,0.0,0.0,0.4152520000934601,4.0,0.0,1.0
653100,293.1957397460937,297.1499938964844,293.1499938964844,0.074629470705986,-1820.31494140625,304.1542053222656,0.433173269033432,0.1121330335736274,0.0812212601304054,294.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.2984958291053772,0.050000000745058,0.0631503164768219,293.2802124023437,297.1499938964844,293.1499938964844,0.2203367948532104,-3347.6796875,304.16583251953125,0.6192907691001892,0.2878040671348572,0.2131962478160858,293.2193298339844,297.1499938964844,293.1499938964844,0.3609281182289123,-6695.94384765625,304.1587219238281,0.7066710591316223,0.4349638223648071,0.4266632199287414,293.33514404296875,297.1499938964844,293.1499938964844,0.0111081264913082,-3422.001708984375,300.63348388671875,0.2984958291053772,0.050000000745058,0.2995578944683075,291.1722412109375,291.1499938964844,262.79998779296875,260.8830871582031,280.8123779296875,294.0965270996094,291.17218017578125,1.0,0.561123788356781,0.7630006074905396,0.7630006074905396,1.0,1.0,-1.342488169670105,0.5700238943099976,0.7724643349647522,0.254134863615036,0.0,0.0,0.5937250256538391,410.8374938964844,410.0,-0.5010247826576233,-14002.341796875,1075.8472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6898498535156,308.3183288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18054.697265625,18000.0,0.0,0.0,0.3168945610523224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6229806542396545,0.6229870915412903,-6.4398250287922565e-06,0.0,0.0003216076875105,0.0,0.0,45.14860534667969,0.0,0.0,0.0,0.414116621017456,4.0,0.0,1.0
653160,293.1953430175781,297.1499938964844,293.1499938964844,0.0742413252592086,-1813.2711181640625,304.1541442871094,0.4322978556156158,0.1116334274411201,0.0809064358472824,294.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.2984906136989593,0.050000000745058,0.0631518810987472,293.28082275390625,297.1499938964844,293.1499938964844,0.218742161989212,-3328.433837890625,304.1658630371094,0.6181234121322632,0.2860337495803833,0.2119679600000381,293.2191162109375,297.1499938964844,293.1499938964844,0.3600837588310241,-6683.65087890625,304.15869140625,0.7062006592750549,0.4341271817684173,0.4258769750595093,293.33563232421875,297.1499938964844,293.1499938964844,0.0110404025763273,-3410.035400390625,300.6000671386719,0.2984906136989593,0.050000000745058,0.2995653450489044,291.172119140625,291.1499938964844,262.8099975585937,260.8907775878906,280.822265625,294.0990600585937,291.17205810546875,1.0,0.5609208345413208,0.762752115726471,0.762752115726471,1.0,1.0,-1.339540958404541,0.5685933232307434,0.7709476351737976,0.2535445988178253,0.0,0.0,0.592265784740448,410.834228515625,410.0,-0.4320290088653564,-13958.1923828125,1072.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6874694824219,308.307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.123046875,18000.0,0.0,0.0,0.3158416152000427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.620028018951416,0.620034396648407,-6.417407803382957e-06,0.0,0.0003205390821676,0.0,0.0,44.72596740722656,0.0,0.0,0.0,0.4129926264286041,4.0,0.0,1.0
653220,293.19451904296875,297.1499938964844,293.1499938964844,0.073476105928421,-1799.406005859375,304.154052734375,0.4305864870548248,0.1106504946947097,0.0802871882915496,294.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.2984802424907684,0.050000000745058,0.0631550028920173,293.28204345703125,297.1499938964844,293.1499938964844,0.2155387103557586,-3289.669677734375,304.1659240722656,0.6157238483428955,0.2824698388576507,0.2094951719045639,293.2186889648437,297.1499938964844,293.1499938964844,0.3584066331386566,-6659.21044921875,304.1585998535156,0.7052643895149231,0.4324663281440735,0.4243161380290985,293.3365783691406,297.1499938964844,293.1499938964844,0.0109061682596802,-3386.032958984375,300.5331115722656,0.2984802424907684,0.050000000745058,0.2995801270008087,291.1719055175781,291.1499938964844,262.8299865722656,260.9061584472656,280.84234619140625,294.1041564941406,291.171875,1.0,0.5605169534683228,0.7622551918029785,0.7622551918029785,1.0,1.0,-1.3336589336395264,0.5657278299331665,0.7679311633110046,0.2524043917655945,0.0,0.0,0.5893590450286865,410.8284301757813,410.0,-0.2799412608146667,-13869.9423828125,1066.955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6820983886719,308.2850952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18053.20703125,18000.0,0.0,0.0,0.3137582242488861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6141807436943054,0.6141871213912964,-6.373376891133376e-06,0.0,0.0003184247179888,0.0,0.0,43.89802551269531,0.0,0.0,0.0,0.4107744395732879,4.0,0.0,1.0
653280,293.19451904296875,297.1499938964844,293.1499938964844,0.073476105928421,-1799.406005859375,304.154052734375,0.4305864870548248,0.1106504946947097,0.0802871882915496,294.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.2984802424907684,0.050000000745058,0.0631550028920173,293.28204345703125,297.1499938964844,293.1499938964844,0.2155387103557586,-3289.669677734375,304.1659240722656,0.6157238483428955,0.2824698388576507,0.2094951719045639,293.2186889648437,297.1499938964844,293.1499938964844,0.3584066331386566,-6659.21044921875,304.1585998535156,0.7052643895149231,0.4324663281440735,0.4243161380290985,293.3365783691406,297.1499938964844,293.1499938964844,0.0109061682596802,-3386.032958984375,300.5331115722656,0.2984802424907684,0.050000000745058,0.2995801270008087,291.1719055175781,291.1499938964844,262.8299865722656,260.9061584472656,280.84234619140625,294.1041564941406,291.171875,1.0,0.5605169534683228,0.7622551918029785,0.7622551918029785,1.0,1.0,-1.3336589336395264,0.5657278299331665,0.7679311633110046,0.2524043917655945,0.0,0.0,0.5893590450286865,410.8284301757813,410.0,-0.2799412608146667,-13869.9423828125,1066.955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6820983886719,308.2850952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18053.20703125,18000.0,0.0,0.0,0.3137582242488861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6141807436943054,0.6141871213912964,-6.373376891133376e-06,0.0,0.0003184247179888,0.0,0.0,43.89802551269531,0.0,0.0,0.0,0.4107744395732879,4.0,0.0,1.0
653340,293.1937255859375,297.1499938964844,293.1499938964844,0.072724275290966,-1785.8123779296875,304.1539611816406,0.4289246499538421,0.1096878424286842,0.0796807631850242,294.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.2984700500965118,0.050000000745058,0.0631580650806427,293.28326416015625,297.1499938964844,293.1499938964844,0.2123166769742965,-3250.54638671875,304.1659851074219,0.6132227182388306,0.27887624502182,0.2070014774799347,293.2182006835937,297.1499938964844,293.1499938964844,0.3567433357238769,-6634.93896484375,304.15850830078125,0.7043337821960449,0.4308212101459503,0.4227700531482696,293.33746337890625,297.1499938964844,293.1499938964844,0.0107734305784106,-3361.91748046875,300.46600341796875,0.2984700500965118,0.050000000745058,0.2995946705341339,291.171875,291.1499938964844,262.8500061035156,260.9215087890625,280.8628845214844,294.1093444824219,291.1718444824219,1.0,0.56011563539505,0.7617583274841309,0.7617583274841309,1.0,1.0,-1.3277909755706787,0.5628541111946106,0.7649368643760681,0.2513194382190704,0.0,0.0,0.5864497423171997,410.8233337402344,410.0,-0.1075174957513809,-13781.6572265625,1061.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6763000488281,308.26251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.587890625,18000.0,0.0,0.0,0.3117014765739441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6083764433860779,0.6083828210830688,-6.330146788968705e-06,0.0,0.0003163373621646,0.0,0.0,43.08794021606445,0.0,0.0,0.0,0.4085834622383117,4.0,0.0,1.0
653400,293.1937255859375,297.1499938964844,293.1499938964844,0.072724275290966,-1785.8123779296875,304.1539611816406,0.4289246499538421,0.1096878424286842,0.0796807631850242,294.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.2984700500965118,0.050000000745058,0.0631580650806427,293.28326416015625,297.1499938964844,293.1499938964844,0.2123166769742965,-3250.54638671875,304.1659851074219,0.6132227182388306,0.27887624502182,0.2070014774799347,293.2182006835937,297.1499938964844,293.1499938964844,0.3567433357238769,-6634.93896484375,304.15850830078125,0.7043337821960449,0.4308212101459503,0.4227700531482696,293.33746337890625,297.1499938964844,293.1499938964844,0.0107734305784106,-3361.91748046875,300.46600341796875,0.2984700500965118,0.050000000745058,0.2995946705341339,291.171875,291.1499938964844,262.8500061035156,260.9215087890625,280.8628845214844,294.1093444824219,291.1718444824219,1.0,0.56011563539505,0.7617583274841309,0.7617583274841309,1.0,1.0,-1.3277909755706787,0.5628541111946106,0.7649368643760681,0.2513194382190704,0.0,0.0,0.5864497423171997,410.8233337402344,410.0,-0.1075174957513809,-13781.6572265625,1061.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6763000488281,308.26251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.587890625,18000.0,0.0,0.0,0.3117014765739441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6083764433860779,0.6083828210830688,-6.330146788968705e-06,0.0,0.0003163373621646,0.0,0.0,43.08794021606445,0.0,0.0,0.0,0.4085834622383117,4.0,0.0,1.0
653460,293.19293212890625,297.1499938964844,293.1499938964844,0.0719844549894332,-1772.4649658203125,304.15386962890625,0.4273084998130798,0.1087435185909271,0.0790859162807464,294.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.2984600961208343,0.050000000745058,0.0631610602140426,293.2844543457031,297.1499938964844,293.1499938964844,0.2090785354375839,-3211.0908203125,304.1660461425781,0.6105998754501343,0.2752551734447479,0.2044883519411087,293.2177429199219,297.1499938964844,293.1499938964844,0.3550930917263031,-6610.82861328125,304.1584167480469,0.7034084796905518,0.4291905760765075,0.4212374985218048,293.3383178710937,297.1499938964844,293.1499938964844,0.0106422109529376,-3337.70166015625,300.39874267578125,0.2984600961208343,0.050000000745058,0.2996088862419128,291.1719055175781,291.1499938964844,262.8699951171875,260.9368591308594,280.88385009765625,294.1146240234375,291.1719055175781,1.0,0.5597164034843445,0.7612804174423218,0.7612804174423218,1.0,1.0,-1.321934938430786,0.5599722266197205,0.7619627118110657,0.2502976655960083,0.0,0.0,0.5835253000259399,410.818603515625,410.0,0.0534991584718227,-13693.2822265625,1055.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6705627441406,308.23980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.169921875,18000.0,0.0,0.0,0.3096660673618316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6025851964950562,0.6025915145874023,-6.287465566856554e-06,0.0,0.0003142716886941,0.0,0.0,42.291133880615234,0.0,0.0,0.0,0.4064083695411682,4.0,0.0,1.0
653520,293.19293212890625,297.1499938964844,293.1499938964844,0.0719844549894332,-1772.4649658203125,304.15386962890625,0.4273084998130798,0.1087435185909271,0.0790859162807464,294.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.2984600961208343,0.050000000745058,0.0631610602140426,293.2844543457031,297.1499938964844,293.1499938964844,0.2090785354375839,-3211.0908203125,304.1660461425781,0.6105998754501343,0.2752551734447479,0.2044883519411087,293.2177429199219,297.1499938964844,293.1499938964844,0.3550930917263031,-6610.82861328125,304.1584167480469,0.7034084796905518,0.4291905760765075,0.4212374985218048,293.3383178710937,297.1499938964844,293.1499938964844,0.0106422109529376,-3337.70166015625,300.39874267578125,0.2984600961208343,0.050000000745058,0.2996088862419128,291.1719055175781,291.1499938964844,262.8699951171875,260.9368591308594,280.88385009765625,294.1146240234375,291.1719055175781,1.0,0.5597164034843445,0.7612804174423218,0.7612804174423218,1.0,1.0,-1.321934938430786,0.5599722266197205,0.7619627118110657,0.2502976655960083,0.0,0.0,0.5835253000259399,410.818603515625,410.0,0.0534991584718227,-13693.2822265625,1055.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6705627441406,308.23980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.169921875,18000.0,0.0,0.0,0.3096660673618316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6025851964950562,0.6025915145874023,-6.287465566856554e-06,0.0,0.0003142716886941,0.0,0.0,42.291133880615234,0.0,0.0,0.0,0.4064083695411682,4.0,0.0,1.0
653580,293.192138671875,297.1499938964844,293.1499938964844,0.0712568834424018,-1759.367431640625,304.1537780761719,0.4257389903068542,0.1078183725476265,0.0785030871629715,294.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.2984504997730255,0.050000000745058,0.0631639510393142,293.28564453125,297.1499938964844,293.1499938964844,0.2058228701353073,-3171.280029296875,304.1661376953125,0.6078789830207825,0.2716052830219269,0.2019547969102859,293.2172546386719,297.1499938964844,293.1499938964844,0.3534553647041321,-6586.8701171875,304.1583557128906,0.7024893760681152,0.4275753796100616,0.4197192788124084,293.3391418457031,297.1499938964844,293.1499938964844,0.0105124795809388,-3313.380126953125,300.33135986328125,0.2984504997730255,0.050000000745058,0.2996225953102112,291.172119140625,291.1499938964844,262.8900146484375,260.95220947265625,280.90557861328125,294.1199951171875,291.172119140625,1.0,0.5593193173408508,0.7608025074005127,0.7608025074005127,1.0,1.0,-1.3160918951034546,0.5570672154426575,0.7590246796607971,0.2493760883808136,0.0,0.0,0.5805649757385254,410.8141479492188,410.0,0.2773232758045196,-13604.591796875,1049.3800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66522216796875,308.2171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.123046875,18000.0,0.0,0.0,0.3076485991477966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5967769026756287,0.5967831611633301,-6.24515223535127e-06,0.0,0.0003122242051176,0.0,0.0,41.50357055664063,0.0,0.0,0.0,0.4042374491691589,4.0,0.0,1.0
653640,293.192138671875,297.1499938964844,293.1499938964844,0.0712568834424018,-1759.367431640625,304.1537780761719,0.4257389903068542,0.1078183725476265,0.0785030871629715,294.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.2984504997730255,0.050000000745058,0.0631639510393142,293.28564453125,297.1499938964844,293.1499938964844,0.2058228701353073,-3171.280029296875,304.1661376953125,0.6078789830207825,0.2716052830219269,0.2019547969102859,293.2172546386719,297.1499938964844,293.1499938964844,0.3534553647041321,-6586.8701171875,304.1583557128906,0.7024893760681152,0.4275753796100616,0.4197192788124084,293.3391418457031,297.1499938964844,293.1499938964844,0.0105124795809388,-3313.380126953125,300.33135986328125,0.2984504997730255,0.050000000745058,0.2996225953102112,291.172119140625,291.1499938964844,262.8900146484375,260.95220947265625,280.90557861328125,294.1199951171875,291.172119140625,1.0,0.5593193173408508,0.7608025074005127,0.7608025074005127,1.0,1.0,-1.3160918951034546,0.5570672154426575,0.7590246796607971,0.2493760883808136,0.0,0.0,0.5805649757385254,410.8141479492188,410.0,0.2773232758045196,-13604.591796875,1049.3800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66522216796875,308.2171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.123046875,18000.0,0.0,0.0,0.3076485991477966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5967769026756287,0.5967831611633301,-6.24515223535127e-06,0.0,0.0003122242051176,0.0,0.0,41.50357055664063,0.0,0.0,0.0,0.4042374491691589,4.0,0.0,1.0
653700,293.1917419433594,297.1499938964844,293.1499938964844,0.0708975791931152,-1752.9095458984375,304.1537475585937,0.4249719381332397,0.1073631644248962,0.0782162994146347,294.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.2984459400177002,0.050000000745058,0.0631653293967247,293.2862548828125,297.1499938964844,293.1499938964844,0.2041874825954437,-3151.226806640625,304.1661682128906,0.6064884066581726,0.2697691023349762,0.2006800770759582,293.21697998046875,297.1499938964844,293.1499938964844,0.3526401221752167,-6574.93017578125,304.1582946777344,0.7020324468612671,0.4267737865447998,0.4189657270908355,293.33953857421875,297.1499938964844,293.1499938964844,0.0104481056332588,-3301.163330078125,300.297607421875,0.2984459400177002,0.050000000745058,0.2996291220188141,291.1723022460937,291.1499938964844,262.8999938964844,260.9598999023437,280.9169616699219,294.12274169921875,291.1723327636719,1.0,0.5591216087341309,0.7605635523796082,0.7605635523796082,1.0,1.0,-1.3131749629974363,0.5555981993675232,0.7575768232345581,0.2489767223596573,0.0,0.0,0.5790565609931946,410.8120422363281,410.0,0.4383992254734039,-13559.935546875,1046.475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66290283203125,308.2059020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18052.3515625,18000.0,0.0,0.0,0.3066444993019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5938440561294556,0.5938502550125122,-6.223999662324786e-06,0.0,0.0003112051927018,0.0,0.0,41.11040878295898,0.0,0.0,0.0,0.4031456410884857,4.0,0.0,1.0
653760,293.1913452148437,297.1499938964844,293.1499938964844,0.0705410838127136,-1746.5089111328125,304.1537170410156,0.4242162704467773,0.1069127917289733,0.0779324620962143,294.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725158691406,0.2984415292739868,0.050000000745058,0.0631666556000709,293.2868347167969,297.1499938964844,293.1499938964844,0.2025472819805145,-3131.077880859375,304.16619873046875,0.6050776839256287,0.2679259181022644,0.1994002610445022,293.2167358398437,297.1499938964844,293.1499938964844,0.3518270254135132,-6563.01416015625,304.15826416015625,0.7015774250030518,0.4259761571884155,0.4182157814502716,293.33990478515625,297.1499938964844,293.1499938964844,0.0103840585798025,-3288.90966796875,300.26385498046875,0.2984415292739868,0.050000000745058,0.2996354103088379,291.1725769042969,291.1499938964844,262.9100036621094,260.9675598144531,280.9286804199219,294.1254577636719,291.172607421875,1.0,0.5589243173599243,0.760334312915802,0.760334312915802,1.0,1.0,-1.3102610111236572,0.554116427898407,0.7561445832252502,0.2486290037631988,0.0,0.0,0.5775227546691895,410.80999755859375,410.0,0.6102466583251953,-13514.9765625,1043.578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6608581542969,308.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18052.74609375,18000.0,0.0,0.0,0.3056416809558868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908778309822083,0.5908840298652649,-6.202748863870511e-06,0.0,0.0003101874608546,0.0,0.0,40.715816497802734,0.0,0.0,0.0,0.4020445644855499,4.0,0.0,1.0
653820,293.1905517578125,297.1499938964844,293.1499938964844,0.0698359236121177,-1733.8681640625,304.1536560058594,0.4227373898029327,0.1060252860188484,0.0773731097579002,294.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.2984333634376526,0.050000000745058,0.0631691142916679,293.2880249023437,297.1499938964844,293.1499938964844,0.1992538869380951,-3090.506591796875,304.1662902832031,0.6021960377693176,0.2642191350460052,0.1968262046575546,293.2162170410156,297.1499938964844,293.1499938964844,0.3502067625522613,-6539.244140625,304.1582336425781,0.7006726861000061,0.4243920445442199,0.4167262017726898,293.3406677246094,297.1499938964844,293.1499938964844,0.0102569535374641,-3264.296142578125,300.1962890625,0.2984333634376526,0.050000000745058,0.2996470630168915,291.1733093261719,291.1499938964844,262.92999267578125,260.98291015625,280.9534912109375,294.13104248046875,291.1733703613281,1.0,0.5585312843322754,0.7598759531974792,0.7598759531974792,1.0,1.0,-1.3044410943984983,0.5511032938957214,0.7533378601074219,0.2481057792901992,0.0,0.0,0.574364423751831,410.8059387207031,410.0,0.9994957447052002,-13423.8916015625,1037.80322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.657958984375,308.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18053.943359375,18000.0,0.0,0.0,0.3036342561244964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5848188996315002,0.5848250389099121,-6.159762506285915e-06,0.0,0.0003081501636188,0.0,0.0,39.91909790039063,0.0,0.0,0.0,0.399804949760437,4.0,0.0,1.0
653880,293.1905517578125,297.1499938964844,293.1499938964844,0.0698359236121177,-1733.8681640625,304.1536560058594,0.4227373898029327,0.1060252860188484,0.0773731097579002,294.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.2984333634376526,0.050000000745058,0.0631691142916679,293.2880249023437,297.1499938964844,293.1499938964844,0.1992538869380951,-3090.506591796875,304.1662902832031,0.6021960377693176,0.2642191350460052,0.1968262046575546,293.2162170410156,297.1499938964844,293.1499938964844,0.3502067625522613,-6539.244140625,304.1582336425781,0.7006726861000061,0.4243920445442199,0.4167262017726898,293.3406677246094,297.1499938964844,293.1499938964844,0.0102569535374641,-3264.296142578125,300.1962890625,0.2984333634376526,0.050000000745058,0.2996470630168915,291.1733093261719,291.1499938964844,262.92999267578125,260.98291015625,280.9534912109375,294.13104248046875,291.1733703613281,1.0,0.5585312843322754,0.7598759531974792,0.7598759531974792,1.0,1.0,-1.3044410943984983,0.5511032938957214,0.7533378601074219,0.2481057792901992,0.0,0.0,0.574364423751831,410.8059387207031,410.0,0.9994957447052002,-13423.8916015625,1037.80322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.657958984375,308.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18053.943359375,18000.0,0.0,0.0,0.3036342561244964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5848188996315002,0.5848250389099121,-6.159762506285915e-06,0.0,0.0003081501636188,0.0,0.0,39.91909790039063,0.0,0.0,0.0,0.399804949760437,4.0,0.0,1.0
653940,293.1897888183594,297.1499938964844,293.1499938964844,0.069141000509262,-1721.4373779296875,304.1535949707031,0.4213009476661682,0.1051555722951889,0.076824776828289,294.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.29842609167099,0.050000000745058,0.0631713047623634,293.2891845703125,297.1499938964844,293.1499938964844,0.1959432959556579,-3049.568603515625,304.1663818359375,0.5992327332496643,0.2604854106903076,0.1942328810691833,293.2156677246094,297.1499938964844,293.1499938964844,0.348593920469284,-6515.5498046875,304.1581726074219,0.6997754573822021,0.4228230714797973,0.4152504503726959,293.34136962890625,297.1499938964844,293.1499938964844,0.0101311122998595,-3239.53173828125,300.1286315917969,0.29842609167099,0.050000000745058,0.2996574938297272,291.1743469238281,291.1499938964844,262.95001220703125,260.99822998046875,280.9803466796875,294.1367492675781,291.1744384765625,1.0,0.5581400990486145,0.7594175934791565,0.7594175934791565,1.0,1.0,-1.2986319065093994,0.5480169653892517,0.7506149411201477,0.2478312253952026,0.0,0.0,0.5710500478744507,410.8019714355469,410.0,1.3970047235488892,-13330.8330078125,1032.0538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65704345703125,308.1503295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18055.787109375,18000.0,0.0,0.0,0.3016141951084137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5785291790962219,0.578535258769989,-6.1157466006989125e-06,0.0,0.0003061000606976,0.0,0.0,39.10516357421875,0.0,0.0,0.0,0.3974936008453369,4.0,0.0,1.0
654000,293.1897888183594,297.1499938964844,293.1499938964844,0.069141000509262,-1721.4373779296875,304.1535949707031,0.4213009476661682,0.1051555722951889,0.076824776828289,294.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.29842609167099,0.050000000745058,0.0631713047623634,293.2891845703125,297.1499938964844,293.1499938964844,0.1959432959556579,-3049.568603515625,304.1663818359375,0.5992327332496643,0.2604854106903076,0.1942328810691833,293.2156677246094,297.1499938964844,293.1499938964844,0.348593920469284,-6515.5498046875,304.1581726074219,0.6997754573822021,0.4228230714797973,0.4152504503726959,293.34136962890625,297.1499938964844,293.1499938964844,0.0101311122998595,-3239.53173828125,300.1286315917969,0.29842609167099,0.050000000745058,0.2996574938297272,291.1743469238281,291.1499938964844,262.95001220703125,260.99822998046875,280.9803466796875,294.1367492675781,291.1744384765625,1.0,0.5581400990486145,0.7594175934791565,0.7594175934791565,1.0,1.0,-1.2986319065093994,0.5480169653892517,0.7506149411201477,0.2478312253952026,0.0,0.0,0.5710500478744507,410.8019714355469,410.0,1.3970047235488892,-13330.8330078125,1032.0538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65704345703125,308.1503295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18055.787109375,18000.0,0.0,0.0,0.3016141951084137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5785291790962219,0.578535258769989,-6.1157466006989125e-06,0.0,0.0003061000606976,0.0,0.0,39.10516357421875,0.0,0.0,0.0,0.3974936008453369,4.0,0.0,1.0
654060,293.1889953613281,297.1499938964844,293.1499938964844,0.0684578120708465,-1709.244384765625,304.1535339355469,0.41990727186203,0.1043045744299888,0.0762879997491836,294.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.298419713973999,0.050000000745058,0.0631732270121574,293.29034423828125,297.1499938964844,293.1499938964844,0.1926173865795135,-3008.283935546875,304.1664733886719,0.5961855053901672,0.2567241489887237,0.191619798541069,293.2151184082031,297.1499938964844,293.1499938964844,0.3469928205013275,-6492.001953125,304.1581115722656,0.698886513710022,0.4212702810764313,0.4137894809246063,293.3420715332031,297.1499938964844,293.1499938964844,0.0100066419690847,-3214.657470703125,300.0608825683594,0.298419713973999,0.050000000745058,0.2996665835380554,291.1755676269531,291.1499938964844,262.9700012207031,261.0135498046875,281.0092468261719,294.1426086425781,291.1756591796875,1.0,0.5577508807182312,0.7589800357818604,0.7589800357818604,1.0,1.0,-1.292834758758545,0.5448594093322754,0.7479752898216248,0.2478124797344207,0.0,0.0,0.5675560832023621,410.7980651855469,410.0,1.6491308212280271,-13235.5146484375,1026.3314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6587219238281,308.1285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.970703125,18000.0,0.0,0.0,0.2995665073394775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5719492435455322,0.5719553232192993,-6.070273229852319e-06,0.0,0.0003040219307877,0.0,0.0,38.26736068725586,0.0,0.0,0.0,0.3950901329517364,4.0,0.0,1.0
654120,293.1889953613281,297.1499938964844,293.1499938964844,0.0684578120708465,-1709.244384765625,304.1535339355469,0.41990727186203,0.1043045744299888,0.0762879997491836,294.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.298419713973999,0.050000000745058,0.0631732270121574,293.29034423828125,297.1499938964844,293.1499938964844,0.1926173865795135,-3008.283935546875,304.1664733886719,0.5961855053901672,0.2567241489887237,0.191619798541069,293.2151184082031,297.1499938964844,293.1499938964844,0.3469928205013275,-6492.001953125,304.1581115722656,0.698886513710022,0.4212702810764313,0.4137894809246063,293.3420715332031,297.1499938964844,293.1499938964844,0.0100066419690847,-3214.657470703125,300.0608825683594,0.298419713973999,0.050000000745058,0.2996665835380554,291.1755676269531,291.1499938964844,262.9700012207031,261.0135498046875,281.0092468261719,294.1426086425781,291.1756591796875,1.0,0.5577508807182312,0.7589800357818604,0.7589800357818604,1.0,1.0,-1.292834758758545,0.5448594093322754,0.7479752898216248,0.2478124797344207,0.0,0.0,0.5675560832023621,410.7980651855469,410.0,1.6491308212280271,-13235.5146484375,1026.3314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6587219238281,308.1285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.970703125,18000.0,0.0,0.0,0.2995665073394775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5719492435455322,0.5719553232192993,-6.070273229852319e-06,0.0,0.0003040219307877,0.0,0.0,38.26736068725586,0.0,0.0,0.0,0.3950901329517364,4.0,0.0,1.0
