time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654180,293.188232421875,297.1499938964844,293.1499938964844,0.0677867010235786,-1697.295166015625,304.1534729003906,0.4185544550418854,0.1034717857837677,0.075762502849102,294.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.2984142005443573,0.050000000745058,0.0631748884916305,293.2914733886719,297.1499938964844,293.1499938964844,0.189279556274414,-2966.691650390625,304.1665344238281,0.5930539965629578,0.2529368102550506,0.1889880001544952,293.2145690917969,297.1499938964844,293.1499938964844,0.3454063236713409,-6468.64453125,304.1580505371094,0.6980057954788208,0.4197336733341217,0.4123432636260986,293.3427124023437,297.1499938964844,293.1499938964844,0.0098835481330752,-3189.692138671875,299.9930114746094,0.2984142005443573,0.050000000745058,0.2996744513511657,291.1768798828125,291.1499938964844,262.989990234375,261.0288391113281,281.04022216796875,294.1485595703125,291.1769714355469,1.0,0.5573635697364807,0.758542537689209,0.758542537689209,1.0,1.0,-1.2870503664016724,0.541631281375885,0.7454190850257874,0.2480341494083404,0.0,0.0,0.5638831853866577,410.7940673828125,410.0,1.7988028526306152,-13137.9775390625,1020.636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6632080078125,308.107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.15625,18000.0,0.0,0.0,0.2974780201911926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5650820732116699,0.5650880932807922,-6.023363312124275e-06,0.0,0.000301902386127,0.0,0.0,37.40732955932617,0.0,0.0,0.0,0.3925963640213012,4.0,0.0,1.0
654240,293.188232421875,297.1499938964844,293.1499938964844,0.0677867010235786,-1697.295166015625,304.1534729003906,0.4185544550418854,0.1034717857837677,0.075762502849102,294.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.2984142005443573,0.050000000745058,0.0631748884916305,293.2914733886719,297.1499938964844,293.1499938964844,0.189279556274414,-2966.691650390625,304.1665344238281,0.5930539965629578,0.2529368102550506,0.1889880001544952,293.2145690917969,297.1499938964844,293.1499938964844,0.3454063236713409,-6468.64453125,304.1580505371094,0.6980057954788208,0.4197336733341217,0.4123432636260986,293.3427124023437,297.1499938964844,293.1499938964844,0.0098835481330752,-3189.692138671875,299.9930114746094,0.2984142005443573,0.050000000745058,0.2996744513511657,291.1768798828125,291.1499938964844,262.989990234375,261.0288391113281,281.04022216796875,294.1485595703125,291.1769714355469,1.0,0.5573635697364807,0.758542537689209,0.758542537689209,1.0,1.0,-1.2870503664016724,0.541631281375885,0.7454190850257874,0.2480341494083404,0.0,0.0,0.5638831853866577,410.7940673828125,410.0,1.7988028526306152,-13137.9775390625,1020.636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6632080078125,308.107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.15625,18000.0,0.0,0.0,0.2974780201911926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5650820732116699,0.5650880932807922,-6.023363312124275e-06,0.0,0.000301902386127,0.0,0.0,37.40732955932617,0.0,0.0,0.0,0.3925963640213012,4.0,0.0,1.0
654300,293.1878662109375,297.1499938964844,293.1499938964844,0.0674558877944946,-1691.4158935546875,304.1534423828125,0.4178930819034576,0.1030622720718383,0.0755040273070335,294.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.2984117567539215,0.050000000745058,0.0631756260991096,293.29205322265625,297.1499938964844,293.1499938964844,0.1876067817211151,-2945.786376953125,304.16656494140625,0.5914562344551086,0.2510334253311157,0.1876651644706726,293.2142944335937,297.1499938964844,293.1499938964844,0.3446193635463714,-6457.0498046875,304.15802001953125,0.6975685954093933,0.4189715683460235,0.411625862121582,293.3430480957031,297.1499938964844,293.1499938964844,0.0098225409165024,-3177.184326171875,299.95904541015625,0.2984117567539215,0.050000000745058,0.2996779680252075,291.1775207519531,291.1499938964844,263.0,261.0364990234375,281.0564270019531,294.151611328125,291.1776428222656,1.0,0.5571706891059875,0.7583237886428833,0.7583237886428833,1.0,1.0,-1.284163475036621,0.5399930477142334,0.7441704869270325,0.2482280135154724,0.0,0.0,0.561978816986084,410.7920227050781,410.0,1.8257999420166016,-13088.376953125,1017.799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66656494140625,308.0966186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.2265625,18000.0,0.0,0.0,0.2964145541191101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5615395307540894,0.5615455508232117,-5.999383120069979e-06,0.0,0.0003008230996783,0.0,0.0,36.9693489074707,0.0,0.0,0.0,0.3913159072399139,4.0,0.0,1.0
654360,293.1874694824219,297.1499938964844,293.1499938964844,0.0671285241842269,-1685.60546875,304.1534118652344,0.4172416627407074,0.1026575714349746,0.0752484798431396,294.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780700683594,0.29840949177742,0.050000000745058,0.0631763041019439,293.2926025390625,297.1499938964844,293.1499938964844,0.1859319508075714,-2924.814453125,304.1665954589844,0.589836835861206,0.2491236627101898,0.1863376647233963,293.2139892578125,297.1499938964844,293.1499938964844,0.3438376188278198,-6445.5283203125,304.1579895019531,0.6971336007118225,0.418213814496994,0.410912424325943,293.3433532714844,297.1499938964844,293.1499938964844,0.0097618838772177,-3164.662841796875,299.9250183105469,0.29840949177742,0.050000000745058,0.2996811866760254,291.1781921386719,291.1499938964844,263.010009765625,261.0441589355469,281.0730285644531,294.1546630859375,291.17828369140625,1.0,0.5569782853126526,0.7581189870834351,0.7581189870834351,1.0,1.0,-1.2812803983688354,0.5383424162864685,0.7429380416870117,0.2484740167856216,0.0,0.0,0.5600322484970093,410.7899475097656,410.0,1.7982834577560425,-13038.26953125,1014.969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6706237792969,308.0861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.220703125,18000.0,0.0,0.0,0.2953360974788666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.557927668094635,0.5579336285591125,-5.975074145680992e-06,0.0,0.0002997285919263,0.0,0.0,36.526668548583984,0.0,0.0,0.0,0.390014499425888,4.0,0.0,1.0
654420,293.1867370605469,297.1499938964844,293.1499938964844,0.0664847940206527,-1674.2025146484375,304.1533508300781,0.4159683883190155,0.1018624827265739,0.0747463330626487,294.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.2984054684638977,0.050000000745058,0.0631775259971618,293.2937316894531,297.1499938964844,293.1499938964844,0.1825775802135467,-2882.688720703125,304.1666564941406,0.5865331888198853,0.245285153388977,0.1836691349744796,293.2134094238281,297.1499938964844,293.1499938964844,0.342291921377182,-6422.734375,304.15789794921875,0.6962702870368958,0.4167115390300751,0.4094977080821991,293.34393310546875,297.1499938964844,293.1499938964844,0.009641783311963,-3139.621337890625,299.8568725585937,0.2984054684638977,0.050000000745058,0.299686998128891,291.1793518066406,291.1499938964844,263.0299987792969,261.0594482421875,281.107421875,294.1608581542969,291.179443359375,1.0,0.5565951466560364,0.7577094435691833,0.7577094435691833,1.0,1.0,-1.275527000427246,0.5350053906440735,0.7405215501785278,0.2490959167480468,0.0,0.0,0.5560305118560791,410.7857055664063,410.0,1.6461983919143677,-12936.716796875,1009.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6807861328125,308.0654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.796875,18000.0,0.0,0.0,0.293130099773407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505313277244568,0.5505372881889343,-5.925711775489617e-06,0.0,0.0002974897797685,0.0,0.0,35.63214492797852,0.0,0.0,0.0,0.3873622119426727,4.0,0.0,1.0
654480,293.1867370605469,297.1499938964844,293.1499938964844,0.0664847940206527,-1674.2025146484375,304.1533508300781,0.4159683883190155,0.1018624827265739,0.0747463330626487,294.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.2984054684638977,0.050000000745058,0.0631775259971618,293.2937316894531,297.1499938964844,293.1499938964844,0.1825775802135467,-2882.688720703125,304.1666564941406,0.5865331888198853,0.245285153388977,0.1836691349744796,293.2134094238281,297.1499938964844,293.1499938964844,0.342291921377182,-6422.734375,304.15789794921875,0.6962702870368958,0.4167115390300751,0.4094977080821991,293.34393310546875,297.1499938964844,293.1499938964844,0.009641783311963,-3139.621337890625,299.8568725585937,0.2984054684638977,0.050000000745058,0.299686998128891,291.1793518066406,291.1499938964844,263.0299987792969,261.0594482421875,281.107421875,294.1608581542969,291.179443359375,1.0,0.5565951466560364,0.7577094435691833,0.7577094435691833,1.0,1.0,-1.275527000427246,0.5350053906440735,0.7405215501785278,0.2490959167480468,0.0,0.0,0.5560305118560791,410.7857055664063,410.0,1.6461983919143677,-12936.716796875,1009.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6807861328125,308.0654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.796875,18000.0,0.0,0.0,0.293130099773407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505313277244568,0.5505372881889343,-5.925711775489617e-06,0.0,0.0002974897797685,0.0,0.0,35.63214492797852,0.0,0.0,0.0,0.3873622119426727,4.0,0.0,1.0
654540,293.1859741210937,297.1499938964844,293.1499938964844,0.0658547356724739,-1663.0712890625,304.1532897949219,0.4147312641143799,0.1010852679610252,0.0742553174495697,294.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.2984019815921783,0.050000000745058,0.0631785839796066,293.2947998046875,297.1499938964844,293.1499938964844,0.1792189925909042,-2840.341064453125,304.1667175292969,0.5831437706947327,0.2414233088493347,0.1809839159250259,293.2128295898437,297.1499938964844,293.1499938964844,0.3407690823078155,-6400.26123046875,304.1578063964844,0.6954152584075928,0.4152259528636932,0.4080984592437744,293.3445129394531,297.1499938964844,293.1499938964844,0.0095232110470533,-3114.570556640625,299.7885437011719,0.2984019815921783,0.050000000745058,0.2996919751167297,291.18035888671875,291.1499938964844,263.04998779296875,261.0747375488281,281.1431884765625,294.1671447753906,291.180419921875,1.0,0.5562140345573425,0.7572999000549316,0.7572999000549316,1.0,1.0,-1.2697899341583252,0.5316296219825745,0.7381603717803955,0.2498599290847778,0.0,0.0,0.5519105195999146,410.78125,410.0,1.4263582229614258,-12833.681640625,1003.7281494140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6930236816406,308.0448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18064.8203125,18000.0,0.0,0.0,0.290859580039978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5429649353027344,0.5429708361625671,-5.875812803424196e-06,0.0,0.0002951855130959,0.0,0.0,34.733638763427734,0.0,0.0,0.0,0.3846665620803833,4.0,0.0,1.0
654600,293.1859741210937,297.1499938964844,293.1499938964844,0.0658547356724739,-1663.0712890625,304.1532897949219,0.4147312641143799,0.1010852679610252,0.0742553174495697,294.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.2984019815921783,0.050000000745058,0.0631785839796066,293.2947998046875,297.1499938964844,293.1499938964844,0.1792189925909042,-2840.341064453125,304.1667175292969,0.5831437706947327,0.2414233088493347,0.1809839159250259,293.2128295898437,297.1499938964844,293.1499938964844,0.3407690823078155,-6400.26123046875,304.1578063964844,0.6954152584075928,0.4152259528636932,0.4080984592437744,293.3445129394531,297.1499938964844,293.1499938964844,0.0095232110470533,-3114.570556640625,299.7885437011719,0.2984019815921783,0.050000000745058,0.2996919751167297,291.18035888671875,291.1499938964844,263.04998779296875,261.0747375488281,281.1431884765625,294.1671447753906,291.180419921875,1.0,0.5562140345573425,0.7572999000549316,0.7572999000549316,1.0,1.0,-1.2697899341583252,0.5316296219825745,0.7381603717803955,0.2498599290847778,0.0,0.0,0.5519105195999146,410.78125,410.0,1.4263582229614258,-12833.681640625,1003.7281494140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6930236816406,308.0448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18064.8203125,18000.0,0.0,0.0,0.290859580039978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5429649353027344,0.5429708361625671,-5.875812803424196e-06,0.0,0.0002951855130959,0.0,0.0,34.733638763427734,0.0,0.0,0.0,0.3846665620803833,4.0,0.0,1.0
654660,293.1852111816406,297.1499938964844,293.1499938964844,0.065239742398262,-1652.23583984375,304.1532287597656,0.413530170917511,0.1003269255161285,0.0737760290503501,294.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.29839888215065,0.050000000745058,0.0631795153021812,293.2958679199219,297.1499938964844,293.1499938964844,0.1758573800325393,-2797.783203125,304.166748046875,0.5796674489974976,0.2375377267599105,0.1782816499471664,293.21221923828125,297.1499938964844,293.1499938964844,0.3392727673053741,-6378.16552734375,304.1576843261719,0.6945688128471375,0.4137581586837768,0.4067156314849853,293.34503173828125,297.1499938964844,293.1499938964844,0.0094061931595206,-3089.533935546875,299.7200622558594,0.29839888215065,0.050000000745058,0.2996964156627655,291.1811218261719,291.1499938964844,263.07000732421875,261.09002685546875,281.1799011230469,294.17352294921875,291.1811828613281,1.0,0.5558352470397949,0.7569165825843811,0.7569165825843811,1.0,1.0,-1.264071702957153,0.5282333493232727,0.7358382940292358,0.2507280707359314,0.0,0.0,0.5477021336555481,410.7766723632813,410.0,1.0839262008666992,-12729.5087890625,998.1544189453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70684814453125,308.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.25,18000.0,0.0,0.0,0.2885207533836365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352804660797119,0.5352863073348999,-5.8257655837223865e-06,0.0,0.0002928118919953,0.0,0.0,33.838111877441406,0.0,0.0,0.0,0.3819476068019867,4.0,0.0,1.0
654720,293.1852111816406,297.1499938964844,293.1499938964844,0.065239742398262,-1652.23583984375,304.1532287597656,0.413530170917511,0.1003269255161285,0.0737760290503501,294.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.29839888215065,0.050000000745058,0.0631795153021812,293.2958679199219,297.1499938964844,293.1499938964844,0.1758573800325393,-2797.783203125,304.166748046875,0.5796674489974976,0.2375377267599105,0.1782816499471664,293.21221923828125,297.1499938964844,293.1499938964844,0.3392727673053741,-6378.16552734375,304.1576843261719,0.6945688128471375,0.4137581586837768,0.4067156314849853,293.34503173828125,297.1499938964844,293.1499938964844,0.0094061931595206,-3089.533935546875,299.7200622558594,0.29839888215065,0.050000000745058,0.2996964156627655,291.1811218261719,291.1499938964844,263.07000732421875,261.09002685546875,281.1799011230469,294.17352294921875,291.1811828613281,1.0,0.5558352470397949,0.7569165825843811,0.7569165825843811,1.0,1.0,-1.264071702957153,0.5282333493232727,0.7358382940292358,0.2507280707359314,0.0,0.0,0.5477021336555481,410.7766723632813,410.0,1.0839262008666992,-12729.5087890625,998.1544189453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70684814453125,308.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.25,18000.0,0.0,0.0,0.2885207533836365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352804660797119,0.5352863073348999,-5.8257655837223865e-06,0.0,0.0002928118919953,0.0,0.0,33.838111877441406,0.0,0.0,0.0,0.3819476068019867,4.0,0.0,1.0
654780,293.1844787597656,297.1499938964844,293.1499938964844,0.0646404027938842,-1641.70556640625,304.15313720703125,0.4123639464378357,0.0995876044034957,0.0733086392283439,294.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.2983960509300232,0.050000000745058,0.0631803721189498,293.2969055175781,297.1499938964844,293.1499938964844,0.1724945902824401,-2755.03515625,304.166748046875,0.5761047005653381,0.2336292713880539,0.1755630224943161,293.2115783691406,297.1499938964844,293.1499938964844,0.3378050029277801,-6356.47802734375,304.1575927734375,0.6937310099601746,0.4123085141181946,0.4053496420383453,293.3455505371094,297.1499938964844,293.1499938964844,0.009290762245655,-3064.53271484375,299.6513671875,0.2983960509300232,0.050000000745058,0.2997004985809326,291.1816101074219,291.1499938964844,263.0899963378906,261.10528564453125,281.2173156738281,294.1799621582031,291.1816101074219,1.0,0.5554587841033936,0.7565332055091858,0.7565332055091858,1.0,1.0,-1.2583738565444946,0.5248278379440308,0.7335459589958191,0.2516525387763977,0.0,0.0,0.5434519052505493,410.7718811035156,410.0,0.6914849281311035,-12624.701171875,992.6143798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72137451171875,308.0030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.947265625,18000.0,0.0,0.0,0.2861175537109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5275676250457764,0.5275734066963196,-5.776155376224779e-06,0.0,0.0002903729327954,0.0,0.0,32.95618438720703,0.0,0.0,0.0,0.3792372941970825,4.0,0.0,1.0
654840,293.1844787597656,297.1499938964844,293.1499938964844,0.0646404027938842,-1641.70556640625,304.15313720703125,0.4123639464378357,0.0995876044034957,0.0733086392283439,294.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.2983960509300232,0.050000000745058,0.0631803721189498,293.2969055175781,297.1499938964844,293.1499938964844,0.1724945902824401,-2755.03515625,304.166748046875,0.5761047005653381,0.2336292713880539,0.1755630224943161,293.2115783691406,297.1499938964844,293.1499938964844,0.3378050029277801,-6356.47802734375,304.1575927734375,0.6937310099601746,0.4123085141181946,0.4053496420383453,293.3455505371094,297.1499938964844,293.1499938964844,0.009290762245655,-3064.53271484375,299.6513671875,0.2983960509300232,0.050000000745058,0.2997004985809326,291.1816101074219,291.1499938964844,263.0899963378906,261.10528564453125,281.2173156738281,294.1799621582031,291.1816101074219,1.0,0.5554587841033936,0.7565332055091858,0.7565332055091858,1.0,1.0,-1.2583738565444946,0.5248278379440308,0.7335459589958191,0.2516525387763977,0.0,0.0,0.5434519052505493,410.7718811035156,410.0,0.6914849281311035,-12624.701171875,992.6143798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72137451171875,308.0030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.947265625,18000.0,0.0,0.0,0.2861175537109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5275676250457764,0.5275734066963196,-5.776155376224779e-06,0.0,0.0002903729327954,0.0,0.0,32.95618438720703,0.0,0.0,0.0,0.3792372941970825,4.0,0.0,1.0
654900,293.18408203125,297.1499938964844,293.1499938964844,0.064346857368946,-1636.558837890625,304.1531066894531,0.4117937982082367,0.0992252826690673,0.0730795711278915,294.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.2983946800231933,0.050000000745058,0.0631807893514633,293.29742431640625,297.1499938964844,293.1499938964844,0.1708128005266189,-2733.588623046875,304.1667785644531,0.5742908716201782,0.2316663116216659,0.1741975396871566,293.2112731933594,297.1499938964844,293.1499938964844,0.3370822370052337,-6345.79345703125,304.1575012207031,0.6933155059814453,0.4115907549858093,0.404673308134079,293.34576416015625,297.1499938964844,293.1499938964844,0.0092336377128958,-3052.047119140625,299.616943359375,0.2983946800231933,0.050000000745058,0.2997024655342102,291.1817321777344,291.1499938964844,263.1000061035156,261.1129150390625,281.2361755371094,294.1831970214844,291.1817321777344,1.0,0.5552714467048645,0.7563415169715881,0.7563415169715881,1.0,1.0,-1.255533218383789,0.5231262445449829,0.7324070334434509,0.2521227896213531,0.0,0.0,0.5413233041763306,410.7694396972656,410.0,0.4857020378112793,-12572.19140625,989.8576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7286071777344,307.9922790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18064.572265625,18000.0,0.0,0.0,0.2848936021327972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.523724377155304,0.5237301588058472,-5.75168132854742e-06,0.0,0.0002891307813115,0.0,0.0,32.52305221557617,0.0,0.0,0.0,0.3778939545154571,4.0,0.0,1.0
654960,293.1837158203125,297.1499938964844,293.1499938964844,0.06405720859766,-1631.4874267578125,304.153076171875,0.4112316370010376,0.0988677069544792,0.0728534236550331,294.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.2983933091163635,0.050000000745058,0.0631811991333961,293.2979431152344,297.1499938964844,293.1499938964844,0.1691311746835708,-2712.098876953125,304.1667785644531,0.572455883026123,0.2296981215476989,0.172828197479248,293.2109680175781,297.1499938964844,293.1499938964844,0.3363667726516723,-6335.21337890625,304.1574401855469,0.6929020881652832,0.4108775854110718,0.4040011465549469,293.34600830078125,297.1499938964844,293.1499938964844,0.0091768931597471,-3039.57080078125,299.5824890136719,0.2983933091163635,0.050000000745058,0.2997044324874878,291.1817626953125,291.1499938964844,263.1099853515625,261.1205444335937,281.2550354003906,294.1864318847656,291.1817626953125,1.0,0.555084764957428,0.7561646699905396,0.7561646699905396,1.0,1.0,-1.2526981830596924,0.5214297771453857,0.7312684059143066,0.2525934278964996,0.0,0.0,0.5392003655433655,410.7669372558594,410.0,0.2617057561874389,-12519.712890625,987.1094360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73565673828125,307.9813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.015625,18000.0,0.0,0.0,0.2836573421955108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5199033617973328,0.5199090838432312,-5.727504685637541e-06,0.0,0.0002878761442843,0.0,0.0,32.096519470214844,0.0,0.0,0.0,0.3765629827976227,4.0,0.0,1.0
655020,293.1829528808594,297.1499938964844,293.1499938964844,0.0634898245334625,-1621.5738525390625,304.1529846191406,0.4101307094097137,0.0981665104627609,0.0724099650979042,294.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.2983905375003814,0.050000000745058,0.0631820410490036,293.2989501953125,297.1499938964844,293.1499938964844,0.1657687723636627,-2668.991943359375,304.1667785644531,0.5687230825424194,0.2257458269596099,0.1700782924890518,293.2102966308594,297.1499938964844,293.1499938964844,0.3349579870700836,-6314.373046875,304.1573181152344,0.6920813918113708,0.4094648063182831,0.4026696681976318,293.346435546875,297.1499938964844,293.1499938964844,0.0090646054595708,-3014.6630859375,299.513427734375,0.2983905375003814,0.050000000745058,0.2997083961963653,291.1816101074219,291.1499938964844,263.1300048828125,261.13580322265625,281.2926940917969,294.1929626464844,291.1815490722656,1.0,0.554713249206543,0.7558109760284424,0.7558109760284424,1.0,1.0,-1.2470450401306152,0.518052875995636,0.7289921045303345,0.2535105347633362,0.0,0.0,0.5349948406219482,410.76177978515625,410.0,-0.1858623027801513,-12415.072265625,981.6397705078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7488098144531,307.95867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.361328125,18000.0,0.0,0.0,0.281154602766037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5123708844184875,0.5123765468597412,-5.68029872738407e-06,0.0,0.0002853361947927,0.0,0.0,31.26752662658692,0.0,0.0,0.0,0.373953104019165,4.0,0.0,1.0
655080,293.1829528808594,297.1499938964844,293.1499938964844,0.0634898245334625,-1621.5738525390625,304.1529846191406,0.4101307094097137,0.0981665104627609,0.0724099650979042,294.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.2983905375003814,0.050000000745058,0.0631820410490036,293.2989501953125,297.1499938964844,293.1499938964844,0.1657687723636627,-2668.991943359375,304.1667785644531,0.5687230825424194,0.2257458269596099,0.1700782924890518,293.2102966308594,297.1499938964844,293.1499938964844,0.3349579870700836,-6314.373046875,304.1573181152344,0.6920813918113708,0.4094648063182831,0.4026696681976318,293.346435546875,297.1499938964844,293.1499938964844,0.0090646054595708,-3014.6630859375,299.513427734375,0.2983905375003814,0.050000000745058,0.2997083961963653,291.1816101074219,291.1499938964844,263.1300048828125,261.13580322265625,281.2926940917969,294.1929626464844,291.1815490722656,1.0,0.554713249206543,0.7558109760284424,0.7558109760284424,1.0,1.0,-1.2470450401306152,0.518052875995636,0.7289921045303345,0.2535105347633362,0.0,0.0,0.5349948406219482,410.76177978515625,410.0,-0.1858623027801513,-12415.072265625,981.6397705078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7488098144531,307.95867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.361328125,18000.0,0.0,0.0,0.281154602766037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5123708844184875,0.5123765468597412,-5.68029872738407e-06,0.0,0.0002853361947927,0.0,0.0,31.26752662658692,0.0,0.0,0.0,0.373953104019165,4.0,0.0,1.0
655140,293.1820373535156,297.1499938964844,293.1499938964844,0.0629554316401481,-1612.27197265625,304.15289306640625,0.4090880155563354,0.0975196063518524,0.0719895735383033,294.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.2983879148960113,0.050000000745058,0.0631828308105468,293.2998962402344,297.1499938964844,293.1499938964844,0.162417784333229,-2625.8525390625,304.1667785644531,0.5649124979972839,0.2217810302972793,0.1673163175582885,293.2096252441406,297.1499938964844,293.1499938964844,0.3335961699485779,-6294.23583984375,304.1571350097656,0.6912721395492554,0.4080787301063537,0.4013592898845672,293.3467712402344,297.1499938964844,293.1499938964844,0.0089542921632528,-2989.9599609375,299.4442749023437,0.2983879148960113,0.050000000745058,0.2997121512889862,291.1806945800781,291.1499938964844,263.1499938964844,261.15106201171875,281.3257751464844,294.1924743652344,291.1804504394531,1.0,0.5543450117111206,0.75545734167099,0.75545734167099,1.0,1.0,-1.2414419651031494,0.5147207379341125,0.7267212271690369,0.2543673813343048,0.0,0.0,0.5309476852416992,410.7545776367188,410.0,-1.6525511741638184,-12313.5361328125,976.2276611328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7597351074219,307.9341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18059.484375,18000.0,0.0,0.0,0.2786263525485992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5050931572914124,0.505098819732666,-5.635136858472833e-06,0.0,0.000282770342892,0.0,0.0,30.48076438903809,0.0,0.0,0.0,0.3714483976364136,4.0,0.0,1.0
655200,293.1820373535156,297.1499938964844,293.1499938964844,0.0629554316401481,-1612.27197265625,304.15289306640625,0.4090880155563354,0.0975196063518524,0.0719895735383033,294.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.2983879148960113,0.050000000745058,0.0631828308105468,293.2998962402344,297.1499938964844,293.1499938964844,0.162417784333229,-2625.8525390625,304.1667785644531,0.5649124979972839,0.2217810302972793,0.1673163175582885,293.2096252441406,297.1499938964844,293.1499938964844,0.3335961699485779,-6294.23583984375,304.1571350097656,0.6912721395492554,0.4080787301063537,0.4013592898845672,293.3467712402344,297.1499938964844,293.1499938964844,0.0089542921632528,-2989.9599609375,299.4442749023437,0.2983879148960113,0.050000000745058,0.2997121512889862,291.1806945800781,291.1499938964844,263.1499938964844,261.15106201171875,281.3257751464844,294.1924743652344,291.1804504394531,1.0,0.5543450117111206,0.75545734167099,0.75545734167099,1.0,1.0,-1.2414419651031494,0.5147207379341125,0.7267212271690369,0.2543673813343048,0.0,0.0,0.5309476852416992,410.7545776367188,410.0,-1.6525511741638184,-12313.5361328125,976.2276611328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7597351074219,307.9341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18059.484375,18000.0,0.0,0.0,0.2786263525485992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5050931572914124,0.505098819732666,-5.635136858472833e-06,0.0,0.000282770342892,0.0,0.0,30.48076438903809,0.0,0.0,0.0,0.3714483976364136,4.0,0.0,1.0
655260,293.1802673339844,297.1499938964844,293.1499938964844,0.062564380466938,-1605.54248046875,304.1525573730469,0.4082941710948944,0.0970657244324684,0.0716686472296714,294.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.2983872592449188,0.050000000745058,0.0631830468773841,293.300537109375,297.1499938964844,293.1499938964844,0.1591386646032333,-2583.505615234375,304.1666564941406,0.5610676407814026,0.2178521752357483,0.164568617939949,293.2086486816406,297.1499938964844,293.1499938964844,0.3323747217655182,-6276.28515625,304.15679931640625,0.690497636795044,0.406760960817337,0.4001011252403259,293.3465576171875,297.1499938964844,293.1499938964844,0.008849686011672,-2966.56787109375,299.3753356933594,0.2983872592449188,0.050000000745058,0.2997131645679474,291.17681884765625,291.1499938964844,263.1700134277344,261.1663513183594,281.34820556640625,294.1753845214844,291.1763000488281,1.0,0.5539864897727966,0.7551203370094299,0.7551203370094299,1.0,1.0,-1.236085057258606,0.5115359425544739,0.7245491743087769,0.2551797032356262,0.0,0.0,0.5276033878326416,410.7337036132813,410.0,-5.052282810211182,-12223.2646484375,971.0366821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7655639648437,307.9089050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18050.349609375,18000.0,0.0,0.0,0.2761149108409881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987504482269287,0.4987560212612152,-5.594871709035942e-06,0.0,0.0002802215167321,0.0,0.0,29.80060768127441,0.0,0.0,0.0,0.3692661821842193,4.0,0.0,1.0
655320,293.1802673339844,297.1499938964844,293.1499938964844,0.062564380466938,-1605.54248046875,304.1525573730469,0.4082941710948944,0.0970657244324684,0.0716686472296714,294.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.2983872592449188,0.050000000745058,0.0631830468773841,293.300537109375,297.1499938964844,293.1499938964844,0.1591386646032333,-2583.505615234375,304.1666564941406,0.5610676407814026,0.2178521752357483,0.164568617939949,293.2086486816406,297.1499938964844,293.1499938964844,0.3323747217655182,-6276.28515625,304.15679931640625,0.690497636795044,0.406760960817337,0.4001011252403259,293.3465576171875,297.1499938964844,293.1499938964844,0.008849686011672,-2966.56787109375,299.3753356933594,0.2983872592449188,0.050000000745058,0.2997131645679474,291.17681884765625,291.1499938964844,263.1700134277344,261.1663513183594,281.34820556640625,294.1753845214844,291.1763000488281,1.0,0.5539864897727966,0.7551203370094299,0.7551203370094299,1.0,1.0,-1.236085057258606,0.5115359425544739,0.7245491743087769,0.2551797032356262,0.0,0.0,0.5276033878326416,410.7337036132813,410.0,-5.052282810211182,-12223.2646484375,971.0366821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7655639648437,307.9089050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18050.349609375,18000.0,0.0,0.0,0.2761149108409881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987504482269287,0.4987560212612152,-5.594871709035942e-06,0.0,0.0002802215167321,0.0,0.0,29.80060768127441,0.0,0.0,0.0,0.3692661821842193,4.0,0.0,1.0
655380,293.17779541015625,297.1499938964844,293.1499938964844,0.0623380728065967,-1601.7088623046875,304.152099609375,0.4078162014484405,0.0968005061149597,0.0714743360877037,294.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.298388659954071,0.050000000745058,0.0631826445460319,293.30078125,297.1499938964844,293.1499938964844,0.1559306383132934,-2541.90966796875,304.1664428710937,0.5572330951690674,0.213988110423088,0.1618630141019821,293.2073974609375,297.1499938964844,293.1499938964844,0.3312565386295318,-6259.88427734375,304.1564025878906,0.6897759437561035,0.4055309295654297,0.3989236354827881,293.345703125,297.1499938964844,293.1499938964844,0.0087492289021611,-2943.9052734375,299.3079528808594,0.298388659954071,0.050000000745058,0.2997112572193146,291.1721496582031,291.1499938964844,263.19000244140625,261.1817321777344,281.36688232421875,294.1537475585937,291.17169189453125,1.0,0.5536450147628784,0.7547833919525146,0.7547833919525146,1.0,1.0,-1.2310885190963743,0.5085528492927551,0.7225357294082642,0.255957156419754,0.0,0.0,0.5249753594398499,410.6997985839844,410.0,-5.991947650909424,-12144.9306640625,966.1759033203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76202392578125,307.8841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.615234375,18000.0,0.0,0.0,0.2736923694610595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4937920570373535,0.49379763007164,-5.562970272876555e-06,0.0,0.0002777629415504,0.0,0.0,29.273269653320312,0.0,0.0,0.0,0.3675533235073089,4.0,0.0,1.0
655440,293.17779541015625,297.1499938964844,293.1499938964844,0.0623380728065967,-1601.7088623046875,304.152099609375,0.4078162014484405,0.0968005061149597,0.0714743360877037,294.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.298388659954071,0.050000000745058,0.0631826445460319,293.30078125,297.1499938964844,293.1499938964844,0.1559306383132934,-2541.90966796875,304.1664428710937,0.5572330951690674,0.213988110423088,0.1618630141019821,293.2073974609375,297.1499938964844,293.1499938964844,0.3312565386295318,-6259.88427734375,304.1564025878906,0.6897759437561035,0.4055309295654297,0.3989236354827881,293.345703125,297.1499938964844,293.1499938964844,0.0087492289021611,-2943.9052734375,299.3079528808594,0.298388659954071,0.050000000745058,0.2997112572193146,291.1721496582031,291.1499938964844,263.19000244140625,261.1817321777344,281.36688232421875,294.1537475585937,291.17169189453125,1.0,0.5536450147628784,0.7547833919525146,0.7547833919525146,1.0,1.0,-1.2310885190963743,0.5085528492927551,0.7225357294082642,0.255957156419754,0.0,0.0,0.5249753594398499,410.6997985839844,410.0,-5.991947650909424,-12144.9306640625,966.1759033203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76202392578125,307.8841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.615234375,18000.0,0.0,0.0,0.2736923694610595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4937920570373535,0.49379763007164,-5.562970272876555e-06,0.0,0.0002777629415504,0.0,0.0,29.273269653320312,0.0,0.0,0.0,0.3675533235073089,4.0,0.0,1.0
655500,293.1763916015625,297.1499938964844,293.1499938964844,0.0622698590159416,-1600.5716552734375,304.1518249511719,0.4076676368713379,0.0967201292514801,0.0714136138558387,294.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.2983896136283874,0.050000000745058,0.0631823688745498,293.30078125,297.1499938964844,293.1499938964844,0.1543469578027725,-2521.3037109375,304.16632080078125,0.5553215742111206,0.2120785862207412,0.160526692867279,293.2066650390625,297.1499938964844,293.1499938964844,0.3307209014892578,-6252.01904296875,304.1562194824219,0.6894335746765137,0.4049463868141174,0.3983646929264068,293.3450622558594,297.1499938964844,293.1499938964844,0.0087003568187356,-2932.75390625,299.2749938964844,0.2983896136283874,0.050000000745058,0.2997099459171295,291.1700744628906,291.1499938964844,263.20001220703125,261.1894836425781,281.37579345703125,294.1430053710937,291.1696472167969,1.0,0.5534812808036804,0.7546148896217346,0.7546148896217346,1.0,1.0,-1.228707790374756,0.5071304440498352,0.7215772867202759,0.2563242316246032,0.0,0.0,0.5238518714904785,410.6813659667969,410.0,-5.821290016174316,-12108.4228515625,963.85888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7559814453125,307.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.44921875,18000.0,0.0,0.0,0.272535115480423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4917011260986328,0.4917066693305969,-5.549700745177688e-06,0.0,0.0002765884855762,0.0,0.0,29.053363800048828,0.0,0.0,0.0,0.366834282875061,4.0,0.0,1.0
655560,293.17498779296875,297.1499938964844,293.1499938964844,0.0622232966125011,-1599.80810546875,304.1515808105469,0.407562643289566,0.0966653749346733,0.0713705494999885,294.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.2983905375003814,0.050000000745058,0.0631821006536483,293.3007202148437,297.1499938964844,293.1499938964844,0.1527742892503738,-2500.792236328125,304.1662292480469,0.5534112453460693,0.2101806402206421,0.1591990441083908,293.2059020996094,297.1499938964844,293.1499938964844,0.330197811126709,-6244.32958984375,304.1560363769531,0.6891010999679565,0.404378741979599,0.3978224694728851,293.3443298339844,297.1499938964844,293.1499938964844,0.0086521850898861,-2921.679931640625,299.24249267578125,0.2983905375003814,0.050000000745058,0.2997086644172668,291.1681823730469,291.1499938964844,263.2099914550781,261.1972351074219,281.38458251953125,294.1325988769531,291.1678161621094,1.0,0.5533218383789062,0.7544522881507874,0.7544522881507874,1.0,1.0,-1.2263877391815186,0.5057476162910461,0.7206401824951172,0.2566722929477691,0.0,0.0,0.5228314995765686,410.6632385253906,410.0,-5.471407890319824,-12073.1064453125,961.6031494140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74725341796875,307.8564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.814453125,18000.0,0.0,0.0,0.2714191377162933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4898107349872589,0.489816278219223,-5.537786819331814e-06,0.0,0.0002754559391178,0.0,0.0,28.85575294494629,0.0,0.0,0.0,0.366186112165451,4.0,0.0,1.0
655620,293.1720886230469,297.1499938964844,293.1499938964844,0.0621835552155971,-1599.197509765625,304.151123046875,0.407460868358612,0.0966199412941932,0.0713284686207771,294.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.2983919680118561,0.050000000745058,0.0631816908717155,293.30047607421875,297.1499938964844,293.1499938964844,0.1496557742357254,-2459.970703125,304.166015625,0.5495894551277161,0.2064116150140762,0.1565648764371872,293.2043151855469,297.1499938964844,293.1499938964844,0.3291826844215393,-6229.380859375,304.1557006835937,0.6884623169898987,0.403288722038269,0.3967832922935486,293.3426513671875,297.1499938964844,293.1499938964844,0.0085578160360455,-2899.739013671875,299.1786499023437,0.2983919680118561,0.050000000745058,0.2997067272663116,291.1650085449219,291.1499938964844,263.2300109863281,261.2128295898437,281.4020080566406,294.1132202148437,291.16473388671875,1.0,0.5530149936676025,0.7541271448135376,0.7541271448135376,1.0,1.0,-1.221903920173645,0.5030879378318787,0.7188159823417664,0.2572980523109436,0.0,0.0,0.5210533142089844,410.6297607421875,410.0,-4.485621452331543,-12005.3154296875,957.2535400390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7221984863281,307.82501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.955078125,18000.0,0.0,0.0,0.2693293392658233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4865503311157226,0.4865558445453644,-5.517447334568715e-06,0.0,0.0002733350265771,0.0,0.0,28.517709732055664,0.0,0.0,0.0,0.3650722205638885,4.0,0.0,1.0
655680,293.1720886230469,297.1499938964844,293.1499938964844,0.0621835552155971,-1599.197509765625,304.151123046875,0.407460868358612,0.0966199412941932,0.0713284686207771,294.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.2983919680118561,0.050000000745058,0.0631816908717155,293.30047607421875,297.1499938964844,293.1499938964844,0.1496557742357254,-2459.970703125,304.166015625,0.5495894551277161,0.2064116150140762,0.1565648764371872,293.2043151855469,297.1499938964844,293.1499938964844,0.3291826844215393,-6229.380859375,304.1557006835937,0.6884623169898987,0.403288722038269,0.3967832922935486,293.3426513671875,297.1499938964844,293.1499938964844,0.0085578160360455,-2899.739013671875,299.1786499023437,0.2983919680118561,0.050000000745058,0.2997067272663116,291.1650085449219,291.1499938964844,263.2300109863281,261.2128295898437,281.4020080566406,294.1132202148437,291.16473388671875,1.0,0.5530149936676025,0.7541271448135376,0.7541271448135376,1.0,1.0,-1.221903920173645,0.5030879378318787,0.7188159823417664,0.2572980523109436,0.0,0.0,0.5210533142089844,410.6297607421875,410.0,-4.485621452331543,-12005.3154296875,957.2535400390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7221984863281,307.82501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.955078125,18000.0,0.0,0.0,0.2693293392658233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4865503311157226,0.4865558445453644,-5.517447334568715e-06,0.0,0.0002733350265771,0.0,0.0,28.517709732055664,0.0,0.0,0.0,0.3650722205638885,4.0,0.0,1.0
655740,293.1692199707031,297.1499938964844,293.1499938964844,0.0621981881558895,-1599.516357421875,304.1507263183594,0.4074697494506836,0.0966408550739288,0.0713316798210144,294.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.2983925640583038,0.050000000745058,0.0631815269589424,293.3001403808594,297.1499938964844,293.1499938964844,0.1465630978345871,-2419.2880859375,304.16583251953125,0.545756995677948,0.202665701508522,0.1539493650197982,293.20263671875,297.1499938964844,293.1499938964844,0.3282000124454498,-6214.873046875,304.15545654296875,0.6878514289855957,0.4022487998008728,0.3957942128181457,293.3407897949219,297.1499938964844,293.1499938964844,0.0084656504914164,-2877.994873046875,299.1160888671875,0.2983925640583038,0.050000000745058,0.2997059822082519,291.1626281738281,291.1499938964844,263.25,261.2285461425781,281.41925048828125,294.0957946777344,291.1623840332031,1.0,0.5527219772338867,0.7538020014762878,0.7538020014762878,1.0,1.0,-1.2175819873809814,0.5005508661270142,0.7170311212539673,0.2578127384185791,0.0,0.0,0.5195409655570984,410.601318359375,410.0,-3.4523792266845703,-11940.3134765625,953.0773315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6889038085937,307.7903747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.703125,18000.0,0.0,0.0,0.2674395143985748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4838190674781799,0.4838245511054992,-5.500671250047162e-06,0.0,0.0002714171132538,0.0,0.0,28.23747062683105,0.0,0.0,0.0,0.3641438782215118,4.0,0.0,1.0
655800,293.1692199707031,297.1499938964844,293.1499938964844,0.0621981881558895,-1599.516357421875,304.1507263183594,0.4074697494506836,0.0966408550739288,0.0713316798210144,294.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.2983925640583038,0.050000000745058,0.0631815269589424,293.3001403808594,297.1499938964844,293.1499938964844,0.1465630978345871,-2419.2880859375,304.16583251953125,0.545756995677948,0.202665701508522,0.1539493650197982,293.20263671875,297.1499938964844,293.1499938964844,0.3282000124454498,-6214.873046875,304.15545654296875,0.6878514289855957,0.4022487998008728,0.3957942128181457,293.3407897949219,297.1499938964844,293.1499938964844,0.0084656504914164,-2877.994873046875,299.1160888671875,0.2983925640583038,0.050000000745058,0.2997059822082519,291.1626281738281,291.1499938964844,263.25,261.2285461425781,281.41925048828125,294.0957946777344,291.1623840332031,1.0,0.5527219772338867,0.7538020014762878,0.7538020014762878,1.0,1.0,-1.2175819873809814,0.5005508661270142,0.7170311212539673,0.2578127384185791,0.0,0.0,0.5195409655570984,410.601318359375,410.0,-3.4523792266845703,-11940.3134765625,953.0773315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6889038085937,307.7903747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.703125,18000.0,0.0,0.0,0.2674395143985748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4838190674781799,0.4838245511054992,-5.500671250047162e-06,0.0,0.0002714171132538,0.0,0.0,28.23747062683105,0.0,0.0,0.0,0.3641438782215118,4.0,0.0,1.0
655860,293.1664733886719,297.1499938964844,293.1499938964844,0.0622541904449462,-1600.5401611328125,304.150390625,0.407562643289566,0.0967127159237861,0.0713695213198661,294.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.2983921468257904,0.050000000745058,0.0631816685199737,293.2998046875,297.1499938964844,293.1499938964844,0.1434879302978515,-2378.634521484375,304.1656799316406,0.5419067740440369,0.1989312022924423,0.1513437777757644,293.20098876953125,297.1499938964844,293.1499938964844,0.3272438049316406,-6200.72119140625,304.1552429199219,0.687263011932373,0.4012503027915954,0.3948464393615722,293.3388977050781,297.1499938964844,293.1499938964844,0.0083754137158393,-2856.408447265625,299.0546264648437,0.2983921468257904,0.050000000745058,0.2997066080570221,291.1608581542969,291.1499938964844,263.2699890136719,261.244384765625,281.4363098144531,294.0803527832031,291.16070556640625,1.0,0.5524404048919678,0.7534869909286499,0.7534869909286499,1.0,1.0,-1.2133828401565552,0.4981225728988647,0.7152603268623352,0.2582024931907654,0.0,0.0,0.5182205438613892,410.5782165527344,410.0,-2.534177541732788,-11877.5654296875,949.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6498107910156,307.75360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.6953125,18000.0,0.0,0.0,0.2657556533813476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4814725816249847,0.4814780652523041,-5.486488134920364e-06,0.0,0.000269708194537,0.0,0.0,27.99900245666504,0.0,0.0,0.0,0.363350361585617,4.0,0.0,1.0
655920,293.1664733886719,297.1499938964844,293.1499938964844,0.0622541904449462,-1600.5401611328125,304.150390625,0.407562643289566,0.0967127159237861,0.0713695213198661,294.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.2983921468257904,0.050000000745058,0.0631816685199737,293.2998046875,297.1499938964844,293.1499938964844,0.1434879302978515,-2378.634521484375,304.1656799316406,0.5419067740440369,0.1989312022924423,0.1513437777757644,293.20098876953125,297.1499938964844,293.1499938964844,0.3272438049316406,-6200.72119140625,304.1552429199219,0.687263011932373,0.4012503027915954,0.3948464393615722,293.3388977050781,297.1499938964844,293.1499938964844,0.0083754137158393,-2856.408447265625,299.0546264648437,0.2983921468257904,0.050000000745058,0.2997066080570221,291.1608581542969,291.1499938964844,263.2699890136719,261.244384765625,281.4363098144531,294.0803527832031,291.16070556640625,1.0,0.5524404048919678,0.7534869909286499,0.7534869909286499,1.0,1.0,-1.2133828401565552,0.4981225728988647,0.7152603268623352,0.2582024931907654,0.0,0.0,0.5182205438613892,410.5782165527344,410.0,-2.534177541732788,-11877.5654296875,949.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6498107910156,307.75360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.6953125,18000.0,0.0,0.0,0.2657556533813476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4814725816249847,0.4814780652523041,-5.486488134920364e-06,0.0,0.000269708194537,0.0,0.0,27.99900245666504,0.0,0.0,0.0,0.363350361585617,4.0,0.0,1.0
