time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655980,293.16387939453125,297.1499938964844,293.1499938964844,0.0623404830694198,-1602.07861328125,304.1501159667969,0.4077173769474029,0.0968222394585609,0.0714330226182937,294.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.2983907759189605,0.050000000745058,0.0631820932030677,293.29949951171875,297.1499938964844,293.1499938964844,0.1404241025447845,-2337.928466796875,304.1655578613281,0.5380353927612305,0.195199504494667,0.1487414687871933,293.19940185546875,297.1499938964844,293.1499938964844,0.3263081014156341,-6186.841796875,304.1550598144531,0.6866920590400696,0.4002851545810699,0.3939318656921386,293.3370056152344,297.1499938964844,293.1499938964844,0.0082867685705423,-2834.921875,298.99395751953125,0.2983907759189605,0.050000000745058,0.2997086346149444,291.15966796875,291.1499938964844,263.2900085449219,261.2603454589844,281.4530334472656,294.0667419433594,291.1595458984375,1.0,0.5521676540374756,0.753171980381012,0.753171980381012,1.0,1.0,-1.2092735767364502,0.4957883358001709,0.7134852409362793,0.2584542334079742,0.0,0.0,0.5170181393623352,410.5596923828125,410.0,-1.7239365577697754,-11816.740234375,945.0990600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6077575683594,307.7160339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.69140625,18000.0,0.0,0.0,0.2642630934715271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4793756902217865,0.4793811440467834,-5.474033514474286e-06,0.0,0.0002681934565771,0.0,0.0,27.787857055664062,0.0,0.0,0.0,0.3626448810100555,4.0,0.0,1.0
656040,293.16387939453125,297.1499938964844,293.1499938964844,0.0623404830694198,-1602.07861328125,304.1501159667969,0.4077173769474029,0.0968222394585609,0.0714330226182937,294.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.2983907759189605,0.050000000745058,0.0631820932030677,293.29949951171875,297.1499938964844,293.1499938964844,0.1404241025447845,-2337.928466796875,304.1655578613281,0.5380353927612305,0.195199504494667,0.1487414687871933,293.19940185546875,297.1499938964844,293.1499938964844,0.3263081014156341,-6186.841796875,304.1550598144531,0.6866920590400696,0.4002851545810699,0.3939318656921386,293.3370056152344,297.1499938964844,293.1499938964844,0.0082867685705423,-2834.921875,298.99395751953125,0.2983907759189605,0.050000000745058,0.2997086346149444,291.15966796875,291.1499938964844,263.2900085449219,261.2603454589844,281.4530334472656,294.0667419433594,291.1595458984375,1.0,0.5521676540374756,0.753171980381012,0.753171980381012,1.0,1.0,-1.2092735767364502,0.4957883358001709,0.7134852409362793,0.2584542334079742,0.0,0.0,0.5170181393623352,410.5596923828125,410.0,-1.7239365577697754,-11816.740234375,945.0990600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6077575683594,307.7160339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.69140625,18000.0,0.0,0.0,0.2642630934715271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4793756902217865,0.4793811440467834,-5.474033514474286e-06,0.0,0.0002681934565771,0.0,0.0,27.787857055664062,0.0,0.0,0.0,0.3626448810100555,4.0,0.0,1.0
656100,293.16265869140625,297.1499938964844,293.1499938964844,0.0623925998806953,-1602.999755859375,304.1499938964844,0.4078132510185241,0.0968882292509079,0.0714725032448768,294.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.298389732837677,0.050000000745058,0.0631824061274528,293.2993469238281,297.1499938964844,293.1499938964844,0.1388950794935226,-2317.536865234375,304.16552734375,0.5360917448997498,0.1933327168226242,0.1474401205778122,293.1986083984375,297.1499938964844,293.1499938964844,0.3258465826511383,-6179.9853515625,304.15496826171875,0.6864122152328491,0.3998134732246399,0.393485426902771,293.3360595703125,297.1499938964844,293.1499938964844,0.0082430075854063,-2824.2119140625,298.96392822265625,0.298389732837677,0.050000000745058,0.2997101247310638,291.1592712402344,291.1499938964844,263.29998779296875,261.26837158203125,281.4613037109375,294.06060791015625,291.1591796875,1.0,0.5520340204238892,0.7530144453048706,0.7530144453048706,1.0,1.0,-1.207245707511902,0.4946536719799042,0.7125920057296753,0.2585260272026062,0.0,0.0,0.5164418816566467,410.5519409179688,410.0,-1.350498080253601,-11786.986328125,943.1611938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5863952636719,307.69732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.04296875,18000.0,0.0,0.0,0.2635838091373443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783868193626404,0.4783922731876373,-5.468248218676308e-06,0.0,0.0002675040741451,0.0,0.0,27.68899154663086,0.0,0.0,0.0,0.3623135685920715,4.0,0.0,1.0
656160,293.1614685058594,297.1499938964844,293.1499938964844,0.0624494589865207,-1604.0008544921875,304.14990234375,0.4079190194606781,0.0969603657722473,0.0715161487460136,294.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.2983884811401367,0.050000000745058,0.0631827935576438,293.2992248535156,297.1499938964844,293.1499938964844,0.1373673230409622,-2297.110595703125,304.1654663085937,0.5341428518295288,0.1914646029472351,0.1461379081010818,293.1978454589844,297.1499938964844,293.1499938964844,0.325388640165329,-6173.1748046875,304.1549072265625,0.6861356496810913,0.3993482887744903,0.3930453658103943,293.33514404296875,297.1499938964844,293.1499938964844,0.008199568837881,-2813.51416015625,298.9340209960937,0.2983884811401367,0.050000000745058,0.2997119724750519,291.15899658203125,291.1499938964844,263.3099975585937,261.27642822265625,281.4694519042969,294.054931640625,291.158935546875,1.0,0.5519019365310669,0.7528619170188904,0.7528619170188904,1.0,1.0,-1.20523202419281,0.4935397803783417,0.711692214012146,0.2585616409778595,0.0,0.0,0.5158717632293701,410.5451049804688,410.0,-0.9987732172012328,-11757.640625,941.2404174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5652160644531,307.6789245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.611328125,18000.0,0.0,0.0,0.262945294380188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4774192869663238,0.4774247407913208,-5.46264709555544e-06,0.0,0.0002668560482561,0.0,0.0,27.59271240234375,0.0,0.0,0.0,0.361990362405777,4.0,0.0,1.0
656220,293.1592712402344,297.1499938964844,293.1499938964844,0.0625748336315155,-1606.199462890625,304.14971923828125,0.4081551730632782,0.0971195548772811,0.0716138556599617,294.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.2983853220939636,0.050000000745058,0.0631837546825409,293.2990417480469,297.1499938964844,293.1499938964844,0.1343146711587906,-2256.139892578125,304.1654052734375,0.5302310585975647,0.1877219527959823,0.1435296535491943,293.1963806152344,297.1499938964844,293.1499938964844,0.3244824409484863,-6159.6787109375,304.15478515625,0.6855913996696472,0.3984355330467224,0.3921827971935272,293.3334045410156,297.1499938964844,293.1499938964844,0.0081136291846632,-2792.15478515625,298.8746337890625,0.2983853220939636,0.050000000745058,0.2997165322303772,291.15875244140625,291.1499938964844,263.3299865722656,261.29266357421875,281.4854431152344,294.0447998046875,291.15875244140625,1.0,0.5516418218612671,0.7525569200515747,0.7525569200515747,1.0,1.0,-1.2012401819229126,0.4913688898086548,0.7098713517189026,0.2585214972496032,0.0,0.0,0.514723002910614,410.5337829589844,410.0,-0.3577052652835846,-11700.06640625,937.4425048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5245056152344,307.6434020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.337890625,18000.0,0.0,0.0,0.2617780864238739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.475499153137207,0.475504606962204,-5.451702236314304e-06,0.0,0.0002656714641489,0.0,0.0,27.40295791625977,0.0,0.0,0.0,0.361351728439331,4.0,0.0,1.0
656280,293.1592712402344,297.1499938964844,293.1499938964844,0.0625748336315155,-1606.199462890625,304.14971923828125,0.4081551730632782,0.0971195548772811,0.0716138556599617,294.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.2983853220939636,0.050000000745058,0.0631837546825409,293.2990417480469,297.1499938964844,293.1499938964844,0.1343146711587906,-2256.139892578125,304.1654052734375,0.5302310585975647,0.1877219527959823,0.1435296535491943,293.1963806152344,297.1499938964844,293.1499938964844,0.3244824409484863,-6159.6787109375,304.15478515625,0.6855913996696472,0.3984355330467224,0.3921827971935272,293.3334045410156,297.1499938964844,293.1499938964844,0.0081136291846632,-2792.15478515625,298.8746337890625,0.2983853220939636,0.050000000745058,0.2997165322303772,291.15875244140625,291.1499938964844,263.3299865722656,261.29266357421875,281.4854431152344,294.0447998046875,291.15875244140625,1.0,0.5516418218612671,0.7525569200515747,0.7525569200515747,1.0,1.0,-1.2012401819229126,0.4913688898086548,0.7098713517189026,0.2585214972496032,0.0,0.0,0.514723002910614,410.5337829589844,410.0,-0.3577052652835846,-11700.06640625,937.4425048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5245056152344,307.6434020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.337890625,18000.0,0.0,0.0,0.2617780864238739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.475499153137207,0.475504606962204,-5.451702236314304e-06,0.0,0.0002656714641489,0.0,0.0,27.40295791625977,0.0,0.0,0.0,0.361351728439331,4.0,0.0,1.0
656340,293.1572570800781,297.1499938964844,293.1499938964844,0.0627112239599227,-1608.5826416015625,304.14959716796875,0.4084150791168213,0.0972931310534477,0.0717217475175857,294.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.2983813285827636,0.050000000745058,0.063184954226017,293.2989501953125,297.1499938964844,293.1499938964844,0.1312645077705383,-2214.99169921875,304.16534423828125,0.526303768157959,0.1839682757854461,0.1409142166376114,293.1949768066406,297.1499938964844,293.1499938964844,0.3235870599746704,-6146.32080078125,304.1546936035156,0.6850571036338806,0.3975429534912109,0.3913402259349823,293.3317565917969,297.1499938964844,293.1499938964844,0.0080288099125027,-2770.823486328125,298.81573486328125,0.2983813285827636,0.050000000745058,0.2997222244739532,291.158935546875,291.1499938964844,263.3500061035156,261.3090515136719,281.5010681152344,294.0362854003906,291.1589660644531,1.0,0.5513858795166016,0.7522518634796143,0.7522518634796143,1.0,1.0,-1.1972829103469849,0.4892668128013611,0.7080160975456238,0.2583335638046264,0.0,0.0,0.5135229229927063,410.5250244140625,410.0,0.2031136304140091,-11643.7685546875,933.6890869140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4873962402344,307.6102905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.74609375,18000.0,0.0,0.0,0.2607296109199524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.473528653383255,0.4735340774059295,-5.440679615276167e-06,0.0,0.0002646074281074,0.0,0.0,27.209917068481445,0.0,0.0,0.0,0.3606998026371002,4.0,0.0,1.0
656400,293.1572570800781,297.1499938964844,293.1499938964844,0.0627112239599227,-1608.5826416015625,304.14959716796875,0.4084150791168213,0.0972931310534477,0.0717217475175857,294.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.2983813285827636,0.050000000745058,0.063184954226017,293.2989501953125,297.1499938964844,293.1499938964844,0.1312645077705383,-2214.99169921875,304.16534423828125,0.526303768157959,0.1839682757854461,0.1409142166376114,293.1949768066406,297.1499938964844,293.1499938964844,0.3235870599746704,-6146.32080078125,304.1546936035156,0.6850571036338806,0.3975429534912109,0.3913402259349823,293.3317565917969,297.1499938964844,293.1499938964844,0.0080288099125027,-2770.823486328125,298.81573486328125,0.2983813285827636,0.050000000745058,0.2997222244739532,291.158935546875,291.1499938964844,263.3500061035156,261.3090515136719,281.5010681152344,294.0362854003906,291.1589660644531,1.0,0.5513858795166016,0.7522518634796143,0.7522518634796143,1.0,1.0,-1.1972829103469849,0.4892668128013611,0.7080160975456238,0.2583335638046264,0.0,0.0,0.5135229229927063,410.5250244140625,410.0,0.2031136304140091,-11643.7685546875,933.6890869140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4873962402344,307.6102905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.74609375,18000.0,0.0,0.0,0.2607296109199524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.473528653383255,0.4735340774059295,-5.440679615276167e-06,0.0,0.0002646074281074,0.0,0.0,27.209917068481445,0.0,0.0,0.0,0.3606998026371002,4.0,0.0,1.0
656460,293.15545654296875,297.1499938964844,293.1499938964844,0.0628545358777046,-1611.08056640625,304.1495056152344,0.4086903631687164,0.0974759459495544,0.0718364119529724,294.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.2983766496181488,0.050000000745058,0.063186377286911,293.2989196777344,297.1499938964844,293.1499938964844,0.1282156556844711,-2173.646484375,304.1653137207031,0.5223653316497803,0.1802008002996444,0.138289526104927,293.1936950683594,297.1499938964844,293.1499938964844,0.3227013647556305,-6133.08740234375,304.15460205078125,0.6845313310623169,0.3966678082942962,0.390514999628067,293.3302307128906,297.1499938964844,293.1499938964844,0.007945055142045,-2749.52001953125,298.7572021484375,0.2983766496181488,0.050000000745058,0.2997289597988128,291.1594543457031,291.1499938964844,263.3699951171875,261.3255615234375,281.51629638671875,294.02935791015625,291.15948486328125,1.0,0.5511330962181091,0.7519568204879761,0.7519568204879761,1.0,1.0,-1.193348407745361,0.4872276782989502,0.7061207294464111,0.2580033838748932,0.0,0.0,0.5122314691543579,410.5184631347656,410.0,0.6653375625610352,-11588.521484375,929.9680786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.455322265625,307.5802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.708984375,18000.0,0.0,0.0,0.2597701847553253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4714353680610657,0.4714407920837402,-5.429149496194441e-06,0.0,0.0002636337303556,0.0,0.0,27.00648307800293,0.0,0.0,0.0,0.3600105047225952,4.0,0.0,1.0
656520,293.15545654296875,297.1499938964844,293.1499938964844,0.0628545358777046,-1611.08056640625,304.1495056152344,0.4086903631687164,0.0974759459495544,0.0718364119529724,294.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.2983766496181488,0.050000000745058,0.063186377286911,293.2989196777344,297.1499938964844,293.1499938964844,0.1282156556844711,-2173.646484375,304.1653137207031,0.5223653316497803,0.1802008002996444,0.138289526104927,293.1936950683594,297.1499938964844,293.1499938964844,0.3227013647556305,-6133.08740234375,304.15460205078125,0.6845313310623169,0.3966678082942962,0.390514999628067,293.3302307128906,297.1499938964844,293.1499938964844,0.007945055142045,-2749.52001953125,298.7572021484375,0.2983766496181488,0.050000000745058,0.2997289597988128,291.1594543457031,291.1499938964844,263.3699951171875,261.3255615234375,281.51629638671875,294.02935791015625,291.15948486328125,1.0,0.5511330962181091,0.7519568204879761,0.7519568204879761,1.0,1.0,-1.193348407745361,0.4872276782989502,0.7061207294464111,0.2580033838748932,0.0,0.0,0.5122314691543579,410.5184631347656,410.0,0.6653375625610352,-11588.521484375,929.9680786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.455322265625,307.5802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.708984375,18000.0,0.0,0.0,0.2597701847553253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4714353680610657,0.4714407920837402,-5.429149496194441e-06,0.0,0.0002636337303556,0.0,0.0,27.00648307800293,0.0,0.0,0.0,0.3600105047225952,4.0,0.0,1.0
656580,293.15386962890625,297.1499938964844,293.1499938964844,0.0630014091730117,-1613.63623046875,304.1494140625,0.4089738726615906,0.0976635813713073,0.0719548910856247,294.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.2983712553977966,0.050000000745058,0.0631880015134811,293.2989807128906,297.1499938964844,293.1499938964844,0.125167891383171,-2132.097412109375,304.165283203125,0.518420934677124,0.176417663693428,0.1356541663408279,293.1924743652344,297.1499938964844,293.1499938964844,0.3218248784542084,-6119.974609375,304.154541015625,0.6840126514434814,0.3958075642585754,0.3897044956684112,293.328857421875,297.1499938964844,293.1499938964844,0.0078622549772262,-2728.2314453125,298.698974609375,0.2983712553977966,0.050000000745058,0.2997366487979889,291.1601867675781,291.1499938964844,263.3900146484375,261.3422241210937,281.5311889648437,294.0238647460937,291.1602783203125,1.0,0.5508826971054077,0.7516617178916931,0.7516617178916931,1.0,1.0,-1.1894267797470093,0.4852426052093506,0.7041841149330139,0.2575367093086242,0.0,0.0,0.5108191967010498,410.513671875,410.0,1.0260891914367676,-11534.068359375,926.2691040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4292297363281,307.55352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.068359375,18000.0,0.0,0.0,0.2588672637939453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4691655933856964,0.4691710174083709,-5.416788098955294e-06,0.0,0.0002627173671498,0.0,0.0,26.78750228881836,0.0,0.0,0.0,0.3592659533023834,4.0,0.0,1.0
656640,293.15386962890625,297.1499938964844,293.1499938964844,0.0630014091730117,-1613.63623046875,304.1494140625,0.4089738726615906,0.0976635813713073,0.0719548910856247,294.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.2983712553977966,0.050000000745058,0.0631880015134811,293.2989807128906,297.1499938964844,293.1499938964844,0.125167891383171,-2132.097412109375,304.165283203125,0.518420934677124,0.176417663693428,0.1356541663408279,293.1924743652344,297.1499938964844,293.1499938964844,0.3218248784542084,-6119.974609375,304.154541015625,0.6840126514434814,0.3958075642585754,0.3897044956684112,293.328857421875,297.1499938964844,293.1499938964844,0.0078622549772262,-2728.2314453125,298.698974609375,0.2983712553977966,0.050000000745058,0.2997366487979889,291.1601867675781,291.1499938964844,263.3900146484375,261.3422241210937,281.5311889648437,294.0238647460937,291.1602783203125,1.0,0.5508826971054077,0.7516617178916931,0.7516617178916931,1.0,1.0,-1.1894267797470093,0.4852426052093506,0.7041841149330139,0.2575367093086242,0.0,0.0,0.5108191967010498,410.513671875,410.0,1.0260891914367676,-11534.068359375,926.2691040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4292297363281,307.55352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.068359375,18000.0,0.0,0.0,0.2588672637939453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4691655933856964,0.4691710174083709,-5.416788098955294e-06,0.0,0.0002627173671498,0.0,0.0,26.78750228881836,0.0,0.0,0.0,0.3592659533023834,4.0,0.0,1.0
656700,293.15313720703125,297.1499938964844,293.1499938964844,0.0630753338336944,-1614.9215087890625,304.1493835449219,0.4091169238090515,0.0977580249309539,0.0720148235559463,294.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.298368364572525,0.050000000745058,0.0631888806819915,293.29901123046875,297.1499938964844,293.1499938964844,0.1236443296074867,-2111.243896484375,304.165283203125,0.516447901725769,0.1745195388793945,0.1343320608139038,293.19189453125,297.1499938964844,293.1499938964844,0.3213900327682495,-6113.4638671875,304.15447998046875,0.68375563621521,0.3953823447227478,0.3893041610717773,293.32818603515625,297.1499938964844,293.1499938964844,0.007821200415492,-2717.59326171875,298.6699523925781,0.298368364572525,0.050000000745058,0.2997408211231231,291.16064453125,291.1499938964844,263.3999938964844,261.3506164550781,281.5385131835937,294.02166748046875,291.1607360839844,1.0,0.5507581233978271,0.7515141367912292,0.7515141367912292,1.0,1.0,-1.1874680519104004,0.4842680692672729,0.7032000422477722,0.257254958152771,0.0,0.0,0.5100610852241516,410.5118103027344,410.0,1.1662830114364624,-11507.060546875,924.4251708984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4186096191406,307.54150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.85546875,18000.0,0.0,0.0,0.2584278583526611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4679522216320038,0.4679576158523559,-5.410223820945248e-06,0.0,0.0002622714091558,0.0,0.0,26.67104721069336,0.0,0.0,0.0,0.3588688969612121,4.0,0.0,1.0
656760,293.1524658203125,297.1499938964844,293.1499938964844,0.0631491914391517,-1616.205078125,304.1493530273437,0.40925994515419,0.0978524833917617,0.0720748305320739,294.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.2983652949333191,0.050000000745058,0.063189797103405,293.2991027832031,297.1499938964844,293.1499938964844,0.1221210584044456,-2090.337890625,304.165283203125,0.5144750475883484,0.1726171225309372,0.1330068260431289,293.1913452148437,297.1499938964844,293.1499938964844,0.3209574818611145,-6106.98388671875,304.1544494628906,0.6834999918937683,0.3949601352214813,0.388906717300415,293.3275756835937,297.1499938964844,293.1499938964844,0.00778036005795,-2706.957763671875,298.6409606933594,0.2983652949333191,0.050000000745058,0.2997452020645141,291.1611328125,291.1499938964844,263.4100036621094,261.35906982421875,281.5457763671875,294.0198059082031,291.1612243652344,1.0,0.5506339073181152,0.7513722777366638,0.7513722777366638,1.0,1.0,-1.1855096817016602,0.4833050966262817,0.7022045254707336,0.25694340467453,0.0,0.0,0.50926673412323,410.5102844238281,410.0,1.276511549949646,-11480.169921875,922.5836791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096069335937,307.5303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.685546875,18000.0,0.0,0.0,0.2579915523529053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4666830897331238,0.4666884839534759,-5.403381237556459e-06,0.0,0.0002618286234792,0.0,0.0,26.54965782165528,0.0,0.0,0.0,0.3584542274475097,4.0,0.0,1.0
656820,293.1512145996094,297.1499938964844,293.1499938964844,0.0632960721850395,-1618.757080078125,304.1493225097656,0.4095441401004791,0.0980399325489997,0.0721943825483322,294.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.2983588278293609,0.050000000745058,0.0631917566061019,293.2992858886719,297.1499938964844,293.1499938964844,0.1190764531493187,-2048.382080078125,304.1652526855469,0.5105324983596802,0.1687991917133331,0.1303474307060241,293.1903076171875,297.1499938964844,293.1499938964844,0.3200995028018951,-6094.12353515625,304.1544189453125,0.682992160320282,0.3941231667995453,0.3881193697452545,293.3264465332031,297.1499938964844,293.1499938964844,0.0076993387192487,-2685.70654296875,298.5830383300781,0.2983588278293609,0.050000000745058,0.2997545003890991,291.16217041015625,291.1499938964844,263.42999267578125,261.3760681152344,281.56005859375,294.0169677734375,291.1622619628906,1.0,0.5503861308097839,0.7510884404182434,0.7510884404182434,1.0,1.0,-1.181590914726257,0.4814078211784363,0.700183093547821,0.2562361061573028,0.0,0.0,0.5075756907463074,410.5079956054688,410.0,1.4103338718414309,-11426.6220703125,918.9051513671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3962097167969,307.5104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.373046875,18000.0,0.0,0.0,0.2571159899234772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4639849960803985,0.4639903903007507,-5.388892077462515e-06,0.0,0.0002609400253277,0.0,0.0,26.292903900146484,0.0,0.0,0.0,0.3575744926929474,4.0,0.0,1.0
656880,293.1512145996094,297.1499938964844,293.1499938964844,0.0632960721850395,-1618.757080078125,304.1493225097656,0.4095441401004791,0.0980399325489997,0.0721943825483322,294.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.2983588278293609,0.050000000745058,0.0631917566061019,293.2992858886719,297.1499938964844,293.1499938964844,0.1190764531493187,-2048.382080078125,304.1652526855469,0.5105324983596802,0.1687991917133331,0.1303474307060241,293.1903076171875,297.1499938964844,293.1499938964844,0.3200995028018951,-6094.12353515625,304.1544189453125,0.682992160320282,0.3941231667995453,0.3881193697452545,293.3264465332031,297.1499938964844,293.1499938964844,0.0076993387192487,-2685.70654296875,298.5830383300781,0.2983588278293609,0.050000000745058,0.2997545003890991,291.16217041015625,291.1499938964844,263.42999267578125,261.3760681152344,281.56005859375,294.0169677734375,291.1622619628906,1.0,0.5503861308097839,0.7510884404182434,0.7510884404182434,1.0,1.0,-1.181590914726257,0.4814078211784363,0.700183093547821,0.2562361061573028,0.0,0.0,0.5075756907463074,410.5079956054688,410.0,1.4103338718414309,-11426.6220703125,918.9051513671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3962097167969,307.5104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.373046875,18000.0,0.0,0.0,0.2571159899234772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4639849960803985,0.4639903903007507,-5.388892077462515e-06,0.0,0.0002609400253277,0.0,0.0,26.292903900146484,0.0,0.0,0.0,0.3575744926929474,4.0,0.0,1.0
656940,293.1501770019531,297.1499938964844,293.1499938964844,0.0634402334690094,-1621.2613525390625,304.1493225097656,0.409822553396225,0.0982234925031662,0.0723119229078292,294.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.2983518540859222,0.050000000745058,0.0631938576698303,293.299560546875,297.1499938964844,293.1499938964844,0.1160334125161171,-2006.2147216796875,304.1652526855469,0.5065928101539612,0.1649617403745651,0.1276744306087494,293.1893615722656,297.1499938964844,293.1499938964844,0.3192512392997741,-6081.3984375,304.15435791015625,0.6824886202812195,0.3932956457138061,0.3873414099216461,293.3254089355469,297.1499938964844,293.1499938964844,0.0076191527768969,-2664.47705078125,298.5252380371094,0.2983518540859222,0.050000000745058,0.2997644245624542,291.1632080078125,291.1499938964844,263.45001220703125,261.39324951171875,281.5741882324219,294.0153503417969,291.1632995605469,1.0,0.5501390099525452,0.750804603099823,0.750804603099823,1.0,1.0,-1.1776646375656128,0.4795431196689605,0.6981214880943298,0.2554251253604889,0.0,0.0,0.5057380199432373,410.5067138671875,410.0,1.4645129442214966,-11373.224609375,915.2278442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3890991210937,307.4938049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.046875,18000.0,0.0,0.0,0.2562191486358642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4610596299171448,0.4610649943351745,-5.373262865759898e-06,0.0,0.0002600298612378,0.0,0.0,26.01648712158203,0.0,0.0,0.0,0.3566231429576874,4.0,0.0,1.0
657000,293.1501770019531,297.1499938964844,293.1499938964844,0.0634402334690094,-1621.2613525390625,304.1493225097656,0.409822553396225,0.0982234925031662,0.0723119229078292,294.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.2983518540859222,0.050000000745058,0.0631938576698303,293.299560546875,297.1499938964844,293.1499938964844,0.1160334125161171,-2006.2147216796875,304.1652526855469,0.5065928101539612,0.1649617403745651,0.1276744306087494,293.1893615722656,297.1499938964844,293.1499938964844,0.3192512392997741,-6081.3984375,304.15435791015625,0.6824886202812195,0.3932956457138061,0.3873414099216461,293.3254089355469,297.1499938964844,293.1499938964844,0.0076191527768969,-2664.47705078125,298.5252380371094,0.2983518540859222,0.050000000745058,0.2997644245624542,291.1632080078125,291.1499938964844,263.45001220703125,261.39324951171875,281.5741882324219,294.0153503417969,291.1632995605469,1.0,0.5501390099525452,0.750804603099823,0.750804603099823,1.0,1.0,-1.1776646375656128,0.4795431196689605,0.6981214880943298,0.2554251253604889,0.0,0.0,0.5057380199432373,410.5067138671875,410.0,1.4645129442214966,-11373.224609375,915.2278442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3890991210937,307.4938049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.046875,18000.0,0.0,0.0,0.2562191486358642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4610596299171448,0.4610649943351745,-5.373262865759898e-06,0.0,0.0002600298612378,0.0,0.0,26.01648712158203,0.0,0.0,0.0,0.3566231429576874,4.0,0.0,1.0
657060,293.1492614746094,297.1499938964844,293.1499938964844,0.0635808110237121,-1623.703857421875,304.1493225097656,0.4100928604602813,0.0984017997980117,0.0724264457821846,294.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.2983445227146148,0.050000000745058,0.0631960704922676,293.2998962402344,297.1499938964844,293.1499938964844,0.1129932180047035,-1963.8487548828125,304.16522216796875,0.5026535987854004,0.1611052602529525,0.1249879822134971,293.1885070800781,297.1499938964844,293.1499938964844,0.3184131383895874,-6068.818359375,304.154296875,0.6819887161254883,0.3924761116504669,0.386571317911148,293.32452392578125,297.1499938964844,293.1499938964844,0.0075397635810077,-2643.271240234375,298.46746826171875,0.2983445227146148,0.050000000745058,0.2997749447822571,291.16424560546875,291.1499938964844,263.4700012207031,261.4105834960937,281.5881652832031,294.01483154296875,291.1643371582031,1.0,0.5498921275138855,0.7505291700363159,0.7505291700363159,1.0,1.0,-1.17372727394104,0.4777058660984039,0.6960214376449585,0.2545252740383148,0.0,0.0,0.5037658214569092,410.5061340332031,410.0,1.415968418121338,-11319.802734375,911.5479125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3875732421875,307.4798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.599609375,18000.0,0.0,0.0,0.255282998085022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4579231739044189,0.4579285085201263,-5.356585916160839e-06,0.0,0.0002590797666925,0.0,0.0,25.722332000732425,0.0,0.0,0.0,0.3556059002876282,4.0,0.0,1.0
657120,293.1492614746094,297.1499938964844,293.1499938964844,0.0635808110237121,-1623.703857421875,304.1493225097656,0.4100928604602813,0.0984017997980117,0.0724264457821846,294.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.2983445227146148,0.050000000745058,0.0631960704922676,293.2998962402344,297.1499938964844,293.1499938964844,0.1129932180047035,-1963.8487548828125,304.16522216796875,0.5026535987854004,0.1611052602529525,0.1249879822134971,293.1885070800781,297.1499938964844,293.1499938964844,0.3184131383895874,-6068.818359375,304.154296875,0.6819887161254883,0.3924761116504669,0.386571317911148,293.32452392578125,297.1499938964844,293.1499938964844,0.0075397635810077,-2643.271240234375,298.46746826171875,0.2983445227146148,0.050000000745058,0.2997749447822571,291.16424560546875,291.1499938964844,263.4700012207031,261.4105834960937,281.5881652832031,294.01483154296875,291.1643371582031,1.0,0.5498921275138855,0.7505291700363159,0.7505291700363159,1.0,1.0,-1.17372727394104,0.4777058660984039,0.6960214376449585,0.2545252740383148,0.0,0.0,0.5037658214569092,410.5061340332031,410.0,1.415968418121338,-11319.802734375,911.5479125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3875732421875,307.4798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.599609375,18000.0,0.0,0.0,0.255282998085022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4579231739044189,0.4579285085201263,-5.356585916160839e-06,0.0,0.0002590797666925,0.0,0.0,25.722332000732425,0.0,0.0,0.0,0.3556059002876282,4.0,0.0,1.0
657180,293.1485290527344,297.1499938964844,293.1499938964844,0.063717283308506,-1626.0765380859375,304.1493225097656,0.4103535115718841,0.0985739454627037,0.0725372582674026,294.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.2983368635177612,0.050000000745058,0.0631983801722526,293.3002624511719,297.1499938964844,293.1499938964844,0.1099577695131301,-1921.304931640625,304.16522216796875,0.4987057745456695,0.1572315543889999,0.1222888901829719,293.18768310546875,297.1499938964844,293.1499938964844,0.3175859153270721,-6056.3955078125,304.1542358398437,0.6814919710159302,0.3916636407375335,0.3858081996440887,293.3236999511719,297.1499938964844,293.1499938964844,0.0074611557647585,-2622.09521484375,298.4096374511719,0.2983368635177612,0.050000000745058,0.2997858822345733,291.1651611328125,291.1499938964844,263.489990234375,261.4281005859375,281.6020202636719,294.0152282714844,291.1652526855469,1.0,0.5496453046798706,0.7502536773681641,0.7502536773681641,1.0,1.0,-1.1697773933410645,0.4758897423744201,0.6938876509666443,0.2535482347011566,0.0,0.0,0.5016764402389526,410.5060119628906,410.0,1.2899736166000366,-11266.26953125,907.8634033203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39080810546875,307.4681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.912109375,18000.0,0.0,0.0,0.2542945742607116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.454603761434555,0.4546090960502624,-5.339012204785831e-06,0.0,0.000258076674072,0.0,0.0,25.41343307495117,0.0,0.0,0.0,0.3545321524143219,4.0,0.0,1.0
657240,293.1485290527344,297.1499938964844,293.1499938964844,0.063717283308506,-1626.0765380859375,304.1493225097656,0.4103535115718841,0.0985739454627037,0.0725372582674026,294.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.2983368635177612,0.050000000745058,0.0631983801722526,293.3002624511719,297.1499938964844,293.1499938964844,0.1099577695131301,-1921.304931640625,304.16522216796875,0.4987057745456695,0.1572315543889999,0.1222888901829719,293.18768310546875,297.1499938964844,293.1499938964844,0.3175859153270721,-6056.3955078125,304.1542358398437,0.6814919710159302,0.3916636407375335,0.3858081996440887,293.3236999511719,297.1499938964844,293.1499938964844,0.0074611557647585,-2622.09521484375,298.4096374511719,0.2983368635177612,0.050000000745058,0.2997858822345733,291.1651611328125,291.1499938964844,263.489990234375,261.4281005859375,281.6020202636719,294.0152282714844,291.1652526855469,1.0,0.5496453046798706,0.7502536773681641,0.7502536773681641,1.0,1.0,-1.1697773933410645,0.4758897423744201,0.6938876509666443,0.2535482347011566,0.0,0.0,0.5016764402389526,410.5060119628906,410.0,1.2899736166000366,-11266.26953125,907.8634033203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39080810546875,307.4681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.912109375,18000.0,0.0,0.0,0.2542945742607116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.454603761434555,0.4546090960502624,-5.339012204785831e-06,0.0,0.000258076674072,0.0,0.0,25.41343307495117,0.0,0.0,0.0,0.3545321524143219,4.0,0.0,1.0
657300,293.148193359375,297.1499938964844,293.1499938964844,0.063783936202526,-1627.236083984375,304.1493225097656,0.4104799926280975,0.0986575409770011,0.0725911632180213,294.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.2983329594135284,0.050000000745058,0.0631995573639869,293.30047607421875,297.1499938964844,293.1499938964844,0.1084428206086158,-1899.9783935546875,304.1651916503906,0.4967234432697296,0.1552890986204147,0.1209352165460586,293.18731689453125,297.1499938964844,293.1499938964844,0.3171766996383667,-6050.24853515625,304.1542053222656,0.6812447905540466,0.3912599086761474,0.3854290843009949,293.3233642578125,297.1499938964844,293.1499938964844,0.0074221394024789,-2611.519775390625,298.3807373046875,0.2983329594135284,0.050000000745058,0.2997914850711822,291.1655578613281,291.1499938964844,263.5,261.4369506835937,281.6089172363281,294.0157165527344,291.1656494140625,1.0,0.5495218634605408,0.7501159310340881,0.7501159310340881,1.0,1.0,-1.1677981615066528,0.4749885499477386,0.6928095817565918,0.2530344724655151,0.0,0.0,0.500593900680542,410.5060424804688,410.0,1.1988730430603027,-11239.4443359375,906.0195922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3939514160156,307.4630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.46484375,18000.0,0.0,0.0,0.2537776529788971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4528851807117462,0.4528905153274536,-5.329945906851208e-06,0.0,0.0002575520484242,0.0,0.0,25.254484176635746,0.0,0.0,0.0,0.3539773225784302,4.0,0.0,1.0
657360,293.1478881835937,297.1499938964844,293.1499938964844,0.0638495981693267,-1628.3790283203125,304.1493225097656,0.4106039702892303,0.0987396836280822,0.0726440846920013,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.2983289957046509,0.050000000745058,0.063200756907463,293.3006591796875,297.1499938964844,293.1499938964844,0.1069302707910537,-1878.622802734375,304.1651916503906,0.4947311580181122,0.153343915939331,0.1195792630314827,293.1869506835937,297.1499938964844,293.1499938964844,0.3167704939842224,-6044.14501953125,304.1542053222656,0.6809983253479004,0.3908578157424927,0.3850514888763428,293.3230285644531,297.1499938964844,293.1499938964844,0.007383310701698,-2600.953369140625,298.351806640625,0.2983289957046509,0.050000000745058,0.2997971773147583,291.1659240722656,291.1499938964844,263.510009765625,261.4458312988281,281.6157531738281,294.016357421875,291.1659851074219,1.0,0.5493984222412109,0.749984622001648,0.749984622001648,1.0,1.0,-1.1658161878585815,0.4740922152996063,0.6917240023612976,0.2525070905685425,0.0,0.0,0.4994915425777435,410.5060729980469,410.0,1.0887839794158936,-11212.5947265625,904.1749267578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3979187011719,307.4582824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.927734375,18000.0,0.0,0.0,0.2532453238964081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4511360228061676,0.4511413276195526,-5.320738182490459e-06,0.0,0.0002570118231233,0.0,0.0,25.0933780670166,0.0,0.0,0.0,0.353413462638855,4.0,0.0,1.0
657420,293.1473693847656,297.1499938964844,293.1499938964844,0.063978336751461,-1630.62255859375,304.1493225097656,0.4108450412750244,0.0988995432853698,0.0727472081780433,294.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.2983209788799286,0.050000000745058,0.063203178346157,293.3010559082031,297.1499938964844,293.1499938964844,0.1039144098758697,-1835.8505859375,304.1651611328125,0.4906966686248779,0.1494465768337249,0.1168620362877845,293.186279296875,297.1499938964844,293.1499938964844,0.3159672021865845,-6032.07373046875,304.1541442871094,0.6805076003074646,0.3900580406188965,0.3843005299568176,293.3223876953125,297.1499938964844,293.1499938964844,0.0073062442243099,-2579.857666015625,298.2938537597656,0.2983209788799286,0.050000000745058,0.2998086512088775,291.1665344238281,291.1499938964844,263.5299987792969,261.4637451171875,281.6293029785156,294.0180969238281,291.16656494140625,1.0,0.549151599407196,0.7497220039367676,0.7497220039367676,1.0,1.0,-1.1618467569351196,0.4723110496997833,0.6895356774330139,0.2514137923717499,0.0,0.0,0.4972442090511322,410.5060424804688,410.0,0.8322144746780396,-11158.841796875,900.4849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076843261719,307.4494934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.55859375,18000.0,0.0,0.0,0.2521356642246246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447573184967041,0.447578489780426,-5.302047156874323e-06,0.0,0.0002558856504037,0.0,0.0,24.767314910888672,0.0,0.0,0.0,0.3522672653198242,4.0,0.0,1.0
657480,293.1473693847656,297.1499938964844,293.1499938964844,0.063978336751461,-1630.62255859375,304.1493225097656,0.4108450412750244,0.0988995432853698,0.0727472081780433,294.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.2983209788799286,0.050000000745058,0.063203178346157,293.3010559082031,297.1499938964844,293.1499938964844,0.1039144098758697,-1835.8505859375,304.1651611328125,0.4906966686248779,0.1494465768337249,0.1168620362877845,293.186279296875,297.1499938964844,293.1499938964844,0.3159672021865845,-6032.07373046875,304.1541442871094,0.6805076003074646,0.3900580406188965,0.3843005299568176,293.3223876953125,297.1499938964844,293.1499938964844,0.0073062442243099,-2579.857666015625,298.2938537597656,0.2983209788799286,0.050000000745058,0.2998086512088775,291.1665344238281,291.1499938964844,263.5299987792969,261.4637451171875,281.6293029785156,294.0180969238281,291.16656494140625,1.0,0.549151599407196,0.7497220039367676,0.7497220039367676,1.0,1.0,-1.1618467569351196,0.4723110496997833,0.6895356774330139,0.2514137923717499,0.0,0.0,0.4972442090511322,410.5060424804688,410.0,0.8322144746780396,-11158.841796875,900.4849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076843261719,307.4494934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.55859375,18000.0,0.0,0.0,0.2521356642246246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447573184967041,0.447578489780426,-5.302047156874323e-06,0.0,0.0002558856504037,0.0,0.0,24.767314910888672,0.0,0.0,0.0,0.3522672653198242,4.0,0.0,1.0
657540,293.1469421386719,297.1499938964844,293.1499938964844,0.0641036406159401,-1632.8092041015625,304.1493530273437,0.411077082157135,0.0990536585450172,0.0728467106819152,294.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.2983128428459167,0.050000000745058,0.0632056295871734,293.30145263671875,297.1499938964844,293.1499938964844,0.1009133830666542,-1793.0274658203125,304.16510009765625,0.4865454137325287,0.1455431580543518,0.1141397058963775,293.1856689453125,297.1499938964844,293.1499938964844,0.3151759803295135,-6020.1796875,304.1540832519531,0.680019736289978,0.3892641067504883,0.3835551738739013,293.3218688964844,297.1499938964844,293.1499938964844,0.0072299111634492,-2558.800537109375,298.23583984375,0.2983128428459167,0.050000000745058,0.2998202741146087,291.1669311523437,291.1499938964844,263.54998779296875,261.4818725585937,281.64276123046875,294.0202941894531,291.1669311523437,1.0,0.5489048361778259,0.7494593858718872,0.7494593858718872,1.0,1.0,-1.1578718423843384,0.4705437123775482,0.6873281598091125,0.2502762675285339,0.0,0.0,0.4949593842029571,410.50579833984375,410.0,0.563163697719574,-11105.0546875,896.7957153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4190979003906,307.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.84375,18000.0,0.0,0.0,0.2509671449661255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439590275287628,0.4439643025398254,-5.2831892389804125e-06,0.0,0.0002546997566241,0.0,0.0,24.43946075439453,0.0,0.0,0.0,0.3511078059673309,4.0,0.0,1.0
657600,293.1469421386719,297.1499938964844,293.1499938964844,0.0641036406159401,-1632.8092041015625,304.1493530273437,0.411077082157135,0.0990536585450172,0.0728467106819152,294.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.2983128428459167,0.050000000745058,0.0632056295871734,293.30145263671875,297.1499938964844,293.1499938964844,0.1009133830666542,-1793.0274658203125,304.16510009765625,0.4865454137325287,0.1455431580543518,0.1141397058963775,293.1856689453125,297.1499938964844,293.1499938964844,0.3151759803295135,-6020.1796875,304.1540832519531,0.680019736289978,0.3892641067504883,0.3835551738739013,293.3218688964844,297.1499938964844,293.1499938964844,0.0072299111634492,-2558.800537109375,298.23583984375,0.2983128428459167,0.050000000745058,0.2998202741146087,291.1669311523437,291.1499938964844,263.54998779296875,261.4818725585937,281.64276123046875,294.0202941894531,291.1669311523437,1.0,0.5489048361778259,0.7494593858718872,0.7494593858718872,1.0,1.0,-1.1578718423843384,0.4705437123775482,0.6873281598091125,0.2502762675285339,0.0,0.0,0.4949593842029571,410.50579833984375,410.0,0.563163697719574,-11105.0546875,896.7957153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4190979003906,307.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.84375,18000.0,0.0,0.0,0.2509671449661255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439590275287628,0.4439643025398254,-5.2831892389804125e-06,0.0,0.0002546997566241,0.0,0.0,24.43946075439453,0.0,0.0,0.0,0.3511078059673309,4.0,0.0,1.0
657660,293.1466064453125,297.1499938964844,293.1499938964844,0.0642255321145057,-1634.9398193359375,304.1493530273437,0.4113000333309173,0.0992020815610885,0.0729425773024559,294.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.2983046770095825,0.050000000745058,0.063208095729351,293.3017883300781,297.1499938964844,293.1499938964844,0.0979296639561653,-1750.18994140625,304.1650390625,0.4821882545948028,0.1416371166706085,0.1114146709442138,293.18511962890625,297.1499938964844,293.1499938964844,0.3143971562385559,-6008.46875,304.1540222167969,0.6795349717140198,0.3884761333465576,0.3828154802322387,293.3213806152344,297.1499938964844,293.1499938964844,0.0071542891673743,-2537.780517578125,298.1777648925781,0.2983046770095825,0.050000000745058,0.2998319864273071,291.1671142578125,291.1499938964844,263.57000732421875,261.50018310546875,281.65606689453125,294.0228881835937,291.1671142578125,1.0,0.5486583709716797,0.7492067217826843,0.7492067217826843,1.0,1.0,-1.1538944244384766,0.4687906205654144,0.6851037740707397,0.2491035312414169,0.0,0.0,0.4926620721817016,410.5052795410156,410.0,0.2883601188659668,-11051.2900390625,893.10986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43121337890625,307.4335021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.80078125,18000.0,0.0,0.0,0.2497428506612777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4403338134288788,0.440339058637619,-5.264384526526555e-06,0.0,0.0002534572558943,0.0,0.0,24.113561630249023,0.0,0.0,0.0,0.3499481976032257,4.0,0.0,1.0
657720,293.1466064453125,297.1499938964844,293.1499938964844,0.0642255321145057,-1634.9398193359375,304.1493530273437,0.4113000333309173,0.0992020815610885,0.0729425773024559,294.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.2983046770095825,0.050000000745058,0.063208095729351,293.3017883300781,297.1499938964844,293.1499938964844,0.0979296639561653,-1750.18994140625,304.1650390625,0.4821882545948028,0.1416371166706085,0.1114146709442138,293.18511962890625,297.1499938964844,293.1499938964844,0.3143971562385559,-6008.46875,304.1540222167969,0.6795349717140198,0.3884761333465576,0.3828154802322387,293.3213806152344,297.1499938964844,293.1499938964844,0.0071542891673743,-2537.780517578125,298.1777648925781,0.2983046770095825,0.050000000745058,0.2998319864273071,291.1671142578125,291.1499938964844,263.57000732421875,261.50018310546875,281.65606689453125,294.0228881835937,291.1671142578125,1.0,0.5486583709716797,0.7492067217826843,0.7492067217826843,1.0,1.0,-1.1538944244384766,0.4687906205654144,0.6851037740707397,0.2491035312414169,0.0,0.0,0.4926620721817016,410.5052795410156,410.0,0.2883601188659668,-11051.2900390625,893.10986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43121337890625,307.4335021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.80078125,18000.0,0.0,0.0,0.2497428506612777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4403338134288788,0.440339058637619,-5.264384526526555e-06,0.0,0.0002534572558943,0.0,0.0,24.113561630249023,0.0,0.0,0.0,0.3499481976032257,4.0,0.0,1.0
