time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657780,293.14630126953125,297.1499938964844,293.1499938964844,0.0643444061279296,-1637.02099609375,304.1493835449219,0.4115149974822998,0.0993454232811927,0.0730351954698562,294.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.2982964813709259,0.050000000745058,0.0632105767726898,293.30206298828125,297.1499938964844,293.1499938964844,0.0949618071317672,-1707.37548828125,304.1649780273437,0.4774915277957916,0.137732058763504,0.1086895018815994,293.1845703125,297.1499938964844,293.1499938964844,0.3136298656463623,-5996.9267578125,304.1539611816406,0.6790531277656555,0.3876937925815582,0.3820810914039612,293.32098388671875,297.1499938964844,293.1499938964844,0.0070793768391013,-2516.799560546875,298.1195678710937,0.2982964813709259,0.050000000745058,0.2998437583446502,291.1671142578125,291.1499938964844,263.5899963378906,261.5187072753906,281.6692199707031,294.0257263183594,291.1670837402344,1.0,0.5484123229980469,0.7489540576934814,0.7489540576934814,1.0,1.0,-1.1499176025390625,0.4670501053333282,0.6828675270080566,0.247900128364563,0.0,0.0,0.4903775751590729,410.5044250488281,410.0,0.0309756994247436,-10997.6279296875,889.4302368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44305419921875,307.4253234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.4453125,18000.0,0.0,0.0,0.2484736144542694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4367396533489227,0.4367448985576629,-5.245853117230581e-06,0.0,0.0002521691494621,0.0,0.0,23.79336166381836,0.0,0.0,0.0,0.3488018810749054,4.0,0.0,1.0
657840,293.14630126953125,297.1499938964844,293.1499938964844,0.0643444061279296,-1637.02099609375,304.1493835449219,0.4115149974822998,0.0993454232811927,0.0730351954698562,294.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.2982964813709259,0.050000000745058,0.0632105767726898,293.30206298828125,297.1499938964844,293.1499938964844,0.0949618071317672,-1707.37548828125,304.1649780273437,0.4774915277957916,0.137732058763504,0.1086895018815994,293.1845703125,297.1499938964844,293.1499938964844,0.3136298656463623,-5996.9267578125,304.1539611816406,0.6790531277656555,0.3876937925815582,0.3820810914039612,293.32098388671875,297.1499938964844,293.1499938964844,0.0070793768391013,-2516.799560546875,298.1195678710937,0.2982964813709259,0.050000000745058,0.2998437583446502,291.1671142578125,291.1499938964844,263.5899963378906,261.5187072753906,281.6692199707031,294.0257263183594,291.1670837402344,1.0,0.5484123229980469,0.7489540576934814,0.7489540576934814,1.0,1.0,-1.1499176025390625,0.4670501053333282,0.6828675270080566,0.247900128364563,0.0,0.0,0.4903775751590729,410.5044250488281,410.0,0.0309756994247436,-10997.6279296875,889.4302368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44305419921875,307.4253234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.4453125,18000.0,0.0,0.0,0.2484736144542694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4367396533489227,0.4367448985576629,-5.245853117230581e-06,0.0,0.0002521691494621,0.0,0.0,23.79336166381836,0.0,0.0,0.0,0.3488018810749054,4.0,0.0,1.0
657900,293.1462097167969,297.1499938964844,293.1499938964844,0.0644026920199394,-1638.04248046875,304.1493835449219,0.4116195440292358,0.0994151309132576,0.07308030128479,294.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.2982923686504364,0.050000000745058,0.0632118135690689,293.3022155761719,297.1499938964844,293.1499938964844,0.0934827551245689,-1685.989501953125,304.1649475097656,0.4749579727649688,0.1357810348272323,0.1073277294635772,293.184326171875,297.1499938964844,293.1499938964844,0.3132503926753998,-5991.21728515625,304.1539306640625,0.6788133382797241,0.3873047530651092,0.3817159235477447,293.3207702636719,297.1499938964844,293.1499938964844,0.0070421858690679,-2506.323974609375,298.0904541015625,0.2982923686504364,0.050000000745058,0.2998496294021606,291.16705322265625,291.1499938964844,263.6000061035156,261.5280456542969,281.6757507324219,294.0272521972656,291.1670227050781,1.0,0.5482894778251648,0.7488277554512024,0.7488277554512024,1.0,1.0,-1.14793062210083,0.4661846756935119,0.6817459464073181,0.2472882717847824,0.0,0.0,0.4892467260360718,410.50384521484375,410.0,-0.0856926813721656,-10970.859375,887.5936889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4486083984375,307.4210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.181640625,18000.0,0.0,0.0,0.2478249818086624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4349653124809265,0.4349705576896667,-5.2367513490025885e-06,0.0,0.000251510849921,0.0,0.0,23.63637351989746,0.0,0.0,0.0,0.3482371866703033,4.0,0.0,1.0
657960,293.1460876464844,297.1499938964844,293.1499938964844,0.0644601806998252,-1639.0506591796875,304.1493835449219,0.4117220938205719,0.0994836762547493,0.0731246024370193,294.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.2982882559299469,0.050000000745058,0.0632130578160286,293.30230712890625,297.1499938964844,293.1499938964844,0.0920062810182571,-1664.6219482421875,304.1649169921875,0.4722603857517242,0.1338317990303039,0.1059668436646461,293.1841125488281,297.1499938964844,293.1499938964844,0.3128734827041626,-5985.544921875,304.1539001464844,0.6785743236541748,0.3869171142578125,0.381352037191391,293.32061767578125,297.1499938964844,293.1499938964844,0.0070051485672593,-2495.85205078125,298.06134033203125,0.2982882559299469,0.050000000745058,0.299855500459671,291.1669616699219,291.1499938964844,263.6099853515625,261.5374450683594,281.68218994140625,294.0288391113281,291.1669311523437,1.0,0.5481668710708618,0.7487077713012695,0.7487077713012695,1.0,1.0,-1.1459448337554932,0.465323269367218,0.6806215047836304,0.2466711997985839,0.0,0.0,0.4881264567375183,410.5032043457031,410.0,-0.1970959156751632,-10944.15234375,885.7597045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45379638671875,307.4165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18026.857421875,18000.0,0.0,0.0,0.2471692115068435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4332107901573181,0.4332160055637359,-5.227781002759002e-06,0.0,0.0002508453326299,0.0,0.0,23.481834411621094,0.0,0.0,0.0,0.3476796746253967,4.0,0.0,1.0
658020,293.1459350585937,297.1499938964844,293.1499938964844,0.0645729228854179,-1641.0299072265625,304.1494140625,0.411921739578247,0.0996170714497566,0.0732109919190406,294.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.2982800602912903,0.050000000745058,0.0632155314087867,293.302490234375,297.1499938964844,293.1499938964844,0.0890592485666275,-1621.9569091796875,304.16485595703125,0.4662146866321563,0.1299391239881515,0.1032487526535987,293.18365478515625,297.1499938964844,293.1499938964844,0.3121266961097717,-5974.3017578125,304.1538391113281,0.678098201751709,0.3861455023288727,0.3806278109550476,293.3202819824219,297.1499938964844,293.1499938964844,0.0069315698929131,-2474.93017578125,298.0030212402344,0.2982800602912903,0.050000000745058,0.2998672723770141,291.1666564941406,291.1499938964844,263.6300048828125,261.5564270019531,281.6950378417969,294.0321350097656,291.1666259765625,1.0,0.5479221940040588,0.7484678030014038,0.7484678030014038,1.0,1.0,-1.1419780254364014,0.4636103212833404,0.6783677339553833,0.2454200088977813,0.0,0.0,0.4859234392642975,410.5016174316406,410.0,-0.3937163054943084,-10890.9443359375,882.1004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4629211425781,307.4068908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.052734375,18000.0,0.0,0.0,0.2458430379629135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4297706186771393,0.4297758340835571,-5.210280050960137e-06,0.0,0.0002494994259905,0.0,0.0,23.18083572387696,0.0,0.0,0.0,0.3465888798236847,4.0,0.0,1.0
658080,293.1459350585937,297.1499938964844,293.1499938964844,0.0645729228854179,-1641.0299072265625,304.1494140625,0.411921739578247,0.0996170714497566,0.0732109919190406,294.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.2982800602912903,0.050000000745058,0.0632155314087867,293.302490234375,297.1499938964844,293.1499938964844,0.0890592485666275,-1621.9569091796875,304.16485595703125,0.4662146866321563,0.1299391239881515,0.1032487526535987,293.18365478515625,297.1499938964844,293.1499938964844,0.3121266961097717,-5974.3017578125,304.1538391113281,0.678098201751709,0.3861455023288727,0.3806278109550476,293.3202819824219,297.1499938964844,293.1499938964844,0.0069315698929131,-2474.93017578125,298.0030212402344,0.2982800602912903,0.050000000745058,0.2998672723770141,291.1666564941406,291.1499938964844,263.6300048828125,261.5564270019531,281.6950378417969,294.0321350097656,291.1666259765625,1.0,0.5479221940040588,0.7484678030014038,0.7484678030014038,1.0,1.0,-1.1419780254364014,0.4636103212833404,0.6783677339553833,0.2454200088977813,0.0,0.0,0.4859234392642975,410.5016174316406,410.0,-0.3937163054943084,-10890.9443359375,882.1004028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4629211425781,307.4068908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.052734375,18000.0,0.0,0.0,0.2458430379629135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4297706186771393,0.4297758340835571,-5.210280050960137e-06,0.0,0.0002494994259905,0.0,0.0,23.18083572387696,0.0,0.0,0.0,0.3465888798236847,4.0,0.0,1.0
658140,293.14581298828125,297.1499938964844,293.1499938964844,0.0646818876266479,-1642.9449462890625,304.1494140625,0.4121130406856537,0.099744975566864,0.0732939764857292,294.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.2982718646526336,0.050000000745058,0.0632180124521255,293.3025817871094,297.1499938964844,293.1499938964844,0.0861174836754798,-1579.4105224609375,304.164794921875,0.4591787755489349,0.1260573714971542,0.10053750872612,293.1832275390625,297.1499938964844,293.1499938964844,0.3113882541656494,-5963.177734375,304.15380859375,0.6776248216629028,0.385378897190094,0.3799083530902862,293.32000732421875,297.1499938964844,293.1499938964844,0.0068585965782403,-2454.020751953125,297.9446716308594,0.2982718646526336,0.050000000745058,0.2998790144920349,291.1662902832031,291.1499938964844,263.6499938964844,261.5756530761719,281.70770263671875,294.03564453125,291.1662292480469,1.0,0.5476784110069275,0.7482278347015381,0.7482278347015381,1.0,1.0,-1.138019323348999,0.4619106650352478,0.676108717918396,0.2441474944353103,0.0,0.0,0.4837799370288849,410.499755859375,410.0,-0.5286969542503357,-10838.0576171875,878.4540405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4699401855469,307.3962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.14453125,18000.0,0.0,0.0,0.2445053160190582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4264401793479919,0.4264453649520874,-5.193467131903162e-06,0.0,0.0002481418196111,0.0,0.0,22.89203453063965,0.0,0.0,0.0,0.345535933971405,4.0,0.0,1.0
658200,293.14581298828125,297.1499938964844,293.1499938964844,0.0646818876266479,-1642.9449462890625,304.1494140625,0.4121130406856537,0.099744975566864,0.0732939764857292,294.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.2982718646526336,0.050000000745058,0.0632180124521255,293.3025817871094,297.1499938964844,293.1499938964844,0.0861174836754798,-1579.4105224609375,304.164794921875,0.4591787755489349,0.1260573714971542,0.10053750872612,293.1832275390625,297.1499938964844,293.1499938964844,0.3113882541656494,-5963.177734375,304.15380859375,0.6776248216629028,0.385378897190094,0.3799083530902862,293.32000732421875,297.1499938964844,293.1499938964844,0.0068585965782403,-2454.020751953125,297.9446716308594,0.2982718646526336,0.050000000745058,0.2998790144920349,291.1662902832031,291.1499938964844,263.6499938964844,261.5756530761719,281.70770263671875,294.03564453125,291.1662292480469,1.0,0.5476784110069275,0.7482278347015381,0.7482278347015381,1.0,1.0,-1.138019323348999,0.4619106650352478,0.676108717918396,0.2441474944353103,0.0,0.0,0.4837799370288849,410.499755859375,410.0,-0.5286969542503357,-10838.0576171875,878.4540405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4699401855469,307.3962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.14453125,18000.0,0.0,0.0,0.2445053160190582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4264401793479919,0.4264453649520874,-5.193467131903162e-06,0.0,0.0002481418196111,0.0,0.0,22.89203453063965,0.0,0.0,0.0,0.345535933971405,4.0,0.0,1.0
658260,293.1457214355469,297.1499938964844,293.1499938964844,0.0647866576910018,-1644.7877197265625,304.1494445800781,0.4122954905033111,0.0998670533299446,0.0733733400702476,294.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.2982636988162994,0.050000000745058,0.0632204860448837,293.3025817871094,297.1499938964844,293.1499938964844,0.0831784307956695,-1537.01904296875,304.1647644042969,0.4520522058010101,0.1221901103854179,0.0978356972336769,293.1828308105469,297.1499938964844,293.1499938964844,0.3106571435928345,-5952.158203125,304.1537475585937,0.6771540641784668,0.3846170604228973,0.3791934549808502,293.3197631835937,297.1499938964844,293.1499938964844,0.0067862179130315,-2433.1220703125,297.8862609863281,0.2982636988162994,0.050000000745058,0.2998907566070556,291.16583251953125,291.1499938964844,263.6700134277344,261.5950927734375,281.72021484375,294.039306640625,291.165771484375,1.0,0.5474357008934021,0.7479955554008484,0.7479955554008484,1.0,1.0,-1.1340713500976562,0.4602261185646057,0.6738452315330505,0.2428566813468933,0.0,0.0,0.4817039668560028,410.4976501464844,410.0,-0.6249387860298157,-10785.5546875,874.8231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4745788574219,307.3843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.1796875,18000.0,0.0,0.0,0.243168294429779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4232304692268371,0.4232356548309326,-5.177390448807273e-06,0.0,0.0002467849117238,0.0,0.0,22.61612701416016,0.0,0.0,0.0,0.3445242345333099,4.0,0.0,1.0
658320,293.1457214355469,297.1499938964844,293.1499938964844,0.0647866576910018,-1644.7877197265625,304.1494445800781,0.4122954905033111,0.0998670533299446,0.0733733400702476,294.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.2982636988162994,0.050000000745058,0.0632204860448837,293.3025817871094,297.1499938964844,293.1499938964844,0.0831784307956695,-1537.01904296875,304.1647644042969,0.4520522058010101,0.1221901103854179,0.0978356972336769,293.1828308105469,297.1499938964844,293.1499938964844,0.3106571435928345,-5952.158203125,304.1537475585937,0.6771540641784668,0.3846170604228973,0.3791934549808502,293.3197631835937,297.1499938964844,293.1499938964844,0.0067862179130315,-2433.1220703125,297.8862609863281,0.2982636988162994,0.050000000745058,0.2998907566070556,291.16583251953125,291.1499938964844,263.6700134277344,261.5950927734375,281.72021484375,294.039306640625,291.165771484375,1.0,0.5474357008934021,0.7479955554008484,0.7479955554008484,1.0,1.0,-1.1340713500976562,0.4602261185646057,0.6738452315330505,0.2428566813468933,0.0,0.0,0.4817039668560028,410.4976501464844,410.0,-0.6249387860298157,-10785.5546875,874.8231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4745788574219,307.3843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.1796875,18000.0,0.0,0.0,0.243168294429779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4232304692268371,0.4232356548309326,-5.177390448807273e-06,0.0,0.0002467849117238,0.0,0.0,22.61612701416016,0.0,0.0,0.0,0.3445242345333099,4.0,0.0,1.0
658380,293.14569091796875,297.1499938964844,293.1499938964844,0.06488698720932,-1646.5533447265625,304.1494445800781,0.4124689996242523,0.0999832451343536,0.0734490752220153,294.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.2982555329799652,0.050000000745058,0.0632229521870613,293.3025207519531,297.1499938964844,293.1499938964844,0.0802381113171577,-1494.793212890625,304.16473388671875,0.4450365304946899,0.1183386370539665,0.0951442718505859,293.1824645996094,297.1499938964844,293.1499938964844,0.3099316656589508,-5941.21533203125,304.1537170410156,0.6766855716705322,0.383859246969223,0.378482460975647,293.3195495605469,297.1499938964844,293.1499938964844,0.0067143877968192,-2412.22119140625,297.8278503417969,0.2982555329799652,0.050000000745058,0.299902468919754,291.16534423828125,291.1499938964844,263.69000244140625,261.6147766113281,281.73260498046875,294.0431213378906,291.1652526855469,1.0,0.5471941232681274,0.7477632761001587,0.7477632761001587,1.0,1.0,-1.130134105682373,0.4585554003715515,0.6715787053108215,0.2415474504232406,0.0,0.0,0.4796934127807617,410.4953002929688,410.0,-0.6739782691001892,-10733.462890625,871.207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47686767578125,307.3714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.177734375,18000.0,0.0,0.0,0.2418414801359176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4201392531394958,0.4201444089412689,-5.1620281737996265e-06,0.0,0.0002454383648,0.0,0.0,22.35264587402344,0.0,0.0,0.0,0.3435525894165039,4.0,0.0,1.0
658440,293.14569091796875,297.1499938964844,293.1499938964844,0.06488698720932,-1646.5533447265625,304.1494445800781,0.4124689996242523,0.0999832451343536,0.0734490752220153,294.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.2982555329799652,0.050000000745058,0.0632229521870613,293.3025207519531,297.1499938964844,293.1499938964844,0.0802381113171577,-1494.793212890625,304.16473388671875,0.4450365304946899,0.1183386370539665,0.0951442718505859,293.1824645996094,297.1499938964844,293.1499938964844,0.3099316656589508,-5941.21533203125,304.1537170410156,0.6766855716705322,0.383859246969223,0.378482460975647,293.3195495605469,297.1499938964844,293.1499938964844,0.0067143877968192,-2412.22119140625,297.8278503417969,0.2982555329799652,0.050000000745058,0.299902468919754,291.16534423828125,291.1499938964844,263.69000244140625,261.6147766113281,281.73260498046875,294.0431213378906,291.1652526855469,1.0,0.5471941232681274,0.7477632761001587,0.7477632761001587,1.0,1.0,-1.130134105682373,0.4585554003715515,0.6715787053108215,0.2415474504232406,0.0,0.0,0.4796934127807617,410.4953002929688,410.0,-0.6739782691001892,-10733.462890625,871.207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47686767578125,307.3714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.177734375,18000.0,0.0,0.0,0.2418414801359176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4201392531394958,0.4201444089412689,-5.1620281737996265e-06,0.0,0.0002454383648,0.0,0.0,22.35264587402344,0.0,0.0,0.0,0.3435525894165039,4.0,0.0,1.0
658500,293.14569091796875,297.1499938964844,293.1499938964844,0.0649351552128791,-1647.4013671875,304.14947509765625,0.4125519096851349,0.1000387370586395,0.0734853819012641,294.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.2982514798641205,0.050000000745058,0.0632241815328598,293.30242919921875,297.1499938964844,293.1499938964844,0.0787669867277145,-1473.755615234375,304.16473388671875,0.4415869414806366,0.116420067846775,0.0938033983111381,293.18231201171875,297.1499938964844,293.1499938964844,0.309570699930191,-5935.767578125,304.1536865234375,0.676452100276947,0.3834818005561828,0.3781283795833587,293.3194580078125,297.1499938964844,293.1499938964844,0.0066786683164536,-2401.76708984375,297.7986145019531,0.2982514798641205,0.050000000745058,0.299908310174942,291.16510009765625,291.1499938964844,263.70001220703125,261.62469482421875,281.7387390136719,294.04510498046875,291.1650085449219,1.0,0.5470738410949707,0.7476471662521362,0.7476471662521362,1.0,1.0,-1.128170371055603,0.4577254951000213,0.6704448461532593,0.2408862709999084,0.0,0.0,0.4787136316299438,410.4940490722656,410.0,-0.6791636943817139,-10707.5849609375,869.4066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47711181640625,307.3645935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.69921875,18000.0,0.0,0.0,0.2411849647760391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4186398983001709,0.4186450541019439,-5.1546267059165984e-06,0.0,0.0002447720908094,0.0,0.0,22.225664138793945,0.0,0.0,0.0,0.3430823385715484,4.0,0.0,1.0
658560,293.14569091796875,297.1499938964844,293.1499938964844,0.0649818554520607,-1648.2235107421875,304.14947509765625,0.412632018327713,0.1000924855470657,0.073520541191101,294.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.2982473969459533,0.050000000745058,0.0632254183292388,293.3023376464844,297.1499938964844,293.1499938964844,0.0772948190569877,-1452.7728271484375,304.16473388671875,0.4381842613220215,0.1145070418715477,0.0924660712480545,293.18212890625,297.1499938964844,293.1499938964844,0.3092107474803924,-5930.3330078125,304.1536865234375,0.67621910572052,0.3831053376197815,0.3777751922607422,293.3193664550781,297.1499938964844,293.1499938964844,0.0066430745646357,-2391.3095703125,297.7693786621094,0.2982473969459533,0.050000000745058,0.29991415143013,291.16485595703125,291.1499938964844,263.7099914550781,261.6347045898437,281.7447814941406,294.047119140625,291.1647644042969,1.0,0.5469537973403931,0.7475386261940002,0.7475386261940002,1.0,1.0,-1.1262099742889404,0.4569003582000732,0.6693096160888672,0.2402218580245971,0.0,0.0,0.4777504801750183,410.4927978515625,410.0,-0.6801573634147644,-10681.8349609375,867.6099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4767761230469,307.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.234375,18000.0,0.0,0.0,0.2405345290899276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4171704947948456,0.4171756505966186,-5.1474048632371705e-06,0.0,0.0002441119722789,0.0,0.0,22.10173225402832,0.0,0.0,0.0,0.34262216091156,4.0,0.0,1.0
658620,293.1457214355469,297.1499938964844,293.1499938964844,0.0650710240006446,-1649.793701171875,304.1495056152344,0.4127841293811798,0.1001945734024047,0.0735875889658927,294.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.2982392609119415,0.050000000745058,0.0632278844714164,293.3021240234375,297.1499938964844,293.1499938964844,0.0743455961346626,-1410.97509765625,304.16473388671875,0.4315395653247833,0.110696829855442,0.0898022055625915,293.18182373046875,297.1499938964844,293.1499938964844,0.3084933757781982,-5919.49609375,304.1536560058594,0.6757544875144958,0.3823547065258026,0.3770711123943329,293.3192138671875,297.1499938964844,293.1499938964844,0.006572245620191,-2370.3798828125,297.7109069824219,0.2982392609119415,0.050000000745058,0.299925833940506,291.16436767578125,291.1499938964844,263.7300109863281,261.6548767089844,281.7568359375,294.0513000488281,291.164306640625,1.0,0.5467147827148438,0.747321605682373,0.747321605682373,1.0,1.0,-1.1222991943359375,0.4552612900733948,0.6670379042625427,0.2388802468776703,0.0,0.0,0.4758694171905517,410.4901123046875,410.0,-0.6601863503456116,-10630.7021484375,864.0301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4745788574219,307.3424987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.326171875,18000.0,0.0,0.0,0.239253431558609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4143133163452148,0.4143184423446655,-5.133446848049061e-06,0.0,0.0002428118168609,0.0,0.0,21.862184524536133,0.0,0.0,0.0,0.3417292833328247,4.0,0.0,1.0
658680,293.1457214355469,297.1499938964844,293.1499938964844,0.0650710240006446,-1649.793701171875,304.1495056152344,0.4127841293811798,0.1001945734024047,0.0735875889658927,294.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.2982392609119415,0.050000000745058,0.0632278844714164,293.3021240234375,297.1499938964844,293.1499938964844,0.0743455961346626,-1410.97509765625,304.16473388671875,0.4315395653247833,0.110696829855442,0.0898022055625915,293.18182373046875,297.1499938964844,293.1499938964844,0.3084933757781982,-5919.49609375,304.1536560058594,0.6757544875144958,0.3823547065258026,0.3770711123943329,293.3192138671875,297.1499938964844,293.1499938964844,0.006572245620191,-2370.3798828125,297.7109069824219,0.2982392609119415,0.050000000745058,0.299925833940506,291.16436767578125,291.1499938964844,263.7300109863281,261.6548767089844,281.7568359375,294.0513000488281,291.164306640625,1.0,0.5467147827148438,0.747321605682373,0.747321605682373,1.0,1.0,-1.1222991943359375,0.4552612900733948,0.6670379042625427,0.2388802468776703,0.0,0.0,0.4758694171905517,410.4901123046875,410.0,-0.6601863503456116,-10630.7021484375,864.0301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4745788574219,307.3424987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.326171875,18000.0,0.0,0.0,0.239253431558609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4143133163452148,0.4143184423446655,-5.133446848049061e-06,0.0,0.0002428118168609,0.0,0.0,21.862184524536133,0.0,0.0,0.0,0.3417292833328247,4.0,0.0,1.0
658740,293.1457824707031,297.1499938964844,293.1499938964844,0.0651538074016571,-1651.2513427734375,304.1495361328125,0.4129244387149811,0.1002888157963752,0.0736498460173606,294.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.2982311248779297,0.050000000745058,0.0632303431630134,293.3017883300781,297.1499938964844,293.1499938964844,0.0713881999254226,-1369.4232177734375,304.1647644042969,0.4251373708248138,0.1069105863571167,0.0871544331312179,293.1815490722656,297.1499938964844,293.1499938964844,0.3077781796455383,-5908.68359375,304.15362548828125,0.6752912998199463,0.3816067278385162,0.3763696849346161,293.3191223144531,297.1499938964844,293.1499938964844,0.0065018683671951,-2349.4228515625,297.65240478515625,0.2982311248779297,0.050000000745058,0.2999375164508819,291.1639404296875,291.1499938964844,263.75,261.6753234863281,281.7687072753906,294.0556335449219,291.16387939453125,1.0,0.5464771389961243,0.7471045851707458,0.7471045851707458,1.0,1.0,-1.1184027194976809,0.4536376297473907,0.6647650599479675,0.2375209629535675,0.0,0.0,0.4740420579910278,410.4873046875,410.0,-0.603265106678009,-10580.0673828125,860.468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706420898437,307.32684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.5078125,18000.0,0.0,0.0,0.2380025684833526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4115569293498993,0.41156205534935,-5.120103651279351e-06,0.0,0.0002415423368802,0.0,0.0,21.632925033569336,0.0,0.0,0.0,0.3408702909946441,4.0,0.0,1.0
658800,293.1457824707031,297.1499938964844,293.1499938964844,0.0651538074016571,-1651.2513427734375,304.1495361328125,0.4129244387149811,0.1002888157963752,0.0736498460173606,294.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.2982311248779297,0.050000000745058,0.0632303431630134,293.3017883300781,297.1499938964844,293.1499938964844,0.0713881999254226,-1369.4232177734375,304.1647644042969,0.4251373708248138,0.1069105863571167,0.0871544331312179,293.1815490722656,297.1499938964844,293.1499938964844,0.3077781796455383,-5908.68359375,304.15362548828125,0.6752912998199463,0.3816067278385162,0.3763696849346161,293.3191223144531,297.1499938964844,293.1499938964844,0.0065018683671951,-2349.4228515625,297.65240478515625,0.2982311248779297,0.050000000745058,0.2999375164508819,291.1639404296875,291.1499938964844,263.75,261.6753234863281,281.7687072753906,294.0556335449219,291.16387939453125,1.0,0.5464771389961243,0.7471045851707458,0.7471045851707458,1.0,1.0,-1.1184027194976809,0.4536376297473907,0.6647650599479675,0.2375209629535675,0.0,0.0,0.4740420579910278,410.4873046875,410.0,-0.603265106678009,-10580.0673828125,860.468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706420898437,307.32684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.5078125,18000.0,0.0,0.0,0.2380025684833526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4115569293498993,0.41156205534935,-5.120103651279351e-06,0.0,0.0002415423368802,0.0,0.0,21.632925033569336,0.0,0.0,0.0,0.3408702909946441,4.0,0.0,1.0
658860,293.1459045410156,297.1499938964844,293.1499938964844,0.0652287900447845,-1652.5711669921875,304.1495666503906,0.4130501449108124,0.1003731340169906,0.073706179857254,294.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.2982230484485626,0.050000000745058,0.0632327869534492,293.30133056640625,297.1499938964844,293.1499938964844,0.0684229955077171,-1328.171142578125,304.1647644042969,0.4189951419830322,0.1031537652015686,0.0845261588692665,293.1812744140625,297.1499938964844,293.1499938964844,0.3070642054080963,-5897.8798828125,304.1535949707031,0.6748290657997131,0.3808601796627044,0.3756699860095978,293.31903076171875,297.1499938964844,293.1499938964844,0.0064319060184061,-2328.430908203125,297.5938415527344,0.2982230484485626,0.050000000745058,0.2999491095542907,291.1635437011719,291.1499938964844,263.7690124511719,261.69512939453125,281.7802734375,294.06036376953125,291.1634826660156,1.0,0.5462409257888794,0.7468954920768738,0.7468954920768738,1.0,1.0,-1.1145215034484863,0.4520254731178283,0.662496030330658,0.2361610829830169,0.0,0.0,0.47226482629776,410.48443603515625,410.0,-0.5525459051132202,-10530.0166015625,856.927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4651794433594,307.31060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.796875,18000.0,0.0,0.0,0.2367866337299347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4088930487632751,0.4088981449604034,-5.107326614961494e-06,0.0,0.0002403083344688,0.0,0.0,21.4130802154541,0.0,0.0,0.0,0.3400425016880035,4.0,0.0,1.0
658920,293.1459045410156,297.1499938964844,293.1499938964844,0.0652287900447845,-1652.5711669921875,304.1495666503906,0.4130501449108124,0.1003731340169906,0.073706179857254,294.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.2982230484485626,0.050000000745058,0.0632327869534492,293.30133056640625,297.1499938964844,293.1499938964844,0.0684229955077171,-1328.171142578125,304.1647644042969,0.4189951419830322,0.1031537652015686,0.0845261588692665,293.1812744140625,297.1499938964844,293.1499938964844,0.3070642054080963,-5897.8798828125,304.1535949707031,0.6748290657997131,0.3808601796627044,0.3756699860095978,293.31903076171875,297.1499938964844,293.1499938964844,0.0064319060184061,-2328.430908203125,297.5938415527344,0.2982230484485626,0.050000000745058,0.2999491095542907,291.1635437011719,291.1499938964844,263.7690124511719,261.69512939453125,281.7802734375,294.06036376953125,291.1634826660156,1.0,0.5462409257888794,0.7468954920768738,0.7468954920768738,1.0,1.0,-1.1145215034484863,0.4520254731178283,0.662496030330658,0.2361610829830169,0.0,0.0,0.47226482629776,410.48443603515625,410.0,-0.5525459051132202,-10530.0166015625,856.927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4651794433594,307.31060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.796875,18000.0,0.0,0.0,0.2367866337299347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4088930487632751,0.4088981449604034,-5.107326614961494e-06,0.0,0.0002403083344688,0.0,0.0,21.4130802154541,0.0,0.0,0.0,0.3400425016880035,4.0,0.0,1.0
658980,293.14605712890625,297.1499938964844,293.1499938964844,0.065293550491333,-1653.7103271484375,304.14959716796875,0.4131562709808349,0.1004433557391166,0.073754571378231,294.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.2982150316238403,0.050000000745058,0.0632352232933044,293.3008117675781,297.1499938964844,293.1499938964844,0.0654502436518669,-1287.2628173828125,304.164794921875,0.4130905568599701,0.0994302555918693,0.0819200947880745,293.1810607910156,297.1499938964844,293.1499938964844,0.3063492178916931,-5887.05224609375,304.1535949707031,0.6743661761283875,0.3801118433475494,0.3749693930149078,293.3190002441406,297.1499938964844,293.1499938964844,0.0063622868619859,-2307.38623046875,297.5351867675781,0.2982150316238403,0.050000000745058,0.2999606728553772,291.1631774902344,291.1499938964844,263.7861022949219,261.71337890625,281.79156494140625,294.0658874511719,291.16314697265625,1.0,0.5460060238838196,0.7466864585876465,0.7466864585876465,1.0,1.0,-1.1106520891189575,0.4504195749759674,0.6602325439453125,0.2348061352968216,0.0,0.0,0.4705323874950409,410.481689453125,410.0,-0.4996163845062256,-10480.591796875,853.4027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45867919921875,307.2940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.125,18000.0,0.0,0.0,0.2356048971414566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.406311422586441,0.4063165187835693,-5.095042524771998e-06,0.0,0.0002391090238234,0.0,0.0,21.20157814025879,0.0,0.0,0.0,0.3392422795295715,4.0,0.0,1.0
659040,293.14605712890625,297.1499938964844,293.1499938964844,0.065293550491333,-1653.7103271484375,304.14959716796875,0.4131562709808349,0.1004433557391166,0.073754571378231,294.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.2982150316238403,0.050000000745058,0.0632352232933044,293.3008117675781,297.1499938964844,293.1499938964844,0.0654502436518669,-1287.2628173828125,304.164794921875,0.4130905568599701,0.0994302555918693,0.0819200947880745,293.1810607910156,297.1499938964844,293.1499938964844,0.3063492178916931,-5887.05224609375,304.1535949707031,0.6743661761283875,0.3801118433475494,0.3749693930149078,293.3190002441406,297.1499938964844,293.1499938964844,0.0063622868619859,-2307.38623046875,297.5351867675781,0.2982150316238403,0.050000000745058,0.2999606728553772,291.1631774902344,291.1499938964844,263.7861022949219,261.71337890625,281.79156494140625,294.0658874511719,291.16314697265625,1.0,0.5460060238838196,0.7466864585876465,0.7466864585876465,1.0,1.0,-1.1106520891189575,0.4504195749759674,0.6602325439453125,0.2348061352968216,0.0,0.0,0.4705323874950409,410.481689453125,410.0,-0.4996163845062256,-10480.591796875,853.4027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45867919921875,307.2940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.125,18000.0,0.0,0.0,0.2356048971414566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.406311422586441,0.4063165187835693,-5.095042524771998e-06,0.0,0.0002391090238234,0.0,0.0,21.20157814025879,0.0,0.0,0.0,0.3392422795295715,4.0,0.0,1.0
659100,293.14617919921875,297.1499938964844,293.1499938964844,0.0653200820088386,-1654.1763916015625,304.1496276855469,0.4131980836391449,0.100470557808876,0.0737742483615875,294.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.2982109785079956,0.050000000745058,0.0632364451885223,293.30047607421875,297.1499938964844,293.1499938964844,0.0639616921544075,-1266.9569091796875,304.1648254394531,0.4102055430412292,0.0975823327898979,0.0806267336010932,293.18096923828125,297.1499938964844,293.1499938964844,0.3059900403022766,-5881.60888671875,304.1535949707031,0.6741337180137634,0.3797359466552734,0.3746178150177002,293.31903076171875,297.1499938964844,293.1499938964844,0.0063275671564042,-2296.832275390625,297.5057983398437,0.2982109785079956,0.050000000745058,0.2999664843082428,291.1630249023437,291.1499938964844,263.7939147949219,261.7219543457031,281.7970886230469,294.069091796875,291.1629943847656,1.0,0.5458890199661255,0.7465819716453552,0.7465819716453552,1.0,1.0,-1.108719825744629,0.4496209025382995,0.6590989232063293,0.2341218888759613,0.0,0.0,0.4696808457374573,410.48046875,410.0,-0.4589408040046692,-10456.1171875,851.6449584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4551086425781,307.2856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.833984375,18000.0,0.0,0.0,0.2350278049707412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405049592256546,0.4050546586513519,-5.089080332254525e-06,0.0,0.0002385233528912,0.0,0.0,21.09878158569336,0.0,0.0,0.0,0.3388519287109375,4.0,0.0,1.0
659160,293.1463317871094,297.1499938964844,293.1499938964844,0.0653421059250831,-1654.5625,304.149658203125,0.4132311046123504,0.1004919707775116,0.0737904235720634,294.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.2982068955898285,0.050000000745058,0.063237689435482,293.3001403808594,297.1499938964844,293.1499938964844,0.0624710693955421,-1246.7445068359375,304.1648254394531,0.407340943813324,0.0957432985305786,0.0793394222855568,293.180908203125,297.1499938964844,293.1499938964844,0.3056294620037079,-5876.14111328125,304.1535949707031,0.6739003658294678,0.3793587684631347,0.3742650151252746,293.3190612792969,297.1499938964844,293.1499938964844,0.0062928893603384,-2286.251953125,297.47637939453125,0.2982068955898285,0.050000000745058,0.2999723553657532,291.16290283203125,291.1499938964844,263.8013000488281,261.7301330566406,281.8024597167969,294.07257080078125,291.162841796875,1.0,0.5457722544670105,0.7464832663536072,0.7464832663536072,1.0,1.0,-1.1067874431610107,0.4488270878791809,0.6579603552818298,0.233427956700325,0.0,0.0,0.4688369929790497,410.4794616699219,410.0,-0.4254483878612518,-10431.8076171875,849.8888549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.451416015625,307.27734375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.568359375,18000.0,0.0,0.0,0.2344592064619064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.403803139925003,0.4038082361221313,-5.083218184154248e-06,0.0,0.0002379462966928,0.0,0.0,20.997608184814453,0.0,0.0,0.0,0.3384668529033661,4.0,0.0,1.0
659220,293.14666748046875,297.1499938964844,293.1499938964844,0.0653715282678604,-1655.076416015625,304.14971923828125,0.4132680594921112,0.1005153283476829,0.0738112032413482,294.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.2981984913349151,0.050000000745058,0.0632402300834655,293.2994079589844,297.1499938964844,293.1499938964844,0.0594827309250831,-1206.595947265625,304.16485595703125,0.4015572965145111,0.0920901820063591,0.0767824053764343,293.1807861328125,297.1499938964844,293.1499938964844,0.3049042820930481,-5865.13818359375,304.1535949707031,0.6734302639961243,0.3785991668701172,0.3735550343990326,293.3192138671875,297.1499938964844,293.1499938964844,0.0062236376106739,-2265.010009765625,297.4172668457031,0.2981984913349151,0.050000000745058,0.2999844253063202,291.1626281738281,291.1499938964844,263.814697265625,261.7454833984375,281.8127136230469,294.0804138183594,291.1625671386719,1.0,0.545539140701294,0.7462859153747559,0.7462859153747559,1.0,1.0,-1.102919101715088,0.4472571909427643,0.6556618809700012,0.2319884300231933,0.0,0.0,0.4671753346920013,410.4779052734375,410.0,-0.4013378620147705,-10383.732421875,846.3787231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438171386719,307.2607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.044921875,18000.0,0.0,0.0,0.2333461046218872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013563394546509,0.4013614058494568,-5.071772193332436e-06,0.0,0.0002368166460655,0.0,0.0,20.800010681152344,0.0,0.0,0.0,0.337712287902832,4.0,0.0,1.0
659280,293.14666748046875,297.1499938964844,293.1499938964844,0.0653715282678604,-1655.076416015625,304.14971923828125,0.4132680594921112,0.1005153283476829,0.0738112032413482,294.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.2981984913349151,0.050000000745058,0.0632402300834655,293.2994079589844,297.1499938964844,293.1499938964844,0.0594827309250831,-1206.595947265625,304.16485595703125,0.4015572965145111,0.0920901820063591,0.0767824053764343,293.1807861328125,297.1499938964844,293.1499938964844,0.3049042820930481,-5865.13818359375,304.1535949707031,0.6734302639961243,0.3785991668701172,0.3735550343990326,293.3192138671875,297.1499938964844,293.1499938964844,0.0062236376106739,-2265.010009765625,297.4172668457031,0.2981984913349151,0.050000000745058,0.2999844253063202,291.1626281738281,291.1499938964844,263.814697265625,261.7454833984375,281.8127136230469,294.0804138183594,291.1625671386719,1.0,0.545539140701294,0.7462859153747559,0.7462859153747559,1.0,1.0,-1.102919101715088,0.4472571909427643,0.6556618809700012,0.2319884300231933,0.0,0.0,0.4671753346920013,410.4779052734375,410.0,-0.4013378620147705,-10383.732421875,846.3787231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438171386719,307.2607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.044921875,18000.0,0.0,0.0,0.2333461046218872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013563394546509,0.4013614058494568,-5.071772193332436e-06,0.0,0.0002368166460655,0.0,0.0,20.800010681152344,0.0,0.0,0.0,0.337712287902832,4.0,0.0,1.0
659340,293.1470947265625,297.1499938964844,293.1499938964844,0.0653813034296035,-1655.2454833984375,304.1497802734375,0.413264662027359,0.1005147546529769,0.0738157704472541,294.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.298190027475357,0.050000000745058,0.0632428005337715,293.2982788085937,297.1499938964844,293.1499938964844,0.0565117411315441,-1167.1776123046875,304.16485595703125,0.3954657018184662,0.0885319709777832,0.0742715746164321,293.1806945800781,297.1499938964844,293.1499938964844,0.3041777908802032,-5854.11279296875,304.15362548828125,0.6729564070701599,0.3778358399868011,0.3728398382663727,293.3194580078125,297.1499938964844,293.1499938964844,0.0061544864438474,-2243.66064453125,297.3577880859375,0.298190027475357,0.050000000745058,0.2999965846538543,291.1622314453125,291.1499938964844,263.8263854980469,261.7594299316406,281.82098388671875,294.0879821777344,291.162109375,1.0,0.5453072786331177,0.7460885643959045,0.7460885643959045,1.0,1.0,-1.0990722179412842,0.44573575258255,0.6533364653587341,0.2304481416940689,0.0,0.0,0.4655697345733642,410.4749755859375,410.0,-0.7050768136978149,-10337.1650390625,842.8910522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43603515625,307.2440795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.380859375,18000.0,0.0,0.0,0.2322650700807571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3989859819412231,0.398991048336029,-5.060727744421456e-06,0.0,0.0002357195189688,0.0,0.0,20.609729766845703,0.0,0.0,0.0,0.3369826972484588,4.0,0.0,1.0
659400,293.1470947265625,297.1499938964844,293.1499938964844,0.0653813034296035,-1655.2454833984375,304.1497802734375,0.413264662027359,0.1005147546529769,0.0738157704472541,294.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.298190027475357,0.050000000745058,0.0632428005337715,293.2982788085937,297.1499938964844,293.1499938964844,0.0565117411315441,-1167.1776123046875,304.16485595703125,0.3954657018184662,0.0885319709777832,0.0742715746164321,293.1806945800781,297.1499938964844,293.1499938964844,0.3041777908802032,-5854.11279296875,304.15362548828125,0.6729564070701599,0.3778358399868011,0.3728398382663727,293.3194580078125,297.1499938964844,293.1499938964844,0.0061544864438474,-2243.66064453125,297.3577880859375,0.298190027475357,0.050000000745058,0.2999965846538543,291.1622314453125,291.1499938964844,263.8263854980469,261.7594299316406,281.82098388671875,294.0879821777344,291.162109375,1.0,0.5453072786331177,0.7460885643959045,0.7460885643959045,1.0,1.0,-1.0990722179412842,0.44573575258255,0.6533364653587341,0.2304481416940689,0.0,0.0,0.4655697345733642,410.4749755859375,410.0,-0.7050768136978149,-10337.1650390625,842.8910522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43603515625,307.2440795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.380859375,18000.0,0.0,0.0,0.2322650700807571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3989859819412231,0.398991048336029,-5.060727744421456e-06,0.0,0.0002357195189688,0.0,0.0,20.609729766845703,0.0,0.0,0.0,0.3369826972484588,4.0,0.0,1.0
659460,293.14752197265625,297.1499938964844,293.1499938964844,0.0653836280107498,-1655.29541015625,304.1498718261719,0.413237452507019,0.1004988104104995,0.0738103985786438,294.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.2981820702552795,0.050000000745058,0.0632452145218849,293.2966003417969,297.1499938964844,293.1499938964844,0.053639531135559,-1129.5357666015625,304.1647033691406,0.3887425363063812,0.0851201266050338,0.0718701928853988,293.1806335449219,297.1499938964844,293.1499938964844,0.3034755885601043,-5843.478515625,304.1535949707031,0.6724850535392761,0.3770753443241119,0.3721270561218261,293.3197937011719,297.1499938964844,293.1499938964844,0.0060856826603412,-2222.338623046875,297.29754638671875,0.2981820702552795,0.050000000745058,0.3000080585479736,291.1610107421875,291.1499938964844,263.8363952636719,261.7720642089844,281.8257751464844,294.0936279296875,291.16082763671875,1.0,0.54507976770401,0.7458972930908203,0.7458972930908203,1.0,1.0,-1.0953415632247925,0.444322407245636,0.6510190963745117,0.2287826240062713,0.0,0.0,0.4641775488853454,410.4665222167969,410.0,-1.5892844200134275,-10294.45703125,839.503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4276123046875,307.2280578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.388671875,18000.0,0.0,0.0,0.2312222421169281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3968553245067596,0.3968603610992431,-5.050551408203319e-06,0.0,0.0002346611872781,0.0,0.0,20.438617706298828,0.0,0.0,0.0,0.3363246321678161,4.0,0.0,1.0
659520,293.14752197265625,297.1499938964844,293.1499938964844,0.0653836280107498,-1655.29541015625,304.1498718261719,0.413237452507019,0.1004988104104995,0.0738103985786438,294.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.2981820702552795,0.050000000745058,0.0632452145218849,293.2966003417969,297.1499938964844,293.1499938964844,0.053639531135559,-1129.5357666015625,304.1647033691406,0.3887425363063812,0.0851201266050338,0.0718701928853988,293.1806335449219,297.1499938964844,293.1499938964844,0.3034755885601043,-5843.478515625,304.1535949707031,0.6724850535392761,0.3770753443241119,0.3721270561218261,293.3197937011719,297.1499938964844,293.1499938964844,0.0060856826603412,-2222.338623046875,297.29754638671875,0.2981820702552795,0.050000000745058,0.3000080585479736,291.1610107421875,291.1499938964844,263.8363952636719,261.7720642089844,281.8257751464844,294.0936279296875,291.16082763671875,1.0,0.54507976770401,0.7458972930908203,0.7458972930908203,1.0,1.0,-1.0953415632247925,0.444322407245636,0.6510190963745117,0.2287826240062713,0.0,0.0,0.4641775488853454,410.4665222167969,410.0,-1.5892844200134275,-10294.45703125,839.503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4276123046875,307.2280578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.388671875,18000.0,0.0,0.0,0.2312222421169281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3968553245067596,0.3968603610992431,-5.050551408203319e-06,0.0,0.0002346611872781,0.0,0.0,20.438617706298828,0.0,0.0,0.0,0.3363246321678161,4.0,0.0,1.0
