time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659580,293.1480712890625,297.1499938964844,293.1499938964844,0.0653645992279052,-1654.967529296875,304.1499328613281,0.413166880607605,0.1004513874650001,0.0737881585955619,294.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.2981732487678528,0.050000000745058,0.0632478967308998,293.2948913574219,297.1499938964844,293.1499938964844,0.0507884323596954,-1092.56787109375,304.16455078125,0.3813546299934387,0.081750713288784,0.0695120021700859,293.1805725097656,297.1499938964844,293.1499938964844,0.3027701675891876,-5832.7822265625,304.153564453125,0.6720089912414551,0.3763078153133392,0.3714102804660797,293.3202209472656,297.1499938964844,293.1499938964844,0.0060168895870447,-2200.870849609375,297.23687744140625,0.2981732487678528,0.050000000745058,0.3000207841396332,291.1597595214844,291.1499938964844,263.8448181152344,261.783447265625,281.82916259765625,294.10125732421875,291.1596374511719,1.0,0.5448552966117859,0.7457059621810913,0.7457059621810913,1.0,1.0,-1.0916308164596558,0.4429884552955627,0.6486423015594482,0.2269266545772552,0.0,0.0,0.462969034910202,410.4606323242188,410.0,-1.576830506324768,-10255.0517578125,836.1443481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4177551269531,307.2134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.29296875,18000.0,0.0,0.0,0.2302307188510894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3950406908988952,0.3950457572937011,-5.041843451181194e-06,0.0,0.0002336549077881,0.0,0.0,20.293357849121094,0.0,0.0,0.0,0.3357621133327484,4.0,0.0,1.0
659640,293.1480712890625,297.1499938964844,293.1499938964844,0.0653645992279052,-1654.967529296875,304.1499328613281,0.413166880607605,0.1004513874650001,0.0737881585955619,294.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.2981732487678528,0.050000000745058,0.0632478967308998,293.2948913574219,297.1499938964844,293.1499938964844,0.0507884323596954,-1092.56787109375,304.16455078125,0.3813546299934387,0.081750713288784,0.0695120021700859,293.1805725097656,297.1499938964844,293.1499938964844,0.3027701675891876,-5832.7822265625,304.153564453125,0.6720089912414551,0.3763078153133392,0.3714102804660797,293.3202209472656,297.1499938964844,293.1499938964844,0.0060168895870447,-2200.870849609375,297.23687744140625,0.2981732487678528,0.050000000745058,0.3000207841396332,291.1597595214844,291.1499938964844,263.8448181152344,261.783447265625,281.82916259765625,294.10125732421875,291.1596374511719,1.0,0.5448552966117859,0.7457059621810913,0.7457059621810913,1.0,1.0,-1.0916308164596558,0.4429884552955627,0.6486423015594482,0.2269266545772552,0.0,0.0,0.462969034910202,410.4606323242188,410.0,-1.576830506324768,-10255.0517578125,836.1443481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4177551269531,307.2134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.29296875,18000.0,0.0,0.0,0.2302307188510894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3950406908988952,0.3950457572937011,-5.041843451181194e-06,0.0,0.0002336549077881,0.0,0.0,20.293357849121094,0.0,0.0,0.0,0.3357621133327484,4.0,0.0,1.0
659700,293.1484069824219,297.1499938964844,293.1499938964844,0.0653418228030204,-1654.56689453125,304.1499938964844,0.4131066799163818,0.1004107967019081,0.0737673193216323,294.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.2981683313846588,0.050000000745058,0.0632493793964386,293.2940979003906,297.1499938964844,293.1499938964844,0.0493604242801666,-1074.183837890625,304.1644897460937,0.3775787949562073,0.080075055360794,0.0683401301503181,293.1806030273437,297.1499938964844,293.1499938964844,0.3024095892906189,-5827.3037109375,304.153564453125,0.6717671751976013,0.3759188652038574,0.3710477948188782,293.3204650878906,297.1499938964844,293.1499938964844,0.0059824003838002,-2190.03955078125,297.2064514160156,0.2981683313846588,0.050000000745058,0.3000278174877167,291.1593017578125,291.1499938964844,263.84844970703125,261.7886657714844,281.8304443359375,294.1062316894531,291.1591796875,1.0,0.5447434782981873,0.7456103563308716,0.7456103563308716,1.0,1.0,-1.0897635221481323,0.4423463940620422,0.6474171280860901,0.2259123027324676,0.0,0.0,0.4623996019363403,410.4593505859375,410.0,-1.408427357673645,-10235.9326171875,834.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122619628906,307.2062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.634765625,18000.0,0.0,0.0,0.2297571450471878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3942006230354309,0.3942056596279144,-5.037898063164903e-06,0.0,0.0002331742871319,0.0,0.0,20.22661018371582,0.0,0.0,0.0,0.3355029821395874,4.0,0.0,1.0
659760,293.1487731933594,297.1499938964844,293.1499938964844,0.0653099566698074,-1654.0048828125,304.1500549316406,0.4130289256572723,0.1003587171435356,0.0737396255135536,294.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.2981631457805633,0.050000000745058,0.0632509589195251,293.2933044433594,297.1499938964844,293.1499938964844,0.0479297712445259,-1055.84716796875,304.1644592285156,0.3737478256225586,0.0784040465950965,0.0671716257929802,293.1806030273437,297.1499938964844,293.1499938964844,0.3020442128181457,-5821.7470703125,304.1535949707031,0.6715225577354431,0.3755260109901428,0.3706819713115692,293.3207702636719,297.1499938964844,293.1499938964844,0.0059478445909917,-2179.14501953125,297.1758728027344,0.2981631457805633,0.050000000745058,0.300035297870636,291.1589050292969,291.1499938964844,263.8516845703125,261.7935791015625,281.8313903808594,294.1118469238281,291.1588134765625,1.0,0.5446316003799438,0.7455174326896667,0.7455174326896667,1.0,1.0,-1.0878851413726809,0.4417212009429931,0.6461638808250427,0.2248363643884658,0.0,0.0,0.4618474841117859,410.45892333984375,410.0,-1.2388572692871094,-10217.0927734375,832.7665405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4064636230469,307.1991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1015625,18000.0,0.0,0.0,0.2292968779802322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3933894634246826,0.3933945000171661,-5.03412093166844e-06,0.0,0.000232707185205,0.0,0.0,20.162391662597656,0.0,0.0,0.0,0.3352534174919128,4.0,0.0,1.0
659820,293.1496276855469,297.1499938964844,293.1499938964844,0.0652133971452713,-1652.2991943359375,304.1501770019531,0.4128094017505646,0.1002125069499015,0.0736589953303337,294.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.298151820898056,0.050000000745058,0.0632543936371803,293.2918395996094,297.1499938964844,293.1499938964844,0.0450623333454132,-1019.3103637695312,304.1644287109375,0.3659324049949646,0.0750741511583328,0.0648440793156623,293.1807556152344,297.1499938964844,293.1499938964844,0.3012969195842743,-5810.3671875,304.15362548828125,0.6710226535797119,0.3747249543666839,0.3699371218681335,293.321533203125,297.1499938964844,293.1499938964844,0.0058784163556993,-2157.133056640625,297.1142883300781,0.298151820898056,0.050000000745058,0.300051599740982,291.15826416015625,291.1499938964844,263.8570861816406,261.80255126953125,281.83233642578125,294.1253967285156,291.1581726074219,1.0,0.5444069504737854,0.7453315854072571,0.7453315854072571,1.0,1.0,-1.0840823650360107,0.4405170679092407,0.6435653567314148,0.2224900275468826,0.0,0.0,0.4607942700386047,410.4606323242188,410.0,-0.9353938102722168,-10180.1875,829.34912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.394287109375,307.1850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.244140625,18000.0,0.0,0.0,0.2284190207719802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3918501734733581,0.3918551802635193,-5.0270132305740844e-06,0.0,0.000231816273299,0.0,0.0,20.041046142578125,0.0,0.0,0.0,0.3347809016704559,4.0,0.0,1.0
659880,293.1496276855469,297.1499938964844,293.1499938964844,0.0652133971452713,-1652.2991943359375,304.1501770019531,0.4128094017505646,0.1002125069499015,0.0736589953303337,294.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.298151820898056,0.050000000745058,0.0632543936371803,293.2918395996094,297.1499938964844,293.1499938964844,0.0450623333454132,-1019.3103637695312,304.1644287109375,0.3659324049949646,0.0750741511583328,0.0648440793156623,293.1807556152344,297.1499938964844,293.1499938964844,0.3012969195842743,-5810.3671875,304.15362548828125,0.6710226535797119,0.3747249543666839,0.3699371218681335,293.321533203125,297.1499938964844,293.1499938964844,0.0058784163556993,-2157.133056640625,297.1142883300781,0.298151820898056,0.050000000745058,0.300051599740982,291.15826416015625,291.1499938964844,263.8570861816406,261.80255126953125,281.83233642578125,294.1253967285156,291.1581726074219,1.0,0.5444069504737854,0.7453315854072571,0.7453315854072571,1.0,1.0,-1.0840823650360107,0.4405170679092407,0.6435653567314148,0.2224900275468826,0.0,0.0,0.4607942700386047,410.4606323242188,410.0,-0.9353938102722168,-10180.1875,829.34912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.394287109375,307.1850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.244140625,18000.0,0.0,0.0,0.2284190207719802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3918501734733581,0.3918551802635193,-5.0270132305740844e-06,0.0,0.000231816273299,0.0,0.0,20.041046142578125,0.0,0.0,0.0,0.3347809016704559,4.0,0.0,1.0
659940,293.15069580078125,297.1499938964844,293.1499938964844,0.0650706142187118,-1649.7764892578125,304.1503601074219,0.4124997854232788,0.1000076755881309,0.0735427215695381,294.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.2981393039226532,0.050000000745058,0.0632581785321235,293.2904663085937,297.1499938964844,293.1499938964844,0.0421885959804058,-982.9016723632812,304.1643981933594,0.3579272925853729,0.0717555880546569,0.0625255852937698,293.18096923828125,297.1499938964844,293.1499938964844,0.3005256354808807,-5798.60498046875,304.1537170410156,0.6705070734024048,0.373900830745697,0.3691719472408294,293.3224792480469,297.1499938964844,293.1499938964844,0.0058084782212972,-2134.796875,297.0519714355469,0.2981393039226532,0.050000000745058,0.3000695705413818,291.15777587890625,291.1499938964844,263.8611145019531,261.8104248046875,281.8319396972656,294.1417541503906,291.15771484375,1.0,0.544180154800415,0.7451457977294922,0.7451457977294922,1.0,1.0,-1.0802074670791626,0.4393690526485443,0.6408384442329407,0.2198837101459503,0.0,0.0,0.4597910344600677,410.465087890625,410.0,-0.6875707507133484,-10144.1904296875,825.8772583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3817443847656,307.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.599609375,18000.0,0.0,0.0,0.2275928556919098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903959989547729,0.3904010057449341,-5.020365733798826e-06,0.0,0.0002309778210474,0.0,0.0,19.927017211914062,0.0,0.0,0.0,0.3343356251716614,4.0,0.0,1.0
660000,293.15069580078125,297.1499938964844,293.1499938964844,0.0650706142187118,-1649.7764892578125,304.1503601074219,0.4124997854232788,0.1000076755881309,0.0735427215695381,294.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.2981393039226532,0.050000000745058,0.0632581785321235,293.2904663085937,297.1499938964844,293.1499938964844,0.0421885959804058,-982.9016723632812,304.1643981933594,0.3579272925853729,0.0717555880546569,0.0625255852937698,293.18096923828125,297.1499938964844,293.1499938964844,0.3005256354808807,-5798.60498046875,304.1537170410156,0.6705070734024048,0.373900830745697,0.3691719472408294,293.3224792480469,297.1499938964844,293.1499938964844,0.0058084782212972,-2134.796875,297.0519714355469,0.2981393039226532,0.050000000745058,0.3000695705413818,291.15777587890625,291.1499938964844,263.8611145019531,261.8104248046875,281.8319396972656,294.1417541503906,291.15771484375,1.0,0.544180154800415,0.7451457977294922,0.7451457977294922,1.0,1.0,-1.0802074670791626,0.4393690526485443,0.6408384442329407,0.2198837101459503,0.0,0.0,0.4597910344600677,410.465087890625,410.0,-0.6875707507133484,-10144.1904296875,825.8772583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3817443847656,307.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.599609375,18000.0,0.0,0.0,0.2275928556919098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903959989547729,0.3904010057449341,-5.020365733798826e-06,0.0,0.0002309778210474,0.0,0.0,19.927017211914062,0.0,0.0,0.0,0.3343356251716614,4.0,0.0,1.0
660060,293.1519470214844,297.1499938964844,293.1499938964844,0.0648748129606247,-1646.3192138671875,304.15057373046875,0.4120875000953674,0.099736601114273,0.0733855366706848,294.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.2981257140636444,0.050000000745058,0.0632622987031936,293.2892761230469,297.1499938964844,293.1499938964844,0.0393154732882976,-946.5702514648438,304.1643981933594,0.3497576117515564,0.0684439912438392,0.0602129511535167,293.1813049316406,297.1499938964844,293.1499938964844,0.2997254431247711,-5786.38427734375,304.15380859375,0.669972836971283,0.3730487823486328,0.3683816194534302,293.3236694335937,297.1499938964844,293.1499938964844,0.0057378765195608,-2112.08544921875,296.9887390136719,0.2981257140636444,0.050000000745058,0.3000891208648681,291.157470703125,291.1499938964844,263.8638000488281,261.8172302246094,281.8301696777344,294.1607666015625,291.15740966796875,1.0,0.5439499020576477,0.7449645400047302,0.7449645400047302,1.0,1.0,-1.0762414932250977,0.4382644593715668,0.6379770636558533,0.2170288413763046,0.0,0.0,0.4588209986686706,410.471923828125,410.0,-0.4566515684127807,-10108.9443359375,822.3336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36944580078125,307.1584777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.2268157601356506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389003723859787,0.3890087604522705,-5.014071120967856e-06,0.0,0.0002301891654497,0.0,0.0,19.818422317504883,0.0,0.0,0.0,0.3339103758335113,4.0,0.0,1.0
660120,293.1519470214844,297.1499938964844,293.1499938964844,0.0648748129606247,-1646.3192138671875,304.15057373046875,0.4120875000953674,0.099736601114273,0.0733855366706848,294.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.2981257140636444,0.050000000745058,0.0632622987031936,293.2892761230469,297.1499938964844,293.1499938964844,0.0393154732882976,-946.5702514648438,304.1643981933594,0.3497576117515564,0.0684439912438392,0.0602129511535167,293.1813049316406,297.1499938964844,293.1499938964844,0.2997254431247711,-5786.38427734375,304.15380859375,0.669972836971283,0.3730487823486328,0.3683816194534302,293.3236694335937,297.1499938964844,293.1499938964844,0.0057378765195608,-2112.08544921875,296.9887390136719,0.2981257140636444,0.050000000745058,0.3000891208648681,291.157470703125,291.1499938964844,263.8638000488281,261.8172302246094,281.8301696777344,294.1607666015625,291.15740966796875,1.0,0.5439499020576477,0.7449645400047302,0.7449645400047302,1.0,1.0,-1.0762414932250977,0.4382644593715668,0.6379770636558533,0.2170288413763046,0.0,0.0,0.4588209986686706,410.471923828125,410.0,-0.4566515684127807,-10108.9443359375,822.3336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36944580078125,307.1584777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.2268157601356506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389003723859787,0.3890087604522705,-5.014071120967856e-06,0.0,0.0002301891654497,0.0,0.0,19.818422317504883,0.0,0.0,0.0,0.3339103758335113,4.0,0.0,1.0
660180,293.1533508300781,297.1499938964844,293.1499938964844,0.0646267086267471,-1641.9429931640625,304.1507873535156,0.4115746021270752,0.0994009599089622,0.0731880292296409,294.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.2981112599372864,0.050000000745058,0.0632666945457458,293.2881774902344,297.1499938964844,293.1499938964844,0.0364550985395908,-910.2694091796876,304.16436767578125,0.3414489328861236,0.0651350691914558,0.0579029843211174,293.1817321777344,297.1499938964844,293.1499938964844,0.2988956868648529,-5773.697265625,304.1539306640625,0.6694195866584778,0.372167706489563,0.3675647377967834,293.3250732421875,297.1499938964844,293.1499938964844,0.005666546523571,-2088.97705078125,296.924560546875,0.2981112599372864,0.050000000745058,0.3001099526882171,291.1572570800781,291.1499938964844,263.8652038574219,261.82305908203125,281.8271179199219,294.1819763183594,291.1572265625,1.0,0.5437154769897461,0.7447832822799683,0.7447832822799683,1.0,1.0,-1.0721795558929443,0.4371899962425232,0.6349896192550659,0.2139543741941452,0.0,0.0,0.4578655958175659,410.48040771484375,410.0,-0.2743606567382812,-10074.271484375,818.7129516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578491210937,307.146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.921875,18000.0,0.0,0.0,0.2260783165693283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.387643039226532,0.3876480460166931,-5.00798432767624e-06,0.0,0.0002294407604495,0.0,0.0,19.71282958984375,0.0,0.0,0.0,0.3334958553314209,4.0,0.0,1.0
660240,293.1533508300781,297.1499938964844,293.1499938964844,0.0646267086267471,-1641.9429931640625,304.1507873535156,0.4115746021270752,0.0994009599089622,0.0731880292296409,294.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.2981112599372864,0.050000000745058,0.0632666945457458,293.2881774902344,297.1499938964844,293.1499938964844,0.0364550985395908,-910.2694091796876,304.16436767578125,0.3414489328861236,0.0651350691914558,0.0579029843211174,293.1817321777344,297.1499938964844,293.1499938964844,0.2988956868648529,-5773.697265625,304.1539306640625,0.6694195866584778,0.372167706489563,0.3675647377967834,293.3250732421875,297.1499938964844,293.1499938964844,0.005666546523571,-2088.97705078125,296.924560546875,0.2981112599372864,0.050000000745058,0.3001099526882171,291.1572570800781,291.1499938964844,263.8652038574219,261.82305908203125,281.8271179199219,294.1819763183594,291.1572265625,1.0,0.5437154769897461,0.7447832822799683,0.7447832822799683,1.0,1.0,-1.0721795558929443,0.4371899962425232,0.6349896192550659,0.2139543741941452,0.0,0.0,0.4578655958175659,410.48040771484375,410.0,-0.2743606567382812,-10074.271484375,818.7129516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578491210937,307.146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.921875,18000.0,0.0,0.0,0.2260783165693283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.387643039226532,0.3876480460166931,-5.00798432767624e-06,0.0,0.0002294407604495,0.0,0.0,19.71282958984375,0.0,0.0,0.0,0.3334958553314209,4.0,0.0,1.0
660300,293.15411376953125,297.1499938964844,293.1499938964844,0.0644826516509056,-1639.404541015625,304.1509094238281,0.4112799167633056,0.0992086008191108,0.0730738714337349,294.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.2981037199497223,0.050000000745058,0.0632689744234085,293.2876892089844,297.1499938964844,293.1499938964844,0.0350350178778171,-892.11865234375,304.1643371582031,0.3372494578361511,0.0634806081652641,0.0567482896149158,293.1819763183594,297.1499938964844,293.1499938964844,0.2984690964221954,-5767.16943359375,304.15399169921875,0.6691354513168335,0.3717156052589416,0.3671456575393677,293.32586669921875,297.1499938964844,293.1499938964844,0.0056305928155779,-2077.2685546875,296.89208984375,0.2981037199497223,0.050000000745058,0.3001207709312439,291.1572265625,291.1499938964844,263.8654479980469,261.8255920410156,281.8251037597656,294.1932678222656,291.1571960449219,1.0,0.5435965657234192,0.7446926236152649,0.7446926236152649,1.0,1.0,-1.070110321044922,0.4366588294506073,0.633451521396637,0.2123463749885559,0.0,0.0,0.4573898017406463,410.485107421875,410.0,-0.1859056949615478,-10057.1142578125,816.8714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3525085449219,307.1408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8515625,18000.0,0.0,0.0,0.2257222533226013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38696950674057,0.3869745135307312,-5.004992090107407e-06,0.0,0.0002290793927386,0.0,0.0,19.660749435424805,0.0,0.0,0.0,0.3332909643650055,4.0,0.0,1.0
660360,293.1549072265625,297.1499938964844,293.1499938964844,0.0643253698945045,-1636.63525390625,304.1510314941406,0.4109602868556976,0.0990003943443298,0.0729496106505394,294.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.2980960607528686,0.050000000745058,0.0632712990045547,293.2872619628906,297.1499938964844,293.1499938964844,0.0336252897977829,-873.9622802734375,304.1642761230469,0.3330211937427521,0.061826005578041,0.0555934347212314,293.1822509765625,297.1499938964844,293.1499938964844,0.2980343401432037,-5760.51318359375,304.154052734375,0.6688463687896729,0.3712558150291443,0.3667193055152893,293.3266906738281,297.1499938964844,293.1499938964844,0.0055944332852959,-2065.451171875,296.8593444824219,0.2980960607528686,0.050000000745058,0.3001317977905273,291.1571960449219,291.1499938964844,263.86541748046875,261.8279113769531,281.8228454589844,294.2049255371094,291.1571960449219,1.0,0.5434763431549072,0.7446050643920898,0.7446050643920898,1.0,1.0,-1.0680150985717771,0.436129093170166,0.6318860650062561,0.2106997221708297,0.0,0.0,0.4569114446640014,410.4900207519531,410.0,-0.0931899547576904,-10040.0458984375,815.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34747314453125,307.1355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.828125,18000.0,0.0,0.0,0.2253731191158294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3862960636615753,0.3863010704517364,-5.002017587685259e-06,0.0,0.0002287250681547,0.0,0.0,19.60881233215332,0.0,0.0,0.0,0.3330864012241363,4.0,0.0,1.0
660420,293.15655517578125,297.1499938964844,293.1499938964844,0.0639726519584655,-1630.432373046875,304.1512756347656,0.4102495014667511,0.0985384210944175,0.0726720094680786,294.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.2980804443359375,0.050000000745058,0.0632760375738143,293.28643798828125,297.1499938964844,293.1499938964844,0.0308508370071649,-837.6378173828125,304.1641540527344,0.3244695663452148,0.058515902608633,0.0532832443714141,293.1828918457031,297.1499938964844,293.1499938964844,0.2971407175064087,-5746.82177734375,304.1541748046875,0.6682536602020264,0.3703131973743438,0.3658449947834015,293.3285217285156,297.1499938964844,293.1499938964844,0.0055215093307197,-2041.49462890625,296.7930908203125,0.2980804443359375,0.050000000745058,0.3001542687416076,291.1572570800781,291.1499938964844,263.864501953125,261.83184814453125,281.8175354003906,294.22900390625,291.1572570800781,1.0,0.543232262134552,0.744429886341095,0.744429886341095,1.0,1.0,-1.063749074935913,0.435062438249588,0.6286866068840027,0.2073221057653427,0.0,0.0,0.4559391736984253,410.5001831054688,410.0,0.0883831828832626,-10006.0400390625,811.2210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.338623046875,307.1259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.921875,18000.0,0.0,0.0,0.2246908694505691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849360048770904,0.3849410116672516,-4.996060852135997e-06,0.0,0.0002280326734762,0.0,0.0,19.50432014465332,0.0,0.0,0.0,0.3326740264892578,4.0,0.0,1.0
660480,293.15655517578125,297.1499938964844,293.1499938964844,0.0639726519584655,-1630.432373046875,304.1512756347656,0.4102495014667511,0.0985384210944175,0.0726720094680786,294.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.2980804443359375,0.050000000745058,0.0632760375738143,293.28643798828125,297.1499938964844,293.1499938964844,0.0308508370071649,-837.6378173828125,304.1641540527344,0.3244695663452148,0.058515902608633,0.0532832443714141,293.1828918457031,297.1499938964844,293.1499938964844,0.2971407175064087,-5746.82177734375,304.1541748046875,0.6682536602020264,0.3703131973743438,0.3658449947834015,293.3285217285156,297.1499938964844,293.1499938964844,0.0055215093307197,-2041.49462890625,296.7930908203125,0.2980804443359375,0.050000000745058,0.3001542687416076,291.1572570800781,291.1499938964844,263.864501953125,261.83184814453125,281.8175354003906,294.22900390625,291.1572570800781,1.0,0.543232262134552,0.744429886341095,0.744429886341095,1.0,1.0,-1.063749074935913,0.435062438249588,0.6286866068840027,0.2073221057653427,0.0,0.0,0.4559391736984253,410.5001831054688,410.0,0.0883831828832626,-10006.0400390625,811.2210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.338623046875,307.1259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.921875,18000.0,0.0,0.0,0.2246908694505691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849360048770904,0.3849410116672516,-4.996060852135997e-06,0.0,0.0002280326734762,0.0,0.0,19.50432014465332,0.0,0.0,0.0,0.3326740264892578,4.0,0.0,1.0
660540,293.1582946777344,297.1499938964844,293.1499938964844,0.0635710060596466,-1623.38134765625,304.1515197753906,0.4094485640525818,0.0980193465948104,0.0723575949668884,294.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.2980647385120392,0.050000000745058,0.0632808059453964,293.28570556640625,297.1499938964844,293.1499938964844,0.0278727896511554,-800.8194580078125,304.1644287109375,0.3157249987125397,0.0552061833441257,0.0509729087352752,293.1835632324219,297.1499938964844,293.1499938964844,0.2962138652801513,-5732.60791015625,304.1543273925781,0.66764235496521,0.369340568780899,0.3649421334266662,293.3305358886719,297.1499938964844,293.1499938964844,0.00544776301831,-2017.09716796875,296.72576904296875,0.2980647385120392,0.050000000745058,0.3001768887042999,291.1575012207031,291.1499938964844,263.86248779296875,261.8349609375,281.811767578125,294.253662109375,291.15753173828125,1.0,0.5429831147193909,0.7442547678947449,0.7442547678947449,1.0,1.0,-1.0593855381011963,0.4339606761932373,0.625424861907959,0.2039096802473068,0.0,0.0,0.4549241960048675,410.51025390625,410.0,0.3378359079360962,-9971.890625,807.3530883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316345214844,307.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.244140625,18000.0,0.0,0.0,0.2240219861268997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3835332691669464,0.3835382461547851,-4.989994977222523e-06,0.0,0.0002273538411827,0.0,0.0,19.39713859558105,0.0,0.0,0.0,0.3322498202323913,4.0,0.0,1.0
660600,293.1582946777344,297.1499938964844,293.1499938964844,0.0635710060596466,-1623.38134765625,304.1515197753906,0.4094485640525818,0.0980193465948104,0.0723575949668884,294.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.2980647385120392,0.050000000745058,0.0632808059453964,293.28570556640625,297.1499938964844,293.1499938964844,0.0278727896511554,-800.8194580078125,304.1644287109375,0.3157249987125397,0.0552061833441257,0.0509729087352752,293.1835632324219,297.1499938964844,293.1499938964844,0.2962138652801513,-5732.60791015625,304.1543273925781,0.66764235496521,0.369340568780899,0.3649421334266662,293.3305358886719,297.1499938964844,293.1499938964844,0.00544776301831,-2017.09716796875,296.72576904296875,0.2980647385120392,0.050000000745058,0.3001768887042999,291.1575012207031,291.1499938964844,263.86248779296875,261.8349609375,281.811767578125,294.253662109375,291.15753173828125,1.0,0.5429831147193909,0.7442547678947449,0.7442547678947449,1.0,1.0,-1.0593855381011963,0.4339606761932373,0.625424861907959,0.2039096802473068,0.0,0.0,0.4549241960048675,410.51025390625,410.0,0.3378359079360962,-9971.890625,807.3530883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316345214844,307.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.244140625,18000.0,0.0,0.0,0.2240219861268997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3835332691669464,0.3835382461547851,-4.989994977222523e-06,0.0,0.0002273538411827,0.0,0.0,19.39713859558105,0.0,0.0,0.0,0.3322498202323913,4.0,0.0,1.0
660660,293.1600036621094,297.1499938964844,293.1499938964844,0.0631304308772087,-1615.66357421875,304.1517333984375,0.4085767865180969,0.0974634289741516,0.0720140412449836,294.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.2980493605136871,0.050000000745058,0.0632854774594307,293.2850341796875,297.1499938964844,293.1499938964844,0.0255583841353654,-764.764404296875,304.1635437011719,0.306454449892044,0.0519070997834205,0.0486665330827236,293.1842956542969,297.1499938964844,293.1499938964844,0.2952595353126526,-5717.96484375,304.15447998046875,0.6670158505439758,0.3683444559574127,0.3640144169330597,293.3326721191406,297.1499938964844,293.1499938964844,0.005373335443437,-1992.3089599609373,296.65753173828125,0.2980493605136871,0.050000000745058,0.3001990616321563,291.1578369140625,291.1499938964844,263.8594970703125,261.8372802734375,281.8037414550781,294.2747802734375,291.1578369140625,1.0,0.5427296757698059,0.7440859079360962,0.7440859079360962,1.0,1.0,-1.0549464225769043,0.4328071773052215,0.6221392154693604,0.2005458176136016,0.0,0.0,0.4538508355617523,410.5191040039063,410.0,0.1885695159435272,-9938.080078125,803.4224243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,307.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.779296875,18000.0,0.0,0.0,0.2233560234308242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3820523917675018,0.3820573687553406,-4.983664894098183e-06,0.0,0.0002266779774799,0.0,0.0,19.284587860107425,0.0,0.0,0.0,0.3318035304546356,4.0,0.0,1.0
660720,293.1600036621094,297.1499938964844,293.1499938964844,0.0631304308772087,-1615.66357421875,304.1517333984375,0.4085767865180969,0.0974634289741516,0.0720140412449836,294.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.2980493605136871,0.050000000745058,0.0632854774594307,293.2850341796875,297.1499938964844,293.1499938964844,0.0255583841353654,-764.764404296875,304.1635437011719,0.306454449892044,0.0519070997834205,0.0486665330827236,293.1842956542969,297.1499938964844,293.1499938964844,0.2952595353126526,-5717.96484375,304.15447998046875,0.6670158505439758,0.3683444559574127,0.3640144169330597,293.3326721191406,297.1499938964844,293.1499938964844,0.005373335443437,-1992.3089599609373,296.65753173828125,0.2980493605136871,0.050000000745058,0.3001990616321563,291.1578369140625,291.1499938964844,263.8594970703125,261.8372802734375,281.8037414550781,294.2747802734375,291.1578369140625,1.0,0.5427296757698059,0.7440859079360962,0.7440859079360962,1.0,1.0,-1.0549464225769043,0.4328071773052215,0.6221392154693604,0.2005458176136016,0.0,0.0,0.4538508355617523,410.5191040039063,410.0,0.1885695159435272,-9938.080078125,803.4224243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,307.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.779296875,18000.0,0.0,0.0,0.2233560234308242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3820523917675018,0.3820573687553406,-4.983664894098183e-06,0.0,0.0002266779774799,0.0,0.0,19.284587860107425,0.0,0.0,0.0,0.3318035304546356,4.0,0.0,1.0
660780,293.1608581542969,297.1499938964844,293.1499938964844,0.0627622902393341,-1609.2779541015625,304.1517639160156,0.4078277349472046,0.097031831741333,0.0717153921723365,294.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.298041433095932,0.050000000745058,0.0632879212498664,293.2840576171875,297.1499938964844,293.1499938964844,0.0234702285379171,-734.4752197265625,304.1444091796875,0.2983283102512359,0.050000000745058,0.0468074902892112,293.18475341796875,297.1499938964844,293.1499938964844,0.2943839728832245,-5704.6318359375,304.1544494628906,0.6664114594459534,0.3673788607120514,0.3630959689617157,293.3344116210937,297.1499938964844,293.1499938964844,0.0053003001958131,-1968.03662109375,296.5880432128906,0.298041433095932,0.050000000745058,0.3002106547355652,291.15557861328125,291.1499938964844,263.8555908203125,261.8388366699219,281.7811889648437,294.2719421386719,291.1549987792969,1.0,0.5424885153770447,0.7439171075820923,0.7439171075820923,1.0,1.0,-1.0511159896850586,0.4319019317626953,0.6192140579223633,0.1973834037780761,0.0,0.0,0.4532060325145721,410.48138427734375,410.0,-4.017904758453369,-9914.7275390625,799.9559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32244873046875,307.1007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.625,18000.0,0.0,0.0,0.22269968688488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808584809303283,0.3808634579181671,-4.9777718231780455e-06,0.0,0.0002260118635604,0.0,0.0,19.191375732421875,0.0,0.0,0.0,0.3314384520053863,4.0,0.0,1.0
660840,293.1608581542969,297.1499938964844,293.1499938964844,0.0627622902393341,-1609.2779541015625,304.1517639160156,0.4078277349472046,0.097031831741333,0.0717153921723365,294.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.298041433095932,0.050000000745058,0.0632879212498664,293.2840576171875,297.1499938964844,293.1499938964844,0.0234702285379171,-734.4752197265625,304.1444091796875,0.2983283102512359,0.050000000745058,0.0468074902892112,293.18475341796875,297.1499938964844,293.1499938964844,0.2943839728832245,-5704.6318359375,304.1544494628906,0.6664114594459534,0.3673788607120514,0.3630959689617157,293.3344116210937,297.1499938964844,293.1499938964844,0.0053003001958131,-1968.03662109375,296.5880432128906,0.298041433095932,0.050000000745058,0.3002106547355652,291.15557861328125,291.1499938964844,263.8555908203125,261.8388366699219,281.7811889648437,294.2719421386719,291.1549987792969,1.0,0.5424885153770447,0.7439171075820923,0.7439171075820923,1.0,1.0,-1.0511159896850586,0.4319019317626953,0.6192140579223633,0.1973834037780761,0.0,0.0,0.4532060325145721,410.48138427734375,410.0,-4.017904758453369,-9914.7275390625,799.9559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32244873046875,307.1007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.625,18000.0,0.0,0.0,0.22269968688488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808584809303283,0.3808634579181671,-4.9777718231780455e-06,0.0,0.0002260118635604,0.0,0.0,19.191375732421875,0.0,0.0,0.0,0.3314384520053863,4.0,0.0,1.0
660900,293.1609191894531,297.1499938964844,293.1499938964844,0.0626448914408683,-1607.28857421875,304.1516418457031,0.4075726866722107,0.0968860536813736,0.071608230471611,294.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.2980469167232513,0.050000000745058,0.0632862970232963,293.2840881347656,297.1499938964844,293.1499938964844,0.0232715997844934,-732.243408203125,304.1192321777344,0.298051655292511,0.050000000745058,0.0467440858483314,293.1848449707031,297.1499938964844,293.1499938964844,0.2940206825733185,-5699.18359375,304.154296875,0.6661425232887268,0.3669231235980987,0.3626563847064972,293.33502197265625,297.1499938964844,293.1499938964844,0.0052647432312369,-1956.3231201171875,296.55255126953125,0.2980469167232513,0.050000000745058,0.3002029359340668,291.1523132324219,291.1499938964844,263.8533020019531,261.83935546875,281.7677917480469,294.26910400390625,291.1513366699219,1.0,0.5423995852470398,0.7438326478004456,0.7438326478004456,1.0,1.0,-1.0503168106079102,0.4319495260715484,0.6183673143386841,0.1960271149873733,0.0,0.0,0.4533753991127014,410.4044189453125,410.0,-7.470488548278809,-9913.10546875,799.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186340332031,307.09600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65625,18000.0,0.0,0.0,0.2223965972661972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3807623982429504,0.3807673752307892,-4.976232048647944e-06,0.0,0.0002257042797282,0.0,0.0,19.18020820617676,0.0,0.0,0.0,0.3313974440097809,4.0,0.0,1.0
660960,293.1607360839844,297.1499938964844,293.1499938964844,0.0625648126006126,-1605.9608154296875,304.1514892578125,0.4073807299137115,0.0967782661318779,0.0715275257825851,294.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.2980512082576751,0.050000000745058,0.0632850378751754,293.28448486328125,297.1499938964844,293.1499938964844,0.0231350623071193,-730.9705810546875,304.0932312011719,0.2980510294437408,0.050000000745058,0.0467420741915702,293.184814453125,297.1499938964844,293.1499938964844,0.2936916053295135,-5694.27783203125,304.15411376953125,0.6658828854560852,0.3664874732494354,0.3622356653213501,293.33544921875,297.1499938964844,293.1499938964844,0.0052299778908491,-1944.8826904296875,296.5169677734375,0.2980512082576751,0.050000000745058,0.3001969754695892,291.1482238769531,291.1499938964844,263.8507995605469,261.8397216796875,281.75543212890625,294.2680053710937,291.1473388671875,1.0,0.5423251390457153,0.7437480688095093,0.7437480688095093,1.0,1.0,-1.0496621131896973,0.4320492744445801,0.6176128387451172,0.1947350949048996,0.0,0.0,0.4539048075675964,410.33929443359375,410.0,-8.999037742614746,-9916.349609375,798.4136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31219482421875,307.0940246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9765625,18000.0,0.0,0.0,0.2221298664808273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3811879754066467,0.3811929523944855,-4.976565378456144e-06,0.0,0.0002254335704492,0.0,0.0,19.2072868347168,0.0,0.0,0.0,0.3315053582191467,4.0,0.0,1.0
661020,293.1600341796875,297.1499938964844,293.1499938964844,0.0624663420021534,-1604.3450927734375,304.1511535644531,0.4071423709392547,0.0966494679450988,0.0714279562234878,294.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.2980556488037109,0.050000000745058,0.0632837414741516,293.2853698730469,297.1499938964844,293.1499938964844,0.0228639058768749,-728.3530883789062,304.0416564941406,0.2980556488037109,0.050000000745058,0.0467411577701568,293.1844787597656,297.1499938964844,293.1499938964844,0.2930180132389068,-5684.13671875,304.15386962890625,0.6653890609741211,0.3656692504882812,0.3614481985569,293.3357849121094,297.1499938964844,293.1499938964844,0.0051613738760352,-1922.0089111328125,296.4483642578125,0.2980556488037109,0.050000000745058,0.3001908361911773,291.1426696777344,291.1499938964844,263.84521484375,261.8399658203125,281.7322082519531,294.2669677734375,291.1422424316406,1.0,0.5422071814537048,0.7435787916183472,0.7435787916183472,1.0,1.0,-1.0485355854034424,0.432284265756607,0.6162513494491577,0.1923188418149948,0.0,0.0,0.4552919566631317,410.2452697753906,410.0,-7.0517449378967285,-9929.2314453125,797.2483520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899780273437,307.0914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.59375,18000.0,0.0,0.0,0.2217445373535156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3829146027565002,0.382919579744339,-4.982173777534626e-06,0.0,0.0002250425168313,0.0,0.0,19.33210563659668,0.0,0.0,0.0,0.3319936394691467,4.0,0.0,1.0
661080,293.1600341796875,297.1499938964844,293.1499938964844,0.0624663420021534,-1604.3450927734375,304.1511535644531,0.4071423709392547,0.0966494679450988,0.0714279562234878,294.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.2980556488037109,0.050000000745058,0.0632837414741516,293.2853698730469,297.1499938964844,293.1499938964844,0.0228639058768749,-728.3530883789062,304.0416564941406,0.2980556488037109,0.050000000745058,0.0467411577701568,293.1844787597656,297.1499938964844,293.1499938964844,0.2930180132389068,-5684.13671875,304.15386962890625,0.6653890609741211,0.3656692504882812,0.3614481985569,293.3357849121094,297.1499938964844,293.1499938964844,0.0051613738760352,-1922.0089111328125,296.4483642578125,0.2980556488037109,0.050000000745058,0.3001908361911773,291.1426696777344,291.1499938964844,263.84521484375,261.8399658203125,281.7322082519531,294.2669677734375,291.1422424316406,1.0,0.5422071814537048,0.7435787916183472,0.7435787916183472,1.0,1.0,-1.0485355854034424,0.432284265756607,0.6162513494491577,0.1923188418149948,0.0,0.0,0.4552919566631317,410.2452697753906,410.0,-7.0517449378967285,-9929.2314453125,797.2483520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899780273437,307.0914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.59375,18000.0,0.0,0.0,0.2217445373535156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3829146027565002,0.382919579744339,-4.982173777534626e-06,0.0,0.0002250425168313,0.0,0.0,19.33210563659668,0.0,0.0,0.0,0.3319936394691467,4.0,0.0,1.0
661140,293.15899658203125,297.1499938964844,293.1499938964844,0.0624311380088329,-1603.80078125,304.1508483886719,0.4070461094379425,0.0966066271066665,0.071388341486454,294.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.2980566322803497,0.050000000745058,0.0632834807038307,293.28582763671875,297.1499938964844,293.1499938964844,0.0226005222648382,-725.7162475585938,303.9916687011719,0.2980566322803497,0.050000000745058,0.0467409640550613,293.1839294433594,297.1499938964844,293.1499938964844,0.2923477292060852,-5673.9794921875,304.1536865234375,0.6649255752563477,0.3649097681045532,0.3607202768325805,293.3356628417969,297.1499938964844,293.1499938964844,0.0050941123627126,-1899.301025390625,296.3823547363281,0.2980566322803497,0.050000000745058,0.3001896142959595,291.1395263671875,291.1499938964844,263.8388977050781,261.8396301269531,281.7100830078125,294.26531982421875,291.13922119140625,1.0,0.5421183705329895,0.7434095740318298,0.7434095740318298,1.0,1.0,-1.0475914478302002,0.4325305819511413,0.6150609254837036,0.1901374459266662,0.0,0.0,0.4569155871868133,410.184326171875,410.0,-4.7679972648620605,-9943.421875,796.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2569580078125,307.0840148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.197265625,18000.0,0.0,0.0,0.2215794771909713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850656449794769,0.3850706219673157,-4.990812158212066e-06,0.0,0.0002248749951831,0.0,0.0,19.49396514892578,0.0,0.0,0.0,0.3326331973075866,4.0,0.0,1.0
661200,293.15899658203125,297.1499938964844,293.1499938964844,0.0624311380088329,-1603.80078125,304.1508483886719,0.4070461094379425,0.0966066271066665,0.071388341486454,294.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.2980566322803497,0.050000000745058,0.0632834807038307,293.28582763671875,297.1499938964844,293.1499938964844,0.0226005222648382,-725.7162475585938,303.9916687011719,0.2980566322803497,0.050000000745058,0.0467409640550613,293.1839294433594,297.1499938964844,293.1499938964844,0.2923477292060852,-5673.9794921875,304.1536865234375,0.6649255752563477,0.3649097681045532,0.3607202768325805,293.3356628417969,297.1499938964844,293.1499938964844,0.0050941123627126,-1899.301025390625,296.3823547363281,0.2980566322803497,0.050000000745058,0.3001896142959595,291.1395263671875,291.1499938964844,263.8388977050781,261.8396301269531,281.7100830078125,294.26531982421875,291.13922119140625,1.0,0.5421183705329895,0.7434095740318298,0.7434095740318298,1.0,1.0,-1.0475914478302002,0.4325305819511413,0.6150609254837036,0.1901374459266662,0.0,0.0,0.4569155871868133,410.184326171875,410.0,-4.7679972648620605,-9943.421875,796.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2569580078125,307.0840148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.197265625,18000.0,0.0,0.0,0.2215794771909713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850656449794769,0.3850706219673157,-4.990812158212066e-06,0.0,0.0002248749951831,0.0,0.0,19.49396514892578,0.0,0.0,0.0,0.3326331973075866,4.0,0.0,1.0
661260,293.1577453613281,297.1499938964844,293.1499938964844,0.0624456144869327,-1604.1021728515625,304.1505432128906,0.4070561528205871,0.0966294184327125,0.0713930204510688,294.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.2980557680130005,0.050000000745058,0.063283771276474,293.28582763671875,297.1499938964844,293.1499938964844,0.0223467033356428,-723.1066284179688,303.9433288574219,0.2980557680130005,0.050000000745058,0.0467411763966083,293.1831970214844,297.1499938964844,293.1499938964844,0.2916947603225708,-5664.05322265625,304.153564453125,0.6644889712333679,0.3641989529132843,0.3600407838821411,293.335205078125,297.1499938964844,293.1499938964844,0.005027852486819,-1876.725341796875,296.3180236816406,0.2980557680130005,0.050000000745058,0.3001909554004669,291.1375732421875,291.1499938964844,263.8319091796875,261.8387756347656,281.689208984375,294.2625732421875,291.1374206542969,1.0,0.5420491099357605,0.743212878704071,0.743212878704071,1.0,1.0,-1.0467857122421265,0.4327585697174072,0.614027202129364,0.188194990158081,0.0,0.0,0.458715558052063,410.1437683105469,410.0,-2.798092842102051,-9958.630859375,795.5192260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166748046875,307.0735778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.9765625,18000.0,0.0,0.0,0.2216357141733169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875356912612915,0.3875406980514526,-5.001189492759295e-06,0.0,0.0002249320823466,0.0,0.0,19.68233108520508,0.0,0.0,0.0,0.3333747684955597,4.0,0.0,1.0
661320,293.1577453613281,297.1499938964844,293.1499938964844,0.0624456144869327,-1604.1021728515625,304.1505432128906,0.4070561528205871,0.0966294184327125,0.0713930204510688,294.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.2980557680130005,0.050000000745058,0.063283771276474,293.28582763671875,297.1499938964844,293.1499938964844,0.0223467033356428,-723.1066284179688,303.9433288574219,0.2980557680130005,0.050000000745058,0.0467411763966083,293.1831970214844,297.1499938964844,293.1499938964844,0.2916947603225708,-5664.05322265625,304.153564453125,0.6644889712333679,0.3641989529132843,0.3600407838821411,293.335205078125,297.1499938964844,293.1499938964844,0.005027852486819,-1876.725341796875,296.3180236816406,0.2980557680130005,0.050000000745058,0.3001909554004669,291.1375732421875,291.1499938964844,263.8319091796875,261.8387756347656,281.689208984375,294.2625732421875,291.1374206542969,1.0,0.5420491099357605,0.743212878704071,0.743212878704071,1.0,1.0,-1.0467857122421265,0.4327585697174072,0.614027202129364,0.188194990158081,0.0,0.0,0.458715558052063,410.1437683105469,410.0,-2.798092842102051,-9958.630859375,795.5192260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166748046875,307.0735778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.9765625,18000.0,0.0,0.0,0.2216357141733169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875356912612915,0.3875406980514526,-5.001189492759295e-06,0.0,0.0002249320823466,0.0,0.0,19.68233108520508,0.0,0.0,0.0,0.3333747684955597,4.0,0.0,1.0
