time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661380,293.1564025878906,297.1499938964844,293.1499938964844,0.062500461935997,-1605.08935546875,304.1502685546875,0.4071539342403412,0.0967069789767265,0.0714337974786758,294.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.2980540692806244,0.050000000745058,0.0632843002676963,293.2854309082031,297.1499938964844,293.1499938964844,0.0221016965806484,-720.5235595703125,303.896484375,0.2980540692806244,0.050000000745058,0.0467415712773799,293.1823425292969,297.1499938964844,293.1499938964844,0.2910569012165069,-5654.328125,304.1534423828125,0.6640770435333252,0.3635304868221283,0.3594027459621429,293.3345031738281,297.1499938964844,293.1499938964844,0.0049626105464994,-1854.3101806640625,296.2552185058594,0.2980540692806244,0.050000000745058,0.3001934885978699,291.13671875,291.1499938964844,263.8243103027344,261.83746337890625,281.6694641113281,294.25860595703125,291.1366882324219,1.0,0.5419933795928955,0.743016242980957,0.743016242980957,1.0,1.0,-1.0460935831069946,0.4329594373703003,0.6131342053413391,0.1864947974681854,0.0,0.0,0.4605516791343689,410.1156311035156,410.0,-1.3178317546844482,-9973.8623046875,794.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728515625,307.0611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.12890625,18000.0,0.0,0.0,0.221899151802063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901253044605255,0.3901303112506866,-5.012494057154981e-06,0.0,0.0002251994301332,0.0,0.0,19.882369995117188,0.0,0.0,0.0,0.3341589272022247,4.0,0.0,1.0
661440,293.1564025878906,297.1499938964844,293.1499938964844,0.062500461935997,-1605.08935546875,304.1502685546875,0.4071539342403412,0.0967069789767265,0.0714337974786758,294.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.2980540692806244,0.050000000745058,0.0632843002676963,293.2854309082031,297.1499938964844,293.1499938964844,0.0221016965806484,-720.5235595703125,303.896484375,0.2980540692806244,0.050000000745058,0.0467415712773799,293.1823425292969,297.1499938964844,293.1499938964844,0.2910569012165069,-5654.328125,304.1534423828125,0.6640770435333252,0.3635304868221283,0.3594027459621429,293.3345031738281,297.1499938964844,293.1499938964844,0.0049626105464994,-1854.3101806640625,296.2552185058594,0.2980540692806244,0.050000000745058,0.3001934885978699,291.13671875,291.1499938964844,263.8243103027344,261.83746337890625,281.6694641113281,294.25860595703125,291.1366882324219,1.0,0.5419933795928955,0.743016242980957,0.743016242980957,1.0,1.0,-1.0460935831069946,0.4329594373703003,0.6131342053413391,0.1864947974681854,0.0,0.0,0.4605516791343689,410.1156311035156,410.0,-1.3178317546844482,-9973.8623046875,794.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728515625,307.0611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.12890625,18000.0,0.0,0.0,0.221899151802063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901253044605255,0.3901303112506866,-5.012494057154981e-06,0.0,0.0002251994301332,0.0,0.0,19.882369995117188,0.0,0.0,0.0,0.3341589272022247,4.0,0.0,1.0
661500,293.1557006835937,297.1499938964844,293.1499938964844,0.0625414997339248,-1605.8155517578125,304.150146484375,0.4072315990924835,0.0967637822031974,0.0714659318327903,294.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.298053115606308,0.050000000745058,0.0632845982909202,293.2851257324219,297.1499938964844,293.1499938964844,0.0219824444502592,-719.2456665039062,303.8735656738281,0.298053115606308,0.050000000745058,0.0467417910695076,293.181884765625,297.1499938964844,293.1499938964844,0.2907452285289764,-5649.5693359375,304.15338134765625,0.6638796329498291,0.3632105588912964,0.3590975403785705,293.3340759277344,297.1499938964844,293.1499938964844,0.0049303309060633,-1843.160888671875,296.2242431640625,0.298053115606308,0.050000000745058,0.3001948893070221,291.1365661621094,291.1499938964844,263.8203125,261.8366394042969,281.6600341796875,294.25616455078125,291.1365661621094,1.0,0.541969358921051,0.7429178953170776,0.7429178953170776,1.0,1.0,-1.045784592628479,0.4330479204654693,0.6127366423606873,0.1857326626777649,0.0,0.0,0.461463451385498,410.1045837402344,410.0,-0.7525162696838379,-9981.44140625,794.5643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1507263183594,307.0547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.013671875,18000.0,0.0,0.0,0.2220988422632217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3914280533790588,0.3914330899715423,-5.018286628910573e-06,0.0,0.0002254020946566,0.0,0.0,19.983793258666992,0.0,0.0,0.0,0.3345551788806915,4.0,0.0,1.0
661560,293.1549987792969,297.1499938964844,293.1499938964844,0.0625908002257347,-1606.6832275390625,304.1500244140625,0.4073266983032226,0.09683158993721,0.0715051293373107,294.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.2980521619319916,0.050000000745058,0.0632848963141441,293.2846984863281,297.1499938964844,293.1499938964844,0.021865302696824,-717.9774780273438,303.8509826660156,0.2980521619319916,0.050000000745058,0.0467420108616352,293.1814270019531,297.1499938964844,293.1499938964844,0.2904383540153503,-5644.880859375,304.1533203125,0.6636876463890076,0.362899512052536,0.3588008284568786,293.3336181640625,297.1499938964844,293.1499938964844,0.0048982645384967,-1832.048583984375,296.19354248046875,0.2980521619319916,0.050000000745058,0.3001962900161743,291.1365661621094,291.1499938964844,263.8161926269531,261.835693359375,281.65087890625,294.2533874511719,291.1365966796875,1.0,0.5419474244117737,0.7428188920021057,0.7428188920021057,1.0,1.0,-1.0454977750778198,0.4331281781196594,0.6123695969581604,0.1850261986255645,0.0,0.0,0.4623604416847229,410.094970703125,410.0,-0.2643668353557586,-9989.005859375,794.2937622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289978027344,307.04852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.072265625,18000.0,0.0,0.0,0.2223375588655471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927212953567505,0.392726331949234,-5.024098754802253e-06,0.0,0.0002256443549413,0.0,0.0,20.08497428894043,0.0,0.0,0.0,0.3349495232105255,4.0,0.0,1.0
661620,293.1535339355469,297.1499938964844,293.1499938964844,0.0627141445875167,-1608.84375,304.1498107910156,0.4075684547424316,0.0969997942447662,0.0716044008731842,294.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.2980503439903259,0.050000000745058,0.0632854625582695,293.2836608886719,297.1499938964844,293.1499938964844,0.021637737751007,-715.4776000976562,303.8067932128906,0.2980503439903259,0.050000000745058,0.0467424280941486,293.180419921875,297.1499938964844,293.1499938964844,0.2898409366607666,-5635.74462890625,304.1531982421875,0.6633202433586121,0.3623042702674866,0.3582328855991363,293.3326110839844,297.1499938964844,293.1499938964844,0.0048348046839237,-1809.955810546875,296.1328430175781,0.2980503439903259,0.050000000745058,0.3001989722251892,291.1369323730469,291.1499938964844,263.8075866699219,261.8335876464844,281.6332092285156,294.2467956542969,291.1369934082031,1.0,0.5419092178344727,0.7426209449768066,0.7426209449768066,1.0,1.0,-1.0449904203414917,0.433267593383789,0.6117228865623474,0.1837696880102157,0.0,0.0,0.4640815854072571,410.0789489746094,410.0,0.4887277781963348,-10004.150390625,793.81689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880432128906,307.03717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.67578125,18000.0,0.0,0.0,0.2229173183441162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.395233005285263,0.3952380418777466,-5.035563390265452e-06,0.0,0.0002262327325297,0.0,0.0,20.282920837402344,0.0,0.0,0.0,0.3357183039188385,4.0,0.0,1.0
661680,293.1535339355469,297.1499938964844,293.1499938964844,0.0627141445875167,-1608.84375,304.1498107910156,0.4075684547424316,0.0969997942447662,0.0716044008731842,294.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.2980503439903259,0.050000000745058,0.0632854625582695,293.2836608886719,297.1499938964844,293.1499938964844,0.021637737751007,-715.4776000976562,303.8067932128906,0.2980503439903259,0.050000000745058,0.0467424280941486,293.180419921875,297.1499938964844,293.1499938964844,0.2898409366607666,-5635.74462890625,304.1531982421875,0.6633202433586121,0.3623042702674866,0.3582328855991363,293.3326110839844,297.1499938964844,293.1499938964844,0.0048348046839237,-1809.955810546875,296.1328430175781,0.2980503439903259,0.050000000745058,0.3001989722251892,291.1369323730469,291.1499938964844,263.8075866699219,261.8335876464844,281.6332092285156,294.2467956542969,291.1369934082031,1.0,0.5419092178344727,0.7426209449768066,0.7426209449768066,1.0,1.0,-1.0449904203414917,0.433267593383789,0.6117228865623474,0.1837696880102157,0.0,0.0,0.4640815854072571,410.0789489746094,410.0,0.4887277781963348,-10004.150390625,793.81689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880432128906,307.03717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.67578125,18000.0,0.0,0.0,0.2229173183441162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.395233005285263,0.3952380418777466,-5.035563390265452e-06,0.0,0.0002262327325297,0.0,0.0,20.282920837402344,0.0,0.0,0.0,0.3357183039188385,4.0,0.0,1.0
661740,293.15203857421875,297.1499938964844,293.1499938964844,0.0628713518381118,-1611.5916748046875,304.1496276855469,0.407877653837204,0.0972127169370651,0.0717309117317199,294.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.2980487942695617,0.050000000745058,0.0632859393954277,293.281982421875,297.1499938964844,293.1499938964844,0.0214246287941932,-713.0979614257812,303.7647705078125,0.2980487942695617,0.050000000745058,0.0467427782714366,293.17938232421875,297.1499938964844,293.1499938964844,0.2892720699310303,-5627.04345703125,304.153076171875,0.6629748940467834,0.3617459833621979,0.3576986491680145,293.3314819335937,297.1499938964844,293.1499938964844,0.0047722728922963,-1788.07421875,296.072998046875,0.2980487942695617,0.050000000745058,0.3002012372016907,291.1375427246094,291.1499938964844,263.7986145019531,261.8311462402344,281.6149597167969,294.2367553710937,291.1375732421875,1.0,0.5418773889541626,0.7424229979515076,0.7424229979515076,1.0,1.0,-1.0445696115493774,0.4333858788013458,0.611183762550354,0.1826996505260467,0.0,0.0,0.4657031595706939,410.06536865234375,410.0,0.7280459403991699,-10019.994140625,793.4210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05206298828125,307.02801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.57421875,18000.0,0.0,0.0,0.2235993891954422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3976138234138489,0.3976188600063324,-5.046585556556238e-06,0.0,0.0002269249525852,0.0,0.0,20.472091674804688,0.0,0.0,0.0,0.3364500403404236,4.0,0.0,1.0
661800,293.15203857421875,297.1499938964844,293.1499938964844,0.0628713518381118,-1611.5916748046875,304.1496276855469,0.407877653837204,0.0972127169370651,0.0717309117317199,294.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.2980487942695617,0.050000000745058,0.0632859393954277,293.281982421875,297.1499938964844,293.1499938964844,0.0214246287941932,-713.0979614257812,303.7647705078125,0.2980487942695617,0.050000000745058,0.0467427782714366,293.17938232421875,297.1499938964844,293.1499938964844,0.2892720699310303,-5627.04345703125,304.153076171875,0.6629748940467834,0.3617459833621979,0.3576986491680145,293.3314819335937,297.1499938964844,293.1499938964844,0.0047722728922963,-1788.07421875,296.072998046875,0.2980487942695617,0.050000000745058,0.3002012372016907,291.1375427246094,291.1499938964844,263.7986145019531,261.8311462402344,281.6149597167969,294.2367553710937,291.1375732421875,1.0,0.5418773889541626,0.7424229979515076,0.7424229979515076,1.0,1.0,-1.0445696115493774,0.4333858788013458,0.611183762550354,0.1826996505260467,0.0,0.0,0.4657031595706939,410.06536865234375,410.0,0.7280459403991699,-10019.994140625,793.4210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05206298828125,307.02801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.57421875,18000.0,0.0,0.0,0.2235993891954422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3976138234138489,0.3976188600063324,-5.046585556556238e-06,0.0,0.0002269249525852,0.0,0.0,20.472091674804688,0.0,0.0,0.0,0.3364500403404236,4.0,0.0,1.0
661860,293.1504821777344,297.1499938964844,293.1499938964844,0.0630711764097213,-1615.0882568359375,304.1494140625,0.4082661867141723,0.097477026283741,0.0718893855810165,294.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.2980476915836334,0.050000000745058,0.0632862821221351,293.2796325683594,297.1499938964844,293.1499938964844,0.0212272796779871,-710.8709716796875,303.725341796875,0.2980476915836334,0.050000000745058,0.0467430315911769,293.1782531738281,297.1499938964844,293.1499938964844,0.2887483537197113,-5619.04736328125,304.1529235839844,0.6626553535461426,0.3612293004989624,0.3572032153606415,293.3302001953125,297.1499938964844,293.1499938964844,0.0047108414582908,-1766.501220703125,296.0137634277344,0.2980476915836334,0.050000000745058,0.300202876329422,291.13787841796875,291.1499938964844,263.7892761230469,261.8284606933594,281.5953674316406,294.2222900390625,291.137939453125,1.0,0.5418518781661987,0.7422260046005249,0.7422260046005249,1.0,1.0,-1.044249176979065,0.4334996342658996,0.6107495427131653,0.1817897707223892,0.0,0.0,0.4672916531562805,410.052734375,410.0,0.5761119723320007,-10037.8486328125,793.115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,307.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.9453125,18000.0,0.0,0.0,0.224353939294815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.399927020072937,0.3999320864677429,-5.057256203144789e-06,0.0,0.0002276907180203,0.0,0.0,20.65667533874512,0.0,0.0,0.0,0.3371611833572387,4.0,0.0,1.0
661920,293.1504821777344,297.1499938964844,293.1499938964844,0.0630711764097213,-1615.0882568359375,304.1494140625,0.4082661867141723,0.097477026283741,0.0718893855810165,294.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.2980476915836334,0.050000000745058,0.0632862821221351,293.2796325683594,297.1499938964844,293.1499938964844,0.0212272796779871,-710.8709716796875,303.725341796875,0.2980476915836334,0.050000000745058,0.0467430315911769,293.1782531738281,297.1499938964844,293.1499938964844,0.2887483537197113,-5619.04736328125,304.1529235839844,0.6626553535461426,0.3612293004989624,0.3572032153606415,293.3302001953125,297.1499938964844,293.1499938964844,0.0047108414582908,-1766.501220703125,296.0137634277344,0.2980476915836334,0.050000000745058,0.300202876329422,291.13787841796875,291.1499938964844,263.7892761230469,261.8284606933594,281.5953674316406,294.2222900390625,291.137939453125,1.0,0.5418518781661987,0.7422260046005249,0.7422260046005249,1.0,1.0,-1.044249176979065,0.4334996342658996,0.6107495427131653,0.1817897707223892,0.0,0.0,0.4672916531562805,410.052734375,410.0,0.5761119723320007,-10037.8486328125,793.115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,307.0224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.9453125,18000.0,0.0,0.0,0.224353939294815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.399927020072937,0.3999320864677429,-5.057256203144789e-06,0.0,0.0002276907180203,0.0,0.0,20.65667533874512,0.0,0.0,0.0,0.3371611833572387,4.0,0.0,1.0
661980,293.14892578125,297.1499938964844,293.1499938964844,0.0633063539862632,-1619.2015380859375,304.14923095703125,0.4087252020835876,0.0977850705385208,0.0720763206481933,294.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.2980469465255737,0.050000000745058,0.0632865205407142,293.2769470214844,297.1499938964844,293.1499938964844,0.0210401825606822,-708.7279052734375,303.6876525878906,0.2980469465255737,0.050000000745058,0.0467432104051113,293.1770935058594,297.1499938964844,293.1499938964844,0.2882560789585113,-5611.52783203125,304.1527709960937,0.6623592376708984,0.36074960231781,0.3567432165145874,293.3288269042969,297.1499938964844,293.1499938964844,0.0046504158526659,-1745.181396484375,295.9554138183594,0.2980469465255737,0.050000000745058,0.3002040088176727,291.1383972167969,291.1499938964844,263.7796936035156,261.8255615234375,281.5758361816406,294.2062683105469,291.13848876953125,1.0,0.5418320298194885,0.7420290112495422,0.7420290112495422,1.0,1.0,-1.0440192222595217,0.4336150288581848,0.6104041934013367,0.1810075342655182,0.0,0.0,0.4688057005405426,410.0408630371094,410.0,0.8089503049850464,-10057.2724609375,792.891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99871826171875,307.0210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.51953125,18000.0,0.0,0.0,0.2251501679420471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4021752476692199,0.4021803140640259,-5.067746315035038e-06,0.0,0.0002284988004248,0.0,0.0,20.837387084960938,0.0,0.0,0.0,0.3378535807132721,4.0,0.0,1.0
662040,293.14892578125,297.1499938964844,293.1499938964844,0.0633063539862632,-1619.2015380859375,304.14923095703125,0.4087252020835876,0.0977850705385208,0.0720763206481933,294.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.2980469465255737,0.050000000745058,0.0632865205407142,293.2769470214844,297.1499938964844,293.1499938964844,0.0210401825606822,-708.7279052734375,303.6876525878906,0.2980469465255737,0.050000000745058,0.0467432104051113,293.1770935058594,297.1499938964844,293.1499938964844,0.2882560789585113,-5611.52783203125,304.1527709960937,0.6623592376708984,0.36074960231781,0.3567432165145874,293.3288269042969,297.1499938964844,293.1499938964844,0.0046504158526659,-1745.181396484375,295.9554138183594,0.2980469465255737,0.050000000745058,0.3002040088176727,291.1383972167969,291.1499938964844,263.7796936035156,261.8255615234375,281.5758361816406,294.2062683105469,291.13848876953125,1.0,0.5418320298194885,0.7420290112495422,0.7420290112495422,1.0,1.0,-1.0440192222595217,0.4336150288581848,0.6104041934013367,0.1810075342655182,0.0,0.0,0.4688057005405426,410.0408630371094,410.0,0.8089503049850464,-10057.2724609375,792.891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99871826171875,307.0210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.51953125,18000.0,0.0,0.0,0.2251501679420471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4021752476692199,0.4021803140640259,-5.067746315035038e-06,0.0,0.0002284988004248,0.0,0.0,20.837387084960938,0.0,0.0,0.0,0.3378535807132721,4.0,0.0,1.0
662100,293.14813232421875,297.1499938964844,293.1499938964844,0.0634365603327751,-1621.4781494140625,304.1491394042969,0.4089805483818054,0.0979552492499351,0.0721802413463592,294.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.2980466783046722,0.050000000745058,0.0632866099476814,293.2755126953125,297.1499938964844,293.1499938964844,0.0209500975906848,-707.6832275390625,303.66943359375,0.2980466783046722,0.050000000745058,0.0467432737350463,293.176513671875,297.1499938964844,293.1499938964844,0.2880208492279053,-5607.93212890625,304.1527099609375,0.6622201800346375,0.3605241179466247,0.3565269112586975,293.3280944824219,297.1499938964844,293.1499938964844,0.0046205595135688,-1734.6077880859375,295.9266052246094,0.2980466783046722,0.050000000745058,0.3002044260501861,291.1387939453125,291.1499938964844,263.7748413085937,261.8240661621094,281.5661926269531,294.1979675292969,291.1388854980469,1.0,0.5418242812156677,0.7419304847717285,0.7419304847717285,1.0,1.0,-1.043938398361206,0.4336760342121124,0.610262393951416,0.1806569099426269,0.0,0.0,0.4695115387439728,410.0352783203125,410.0,0.9711053371429444,-10067.2822265625,792.8101196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989501953125,307.0216979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.0703125,18000.0,0.0,0.0,0.2255566120147705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032378792762756,0.4032429456710815,-5.072792191640474e-06,0.0,0.0002289112890139,0.0,0.0,20.92342567443848,0.0,0.0,0.0,0.3381822109222412,4.0,0.0,1.0
662160,293.1473388671875,297.1499938964844,293.1499938964844,0.0635742470622062,-1623.8857421875,304.1490478515625,0.4092509150505066,0.0981349498033523,0.0722902491688728,294.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.2980464398860931,0.050000000745058,0.0632866844534874,293.2740783691406,297.1499938964844,293.1499938964844,0.0208621136844158,-706.6556396484375,303.6515808105469,0.2980464398860931,0.050000000745058,0.0467433258891105,293.1759033203125,297.1499938964844,293.1499938964844,0.2877929210662842,-5604.44677734375,304.1526184082031,0.6620864868164062,0.3603074252605438,0.356318861246109,293.32733154296875,297.1499938964844,293.1499938964844,0.0045909495092928,-1724.09814453125,295.89801025390625,0.2980464398860931,0.050000000745058,0.3002047836780548,291.13922119140625,291.1499938964844,263.7698974609375,261.8225402832031,281.556640625,294.1895751953125,291.13934326171875,1.0,0.541817843914032,0.7418318390846252,0.7418318390846252,1.0,1.0,-1.0438778400421145,0.4337397813796997,0.6101379990577698,0.180327907204628,0.0,0.0,0.4701829254627228,410.0299377441406,410.0,1.1112263202667236,-10077.390625,792.7471313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9819030761719,307.0231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.701171875,18000.0,0.0,0.0,0.2259634882211685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4042536914348602,0.4042587876319885,-5.077653895568801e-06,0.0,0.0002293242141604,0.0,0.0,21.00599479675293,0.0,0.0,0.0,0.3384971022605896,4.0,0.0,1.0
662220,293.1457824707031,297.1499938964844,293.1499938964844,0.0638703554868698,-1629.0657958984375,304.1488647460937,0.4098329842090606,0.0985202938318252,0.0725269317626953,294.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.2980461418628692,0.050000000745058,0.0632867813110351,293.27105712890625,297.1499938964844,293.1499938964844,0.0206922721117734,-704.6522827148438,303.6168518066406,0.2980461418628692,0.050000000745058,0.0467434041202068,293.1746826171875,297.1499938964844,293.1499938964844,0.2873588800430298,-5597.8076171875,304.1524658203125,0.6618342995643616,0.3598984479904175,0.3559260964393616,293.3258056640625,297.1499938964844,293.1499938964844,0.0045324303209781,-1703.2642822265625,295.8414001464844,0.2980461418628692,0.050000000745058,0.300205260515213,291.1401672363281,291.1499938964844,263.7599792480469,261.81939697265625,281.53778076171875,294.17254638671875,291.1402893066406,1.0,0.5418084263801575,0.7416345477104187,0.7416345477104187,1.0,1.0,-1.043812870979309,0.4338763654232025,0.6099364757537842,0.1797262281179428,0.0,0.0,0.4714238047599792,410.0197448730469,410.0,1.3023737668991089,-10097.8203125,792.6718139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712219238281,307.0283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0703125,18000.0,0.0,0.0,0.2267676740884781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061440229415893,0.4061490893363952,-5.086783858132549e-06,0.0,0.000230140358326,0.0,0.0,21.16043281555176,0.0,0.0,0.0,0.3390845954418182,4.0,0.0,1.0
662280,293.1457824707031,297.1499938964844,293.1499938964844,0.0638703554868698,-1629.0657958984375,304.1488647460937,0.4098329842090606,0.0985202938318252,0.0725269317626953,294.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.2980461418628692,0.050000000745058,0.0632867813110351,293.27105712890625,297.1499938964844,293.1499938964844,0.0206922721117734,-704.6522827148438,303.6168518066406,0.2980461418628692,0.050000000745058,0.0467434041202068,293.1746826171875,297.1499938964844,293.1499938964844,0.2873588800430298,-5597.8076171875,304.1524658203125,0.6618342995643616,0.3598984479904175,0.3559260964393616,293.3258056640625,297.1499938964844,293.1499938964844,0.0045324303209781,-1703.2642822265625,295.8414001464844,0.2980461418628692,0.050000000745058,0.300205260515213,291.1401672363281,291.1499938964844,263.7599792480469,261.81939697265625,281.53778076171875,294.17254638671875,291.1402893066406,1.0,0.5418084263801575,0.7416345477104187,0.7416345477104187,1.0,1.0,-1.043812870979309,0.4338763654232025,0.6099364757537842,0.1797262281179428,0.0,0.0,0.4714238047599792,410.0197448730469,410.0,1.3023737668991089,-10097.8203125,792.6718139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712219238281,307.0283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0703125,18000.0,0.0,0.0,0.2267676740884781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061440229415893,0.4061490893363952,-5.086783858132549e-06,0.0,0.000230140358326,0.0,0.0,21.16043281555176,0.0,0.0,0.0,0.3390845954418182,4.0,0.0,1.0
662340,293.1442565917969,297.1499938964844,293.1499938964844,0.0641926825046539,-1634.7105712890625,304.1487121582031,0.4104666113853454,0.0989380851387977,0.0727843716740608,294.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.2980459928512573,0.050000000745058,0.0632868334650993,293.2679443359375,297.1499938964844,293.1499938964844,0.0205307696014642,-702.7249145507812,303.5834655761719,0.2980459928512573,0.050000000745058,0.0467434413731098,293.1734619140625,297.1499938964844,293.1499938964844,0.2869550883769989,-5591.63232421875,304.1523132324219,0.6616016626358032,0.3595210313796997,0.355563223361969,293.3241882324219,297.1499938964844,293.1499938964844,0.0044747907668352,-1682.6683349609375,295.7855224609375,0.2980459928512573,0.050000000745058,0.3002054989337921,291.1411437988281,291.1499938964844,263.75,261.81622314453125,281.5191345214844,294.1551513671875,291.1412658691406,1.0,0.5418035387992859,0.7414373159408569,0.7414373159408569,1.0,1.0,-1.0438189506530762,0.434026688337326,0.6097922921180725,0.1791892349720001,0.0,0.0,0.4725362062454223,410.0102233886719,410.0,1.3387386798858645,-10118.46484375,792.6604614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9661865234375,307.0361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.458984375,18000.0,0.0,0.0,0.2275448739528656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4078483879566192,0.4078534841537475,-5.095093001727946e-06,0.0,0.0002309291157871,0.0,0.0,21.300506591796875,0.0,0.0,0.0,0.3396157324314117,4.0,0.0,1.0
662400,293.1442565917969,297.1499938964844,293.1499938964844,0.0641926825046539,-1634.7105712890625,304.1487121582031,0.4104666113853454,0.0989380851387977,0.0727843716740608,294.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.2980459928512573,0.050000000745058,0.0632868334650993,293.2679443359375,297.1499938964844,293.1499938964844,0.0205307696014642,-702.7249145507812,303.5834655761719,0.2980459928512573,0.050000000745058,0.0467434413731098,293.1734619140625,297.1499938964844,293.1499938964844,0.2869550883769989,-5591.63232421875,304.1523132324219,0.6616016626358032,0.3595210313796997,0.355563223361969,293.3241882324219,297.1499938964844,293.1499938964844,0.0044747907668352,-1682.6683349609375,295.7855224609375,0.2980459928512573,0.050000000745058,0.3002054989337921,291.1411437988281,291.1499938964844,263.75,261.81622314453125,281.5191345214844,294.1551513671875,291.1412658691406,1.0,0.5418035387992859,0.7414373159408569,0.7414373159408569,1.0,1.0,-1.0438189506530762,0.434026688337326,0.6097922921180725,0.1791892349720001,0.0,0.0,0.4725362062454223,410.0102233886719,410.0,1.3387386798858645,-10118.46484375,792.6604614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9661865234375,307.0361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.458984375,18000.0,0.0,0.0,0.2275448739528656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4078483879566192,0.4078534841537475,-5.095093001727946e-06,0.0,0.0002309291157871,0.0,0.0,21.300506591796875,0.0,0.0,0.0,0.3396157324314117,4.0,0.0,1.0
662460,293.14276123046875,297.1499938964844,293.1499938964844,0.0645418539643287,-1640.8350830078125,304.1485595703125,0.4111514985561371,0.0993883460760116,0.0730623006820678,294.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.2980459928512573,0.050000000745058,0.0632868334650993,293.2646789550781,297.1499938964844,293.1499938964844,0.0203786566853523,-700.8932495117188,303.5516357421875,0.2980459928512573,0.050000000745058,0.0467434413731098,293.1722412109375,297.1499938964844,293.1499938964844,0.286586046218872,-5585.9951171875,304.15216064453125,0.661388635635376,0.3591755330562591,0.3552304804325104,293.3225402832031,297.1499938964844,293.1499938964844,0.0044180690310895,-1662.3399658203125,295.730224609375,0.2980459928512573,0.050000000745058,0.3002054989337921,291.1419982910156,291.1499938964844,263.7387084960937,261.8118896484375,281.5000915527344,294.13720703125,291.1420593261719,1.0,0.5418030023574829,0.7412385940551758,0.7412385940551758,1.0,1.0,-1.0438960790634155,0.4341932833194732,0.6097027659416199,0.1787085533142089,0.0,0.0,0.4735447764396667,410.0012512207031,410.0,1.1051628589630127,-10139.6162109375,792.7127075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662475585937,307.0462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.625,18000.0,0.0,0.0,0.2282804697751999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093869030475616,0.4093919992446899,-5.102608156448696e-06,0.0,0.0002316756581421,0.0,0.0,21.42744445800781,0.0,0.0,0.0,0.3400958776473999,4.0,0.0,1.0
662520,293.14276123046875,297.1499938964844,293.1499938964844,0.0645418539643287,-1640.8350830078125,304.1485595703125,0.4111514985561371,0.0993883460760116,0.0730623006820678,294.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.2980459928512573,0.050000000745058,0.0632868334650993,293.2646789550781,297.1499938964844,293.1499938964844,0.0203786566853523,-700.8932495117188,303.5516357421875,0.2980459928512573,0.050000000745058,0.0467434413731098,293.1722412109375,297.1499938964844,293.1499938964844,0.286586046218872,-5585.9951171875,304.15216064453125,0.661388635635376,0.3591755330562591,0.3552304804325104,293.3225402832031,297.1499938964844,293.1499938964844,0.0044180690310895,-1662.3399658203125,295.730224609375,0.2980459928512573,0.050000000745058,0.3002054989337921,291.1419982910156,291.1499938964844,263.7387084960937,261.8118896484375,281.5000915527344,294.13720703125,291.1420593261719,1.0,0.5418030023574829,0.7412385940551758,0.7412385940551758,1.0,1.0,-1.0438960790634155,0.4341932833194732,0.6097027659416199,0.1787085533142089,0.0,0.0,0.4735447764396667,410.0012512207031,410.0,1.1051628589630127,-10139.6162109375,792.7127075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662475585937,307.0462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.625,18000.0,0.0,0.0,0.2282804697751999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093869030475616,0.4093919992446899,-5.102608156448696e-06,0.0,0.0002316756581421,0.0,0.0,21.42744445800781,0.0,0.0,0.0,0.3400958776473999,4.0,0.0,1.0
662580,293.1412658691406,297.1499938964844,293.1499938964844,0.0649198144674301,-1647.4793701171875,304.1484069824219,0.4118887484073639,0.0998718440532684,0.0733609721064567,294.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.298046201467514,0.050000000745058,0.0632867813110351,293.2611999511719,297.1499938964844,293.1499938964844,0.0202372521162033,-699.1832885742188,303.5215148925781,0.298046201467514,0.050000000745058,0.0467434003949165,293.1710205078125,297.1499938964844,293.1499938964844,0.2862584292888641,-5581.005859375,304.1519775390625,0.6611950993537903,0.3588616847991943,0.3549275696277618,293.3208312988281,297.1499938964844,293.1499938964844,0.0043623424135148,-1642.328125,295.6754150390625,0.298046201467514,0.050000000745058,0.3002052307128906,291.14239501953125,291.1499938964844,263.7249450683594,261.8054504394531,281.4798278808594,294.11834716796875,291.1424255371094,1.0,0.5418067574501038,0.7410398721694946,0.7410398721694946,1.0,1.0,-1.044044017791748,0.4343771040439605,0.6096669435501099,0.1782824099063873,0.0,0.0,0.4745246171951294,409.9925537109375,410.0,0.5723813772201538,-10161.984375,792.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,307.0583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.091796875,18000.0,0.0,0.0,0.2289672642946243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108476638793945,0.4108527600765228,-5.109629910293734e-06,0.0,0.0002323726657778,0.0,0.0,21.54793167114257,0.0,0.0,0.0,0.3405507206916809,4.0,0.0,1.0
662640,293.1412658691406,297.1499938964844,293.1499938964844,0.0649198144674301,-1647.4793701171875,304.1484069824219,0.4118887484073639,0.0998718440532684,0.0733609721064567,294.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.298046201467514,0.050000000745058,0.0632867813110351,293.2611999511719,297.1499938964844,293.1499938964844,0.0202372521162033,-699.1832885742188,303.5215148925781,0.298046201467514,0.050000000745058,0.0467434003949165,293.1710205078125,297.1499938964844,293.1499938964844,0.2862584292888641,-5581.005859375,304.1519775390625,0.6611950993537903,0.3588616847991943,0.3549275696277618,293.3208312988281,297.1499938964844,293.1499938964844,0.0043623424135148,-1642.328125,295.6754150390625,0.298046201467514,0.050000000745058,0.3002052307128906,291.14239501953125,291.1499938964844,263.7249450683594,261.8054504394531,281.4798278808594,294.11834716796875,291.1424255371094,1.0,0.5418067574501038,0.7410398721694946,0.7410398721694946,1.0,1.0,-1.044044017791748,0.4343771040439605,0.6096669435501099,0.1782824099063873,0.0,0.0,0.4745246171951294,409.9925537109375,410.0,0.5723813772201538,-10161.984375,792.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,307.0583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.091796875,18000.0,0.0,0.0,0.2289672642946243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108476638793945,0.4108527600765228,-5.109629910293734e-06,0.0,0.0002323726657778,0.0,0.0,21.54793167114257,0.0,0.0,0.0,0.3405507206916809,4.0,0.0,1.0
662700,293.1405334472656,297.1499938964844,293.1499938964844,0.0651201978325843,-1651.008056640625,304.1483459472656,0.4122784733772278,0.1001268178224563,0.0735186114907264,294.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.2980463802814483,0.050000000745058,0.0632867291569709,293.2593688964844,297.1499938964844,293.1499938964844,0.0201707985252141,-698.3778076171875,303.5071716308594,0.2980463802814483,0.050000000745058,0.0467433631420135,293.17041015625,297.1499938964844,293.1499938964844,0.2861107587814331,-5578.7626953125,304.1518859863281,0.6611059904098511,0.3587172627449035,0.3547878563404083,293.3199462890625,297.1499938964844,293.1499938964844,0.0043348614126443,-1632.445556640625,295.6481628417969,0.2980463802814483,0.050000000745058,0.3002049922943115,291.1424560546875,291.1499938964844,263.7171936035156,261.8014831542969,281.4692687988281,294.1085510253906,291.1424560546875,1.0,0.5418102741241455,0.740940511226654,0.740940511226654,1.0,1.0,-1.044146180152893,0.434475839138031,0.6096704006195068,0.1780910044908523,0.0,0.0,0.4750232100486755,409.98828125,410.0,0.3117444515228271,-10173.8154296875,792.910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,307.065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.052734375,18000.0,0.0,0.0,0.2292917668819427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4115830361843109,0.4115881621837616,-5.113114184496226e-06,0.0,0.0002327019901713,0.0,0.0,21.608543395996094,0.0,0.0,0.0,0.3407789468765259,4.0,0.0,1.0
662760,293.13983154296875,297.1499938964844,293.1499938964844,0.0653276070952415,-1654.6640625,304.14825439453125,0.4126816689968109,0.1003901958465576,0.073681503534317,294.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.2980465888977051,0.050000000745058,0.0632866621017456,293.2574768066406,297.1499938964844,293.1499938964844,0.0201069824397563,-697.6026611328125,303.4932861328125,0.2980465888977051,0.050000000745058,0.0467433147132396,293.1697692871094,297.1499938964844,293.1499938964844,0.2859726250171661,-5576.66796875,304.1517944335937,0.6610217690467834,0.3585808575153351,0.3546555936336517,293.3190612792969,297.1499938964844,293.1499938964844,0.0043076290749013,-1622.6417236328125,295.62109375,0.2980465888977051,0.050000000745058,0.3002046942710876,291.1424255371094,291.1499938964844,263.7088928222656,261.7970275878906,281.4584350585937,294.0985412597656,291.14239501953125,1.0,0.5418148636817932,0.7408398389816284,0.7408398389816284,1.0,1.0,-1.0442662239074707,0.4345786571502685,0.6096875667572021,0.1779132932424545,0.0,0.0,0.4755321443080902,409.9840393066406,410.0,0.0812424197793006,-10186.052734375,793.0093383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,307.0722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.90625,18000.0,0.0,0.0,0.2296055257320404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4123314023017883,0.412336528301239,-5.116643478686456e-06,0.0,0.0002330204151803,0.0,0.0,21.670259475708008,0.0,0.0,0.0,0.3410109877586365,4.0,0.0,1.0
662820,293.1383972167969,297.1499938964844,293.1499938964844,0.0657624527812004,-1662.3404541015625,304.14813232421875,0.4135274887084961,0.100940965116024,0.074022464454174,294.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.2980472147464752,0.050000000745058,0.0632864758372306,293.2535400390625,297.1499938964844,293.1499938964844,0.019986992701888,-696.1405029296875,303.4669189453125,0.2980472147464752,0.050000000745058,0.0467431768774986,293.1685485839844,297.1499938964844,293.1499938964844,0.2857233881950378,-5572.89599609375,304.151611328125,0.6608676314353943,0.3583309352397918,0.3544127345085144,293.3172607421875,297.1499938964844,293.1499938964844,0.0042538628913462,-1603.2523193359375,295.5673217773437,0.2980472147464752,0.050000000745058,0.300203800201416,291.1421813964844,291.1499938964844,263.6907958984375,261.78680419921875,281.4361267089844,294.077880859375,291.1421203613281,1.0,0.5418270826339722,0.7406385540962219,0.7406385540962219,1.0,1.0,-1.044557809829712,0.4347953796386719,0.6097623705863953,0.1776014268398285,0.0,0.0,0.4765928387641907,409.9755859375,410.0,-0.3058049082756042,-10211.66015625,793.2521362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984375,307.087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.365234375,18000.0,0.0,0.0,0.2302063405513763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4138856530189514,0.4138907790184021,-5.123944447404938e-06,0.0,0.0002336301695322,0.0,0.0,21.798643112182617,0.0,0.0,0.0,0.341492623090744,4.0,0.0,1.0
662880,293.1383972167969,297.1499938964844,293.1499938964844,0.0657624527812004,-1662.3404541015625,304.14813232421875,0.4135274887084961,0.100940965116024,0.074022464454174,294.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.2980472147464752,0.050000000745058,0.0632864758372306,293.2535400390625,297.1499938964844,293.1499938964844,0.019986992701888,-696.1405029296875,303.4669189453125,0.2980472147464752,0.050000000745058,0.0467431768774986,293.1685485839844,297.1499938964844,293.1499938964844,0.2857233881950378,-5572.89599609375,304.151611328125,0.6608676314353943,0.3583309352397918,0.3544127345085144,293.3172607421875,297.1499938964844,293.1499938964844,0.0042538628913462,-1603.2523193359375,295.5673217773437,0.2980472147464752,0.050000000745058,0.300203800201416,291.1421813964844,291.1499938964844,263.6907958984375,261.78680419921875,281.4361267089844,294.077880859375,291.1421203613281,1.0,0.5418270826339722,0.7406385540962219,0.7406385540962219,1.0,1.0,-1.044557809829712,0.4347953796386719,0.6097623705863953,0.1776014268398285,0.0,0.0,0.4765928387641907,409.9755859375,410.0,-0.3058049082756042,-10211.66015625,793.2521362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984375,307.087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.365234375,18000.0,0.0,0.0,0.2302063405513763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4138856530189514,0.4138907790184021,-5.123944447404938e-06,0.0,0.0002336301695322,0.0,0.0,21.798643112182617,0.0,0.0,0.0,0.341492623090744,4.0,0.0,1.0
662940,293.136962890625,297.1499938964844,293.1499938964844,0.0662222579121589,-1670.47314453125,304.1479797363281,0.4144239127635956,0.1015221327543258,0.0743826404213905,294.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.2980480492115021,0.050000000745058,0.0632862299680709,293.2494201660156,297.1499938964844,293.1499938964844,0.0198767986148595,-694.7920532226562,303.4423828125,0.2980480492115021,0.050000000745058,0.046742994338274,293.1673278808594,297.1499938964844,293.1499938964844,0.2855076193809509,-5569.64111328125,304.1514587402344,0.6607315540313721,0.3581103384494781,0.3541975021362304,293.3154296875,297.1499938964844,293.1499938964844,0.0042010038159787,-1584.146240234375,295.5141296386719,0.2980480492115021,0.050000000745058,0.3002026379108429,291.1417236328125,291.1499938964844,263.6708374023437,261.77496337890625,281.4130249023437,294.0565490722656,291.14166259765625,1.0,0.5418431162834167,0.7404372692108154,0.7404372692108154,1.0,1.0,-1.044914960861206,0.4350249767303467,0.6098899841308594,0.1773487478494644,0.0,0.0,0.4777242839336395,409.96728515625,410.0,-0.598716139793396,-10238.6494140625,793.5531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916381835937,307.10235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.55859375,18000.0,0.0,0.0,0.2307810187339782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.415540337562561,0.4155454635620117,-5.131702437211061e-06,0.0,0.0002342133957426,0.0,0.0,21.93572998046875,0.0,0.0,0.0,0.3420053422451019,4.0,0.0,1.0
663000,293.136962890625,297.1499938964844,293.1499938964844,0.0662222579121589,-1670.47314453125,304.1479797363281,0.4144239127635956,0.1015221327543258,0.0743826404213905,294.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.2980480492115021,0.050000000745058,0.0632862299680709,293.2494201660156,297.1499938964844,293.1499938964844,0.0198767986148595,-694.7920532226562,303.4423828125,0.2980480492115021,0.050000000745058,0.046742994338274,293.1673278808594,297.1499938964844,293.1499938964844,0.2855076193809509,-5569.64111328125,304.1514587402344,0.6607315540313721,0.3581103384494781,0.3541975021362304,293.3154296875,297.1499938964844,293.1499938964844,0.0042010038159787,-1584.146240234375,295.5141296386719,0.2980480492115021,0.050000000745058,0.3002026379108429,291.1417236328125,291.1499938964844,263.6708374023437,261.77496337890625,281.4130249023437,294.0565490722656,291.14166259765625,1.0,0.5418431162834167,0.7404372692108154,0.7404372692108154,1.0,1.0,-1.044914960861206,0.4350249767303467,0.6098899841308594,0.1773487478494644,0.0,0.0,0.4777242839336395,409.96728515625,410.0,-0.598716139793396,-10238.6494140625,793.5531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916381835937,307.10235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.55859375,18000.0,0.0,0.0,0.2307810187339782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.415540337562561,0.4155454635620117,-5.131702437211061e-06,0.0,0.0002342133957426,0.0,0.0,21.93572998046875,0.0,0.0,0.0,0.3420053422451019,4.0,0.0,1.0
663060,293.1355895996094,297.1499938964844,293.1499938964844,0.0667084902524948,-1679.08935546875,304.1478576660156,0.4153755903244018,0.1021360978484153,0.0747635141015052,294.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.298049122095108,0.050000000745058,0.0632859095931053,293.2451171875,297.1499938964844,293.1499938964844,0.019777113571763,-693.5674438476562,303.4198913574219,0.298049122095108,0.050000000745058,0.0467427596449852,293.1661071777344,297.1499938964844,293.1499938964844,0.2853265702724457,-5566.9208984375,304.1512756347656,0.6606153249740601,0.3579217493534088,0.3540123999118805,293.31353759765625,297.1499938964844,293.1499938964844,0.0041490937583148,-1565.3392333984375,295.4616394042969,0.298049122095108,0.050000000745058,0.3002011179924011,291.1411437988281,291.1499938964844,263.6492004394531,261.7616271972656,281.3893127441406,294.0346069335937,291.1410827636719,1.0,0.5418633222579956,0.7402338981628418,0.7402338981628418,1.0,1.0,-1.0453433990478516,0.435269296169281,0.6100740432739258,0.1771568208932876,0.0,0.0,0.4789473712444305,409.9591064453125,410.0,-0.7894964218139648,-10267.01171875,793.9172973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9976501464844,307.11737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.2313401699066162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4173319935798645,0.4173371493816376,-5.140117536939215e-06,0.0,0.0002347808622289,0.0,0.0,22.08476448059082,0.0,0.0,0.0,0.3425609767436981,4.0,0.0,1.0
663120,293.1355895996094,297.1499938964844,293.1499938964844,0.0667084902524948,-1679.08935546875,304.1478576660156,0.4153755903244018,0.1021360978484153,0.0747635141015052,294.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.298049122095108,0.050000000745058,0.0632859095931053,293.2451171875,297.1499938964844,293.1499938964844,0.019777113571763,-693.5674438476562,303.4198913574219,0.298049122095108,0.050000000745058,0.0467427596449852,293.1661071777344,297.1499938964844,293.1499938964844,0.2853265702724457,-5566.9208984375,304.1512756347656,0.6606153249740601,0.3579217493534088,0.3540123999118805,293.31353759765625,297.1499938964844,293.1499938964844,0.0041490937583148,-1565.3392333984375,295.4616394042969,0.298049122095108,0.050000000745058,0.3002011179924011,291.1411437988281,291.1499938964844,263.6492004394531,261.7616271972656,281.3893127441406,294.0346069335937,291.1410827636719,1.0,0.5418633222579956,0.7402338981628418,0.7402338981628418,1.0,1.0,-1.0453433990478516,0.435269296169281,0.6100740432739258,0.1771568208932876,0.0,0.0,0.4789473712444305,409.9591064453125,410.0,-0.7894964218139648,-10267.01171875,793.9172973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9976501464844,307.11737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.2313401699066162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4173319935798645,0.4173371493816376,-5.140117536939215e-06,0.0,0.0002347808622289,0.0,0.0,22.08476448059082,0.0,0.0,0.0,0.3425609767436981,4.0,0.0,1.0
