time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663180,293.1342163085937,297.1499938964844,293.1499938964844,0.0672172456979751,-1688.1219482421875,304.147705078125,0.4163768291473388,0.1027785018086433,0.0751624479889869,294.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.2980503737926483,0.050000000745058,0.0632855370640754,293.2406005859375,297.1499938964844,293.1499938964844,0.0196867920458316,-692.4533081054688,303.3993225097656,0.2980503737926483,0.050000000745058,0.0467424802482128,293.1648864746094,297.1499938964844,293.1499938964844,0.2851749658584595,-5564.65234375,304.1510925292969,0.6605165004730225,0.3577612936496734,0.3538539409637451,293.3116149902344,297.1499938964844,293.1499938964844,0.004098052624613,-1546.8023681640625,295.4098205566406,0.2980503737926483,0.050000000745058,0.3001993298530578,291.1405029296875,291.1499938964844,263.6260986328125,261.7470397949219,281.3652038574219,294.01226806640625,291.1404113769531,1.0,0.5418872833251953,0.7400305271148682,0.7400305271148682,1.0,1.0,-1.045834183692932,0.4355250000953674,0.6103091239929199,0.1770236790180206,0.0,0.0,0.4802592396736145,409.9510803222656,410.0,-0.906216323375702,-10296.4697265625,794.3369750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0019226074219,307.1318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.451171875,18000.0,0.0,0.0,0.2318974584341049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192610085010528,0.4192661643028259,-5.14922066940926e-06,0.0,0.0002353464515181,0.0,0.0,22.24601936340332,0.0,0.0,0.0,0.3431601822376251,4.0,0.0,1.0
663240,293.1342163085937,297.1499938964844,293.1499938964844,0.0672172456979751,-1688.1219482421875,304.147705078125,0.4163768291473388,0.1027785018086433,0.0751624479889869,294.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.2980503737926483,0.050000000745058,0.0632855370640754,293.2406005859375,297.1499938964844,293.1499938964844,0.0196867920458316,-692.4533081054688,303.3993225097656,0.2980503737926483,0.050000000745058,0.0467424802482128,293.1648864746094,297.1499938964844,293.1499938964844,0.2851749658584595,-5564.65234375,304.1510925292969,0.6605165004730225,0.3577612936496734,0.3538539409637451,293.3116149902344,297.1499938964844,293.1499938964844,0.004098052624613,-1546.8023681640625,295.4098205566406,0.2980503737926483,0.050000000745058,0.3001993298530578,291.1405029296875,291.1499938964844,263.6260986328125,261.7470397949219,281.3652038574219,294.01226806640625,291.1404113769531,1.0,0.5418872833251953,0.7400305271148682,0.7400305271148682,1.0,1.0,-1.045834183692932,0.4355250000953674,0.6103091239929199,0.1770236790180206,0.0,0.0,0.4802592396736145,409.9510803222656,410.0,-0.906216323375702,-10296.4697265625,794.3369750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0019226074219,307.1318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.451171875,18000.0,0.0,0.0,0.2318974584341049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192610085010528,0.4192661643028259,-5.14922066940926e-06,0.0,0.0002353464515181,0.0,0.0,22.24601936340332,0.0,0.0,0.0,0.3431601822376251,4.0,0.0,1.0
663300,293.133544921875,297.1499938964844,293.1499938964844,0.0674808099865913,-1692.8079833984375,304.14764404296875,0.4168980717658996,0.1031114384531974,0.0753693580627441,294.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.2980510890483856,0.050000000745058,0.0632853209972381,293.2383117675781,297.1499938964844,293.1499938964844,0.0196455344557762,-691.9429931640625,303.38983154296875,0.2980510890483856,0.050000000745058,0.0467423237860202,293.1642761230469,297.1499938964844,293.1499938964844,0.2851110696792602,-5563.70068359375,304.1510314941406,0.660474419593811,0.3576928079128265,0.3537858128547668,293.3106384277344,297.1499938964844,293.1499938964844,0.0040729087777435,-1537.6544189453125,295.3842163085937,0.2980510890483856,0.050000000745058,0.3001983165740967,291.1401672363281,291.1499938964844,263.61407470703125,261.73931884765625,281.3529968261719,294.0009460449219,291.1400756835937,1.0,0.5419008135795593,0.7399288415908813,0.7399288415908813,1.0,1.0,-1.0461055040359497,0.4356582462787628,0.6104472279548645,0.1769796460866928,0.0,0.0,0.4809537231922149,409.9471740722656,410.0,-0.9365189671516418,-10311.619140625,794.5699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003173828125,307.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.880859375,18000.0,0.0,0.0,0.2321794033050537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202863574028015,0.4202915132045746,-5.154084647074342e-06,0.0,0.0002356325858272,0.0,0.0,22.33209991455078,0.0,0.0,0.0,0.3434791266918182,4.0,0.0,1.0
663360,293.13287353515625,297.1499938964844,293.1499938964844,0.0677497908473014,-1697.5947265625,304.1475830078125,0.4174319505691528,0.1034514456987381,0.0755807310342788,294.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.2980518341064453,0.050000000745058,0.0632850974798202,293.2359619140625,297.1499938964844,293.1499938964844,0.0196066293865442,-691.4608154296875,303.380859375,0.2980518341064453,0.050000000745058,0.0467421561479568,293.1636657714844,297.1499938964844,293.1499938964844,0.2850541770458221,-5562.85595703125,304.15093994140625,0.6604366898536682,0.357631504535675,0.3537243902683258,293.30963134765625,297.1499938964844,293.1499938964844,0.004047957714647,-1528.565673828125,295.3587951660156,0.2980518341064453,0.050000000745058,0.3001972436904907,291.1398010253906,291.1499938964844,263.60174560546875,261.7313232421875,281.3407592773437,293.9895935058594,291.1397399902344,1.0,0.541915237903595,0.7398256063461304,0.7398256063461304,1.0,1.0,-1.0463924407958984,0.4357945621013641,0.6105979084968567,0.1769487708806991,0.0,0.0,0.481671392917633,409.94329833984375,410.0,-0.9499594569206238,-10327.001953125,794.8168334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038452148437,307.1454772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3046875,18000.0,0.0,0.0,0.232465460896492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213493168354034,0.4213544726371765,-5.159145985089708e-06,0.0,0.000235922896536,0.0,0.0,22.42160415649414,0.0,0.0,0.0,0.3438102006912231,4.0,0.0,1.0
663420,293.131591796875,297.1499938964844,293.1499938964844,0.0683027505874633,-1707.4490966796875,304.1474914550781,0.4185360968112945,0.1041510850191116,0.0760160312056541,294.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.2980534732341766,0.050000000745058,0.0632846057415008,293.23114013671875,297.1499938964844,293.1499938964844,0.0195355825126171,-690.5775146484375,303.3643798828125,0.2980534732341766,0.050000000745058,0.0467417910695076,293.1624755859375,297.1499938964844,293.1499938964844,0.2849597930908203,-5561.462890625,304.1507873535156,0.660373866558075,0.3575289845466614,0.3536207973957062,293.3076477050781,297.1499938964844,293.1499938964844,0.0039986702613532,-1510.5791015625,295.3085021972656,0.2980534732341766,0.050000000745058,0.3001949191093445,291.1391296386719,291.1499938964844,263.5762939453125,261.71466064453125,281.3161926269531,293.9668273925781,291.1390686035156,1.0,0.5419468283653259,0.7396190762519836,0.7396190762519836,1.0,1.0,-1.0470105409622192,0.4360761940479278,0.6109343767166138,0.1769258230924606,0.0,0.0,0.483170747756958,409.9357604980469,410.0,-0.9326663017272948,-10358.384765625,795.3501586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0034484863281,307.1582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.16796875,18000.0,0.0,0.0,0.2330541461706161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4235818982124328,0.4235870540142059,-5.169844826014014e-06,0.0,0.0002365203254157,0.0,0.0,22.61051368713379,0.0,0.0,0.0,0.3445069491863251,4.0,0.0,1.0
663480,293.131591796875,297.1499938964844,293.1499938964844,0.0683027505874633,-1707.4490966796875,304.1474914550781,0.4185360968112945,0.1041510850191116,0.0760160312056541,294.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.2980534732341766,0.050000000745058,0.0632846057415008,293.23114013671875,297.1499938964844,293.1499938964844,0.0195355825126171,-690.5775146484375,303.3643798828125,0.2980534732341766,0.050000000745058,0.0467417910695076,293.1624755859375,297.1499938964844,293.1499938964844,0.2849597930908203,-5561.462890625,304.1507873535156,0.660373866558075,0.3575289845466614,0.3536207973957062,293.3076477050781,297.1499938964844,293.1499938964844,0.0039986702613532,-1510.5791015625,295.3085021972656,0.2980534732341766,0.050000000745058,0.3001949191093445,291.1391296386719,291.1499938964844,263.5762939453125,261.71466064453125,281.3161926269531,293.9668273925781,291.1390686035156,1.0,0.5419468283653259,0.7396190762519836,0.7396190762519836,1.0,1.0,-1.0470105409622192,0.4360761940479278,0.6109343767166138,0.1769258230924606,0.0,0.0,0.483170747756958,409.9357604980469,410.0,-0.9326663017272948,-10358.384765625,795.3501586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0034484863281,307.1582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.16796875,18000.0,0.0,0.0,0.2330541461706161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4235818982124328,0.4235870540142059,-5.169844826014014e-06,0.0,0.0002365203254157,0.0,0.0,22.61051368713379,0.0,0.0,0.0,0.3445069491863251,4.0,0.0,1.0
663540,293.1303100585937,297.1499938964844,293.1499938964844,0.0688739493489265,-1717.64794921875,304.1473693847656,0.4196866154670715,0.1048751249909401,0.0764668807387352,294.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.2980552613735199,0.050000000745058,0.0632840692996978,293.2262268066406,297.1499938964844,293.1499938964844,0.0194732043892145,-689.7987060546875,303.34979248046875,0.2980552613735199,0.050000000745058,0.0467413961887359,293.16131591796875,297.1499938964844,293.1499938964844,0.2848891019821167,-5560.4306640625,304.150634765625,0.6603267192840576,0.3574517965316772,0.3535412549972534,293.3056640625,297.1499938964844,293.1499938964844,0.0039502070285379,-1492.8507080078125,295.2589416503906,0.2980552613735199,0.050000000745058,0.3001923561096191,291.1385192871094,291.1499938964844,263.54998779296875,261.6972351074219,281.2916259765625,293.944091796875,291.1384582519531,1.0,0.5419818162918091,0.7394125461578369,0.7394125461578369,1.0,1.0,-1.0476839542388916,0.4363696575164795,0.6113142967224121,0.1769499778747558,0.0,0.0,0.4847461581230163,409.9284973144531,410.0,-0.8658210039138794,-10390.4716796875,795.9329223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009765625,307.17010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.095703125,18000.0,0.0,0.0,0.2336698770523071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4259452223777771,0.4259504079818725,-5.181276719667949e-06,0.0,0.0002371452137595,0.0,0.0,22.811872482299805,0.0,0.0,0.0,0.3452465534210205,4.0,0.0,1.0
663600,293.1303100585937,297.1499938964844,293.1499938964844,0.0688739493489265,-1717.64794921875,304.1473693847656,0.4196866154670715,0.1048751249909401,0.0764668807387352,294.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.2980552613735199,0.050000000745058,0.0632840692996978,293.2262268066406,297.1499938964844,293.1499938964844,0.0194732043892145,-689.7987060546875,303.34979248046875,0.2980552613735199,0.050000000745058,0.0467413961887359,293.16131591796875,297.1499938964844,293.1499938964844,0.2848891019821167,-5560.4306640625,304.150634765625,0.6603267192840576,0.3574517965316772,0.3535412549972534,293.3056640625,297.1499938964844,293.1499938964844,0.0039502070285379,-1492.8507080078125,295.2589416503906,0.2980552613735199,0.050000000745058,0.3001923561096191,291.1385192871094,291.1499938964844,263.54998779296875,261.6972351074219,281.2916259765625,293.944091796875,291.1384582519531,1.0,0.5419818162918091,0.7394125461578369,0.7394125461578369,1.0,1.0,-1.0476839542388916,0.4363696575164795,0.6113142967224121,0.1769499778747558,0.0,0.0,0.4847461581230163,409.9284973144531,410.0,-0.8658210039138794,-10390.4716796875,795.9329223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009765625,307.17010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.095703125,18000.0,0.0,0.0,0.2336698770523071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4259452223777771,0.4259504079818725,-5.181276719667949e-06,0.0,0.0002371452137595,0.0,0.0,22.811872482299805,0.0,0.0,0.0,0.3452465534210205,4.0,0.0,1.0
663660,293.12908935546875,297.1499938964844,293.1499938964844,0.0694636479020118,-1728.19775390625,304.14727783203125,0.4208853542804718,0.1056247577071189,0.0769336000084877,294.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.2980571687221527,0.050000000745058,0.0632834881544113,293.2211608886719,297.1499938964844,293.1499938964844,0.0194209441542625,-689.144287109375,303.33740234375,0.2980571687221527,0.050000000745058,0.0467409677803516,293.16015625,297.1499938964844,293.1499938964844,0.284842699766159,-5559.76904296875,304.1505126953125,0.660295844078064,0.3574014008045196,0.353486567735672,293.3036193847656,297.1499938964844,293.1499938964844,0.0039025740697979,-1475.385498046875,295.2101745605469,0.2980571687221527,0.050000000745058,0.3001896142959595,291.137939453125,291.1499938964844,263.5230407714844,261.67919921875,281.26690673828125,293.9211120605469,291.13787841796875,1.0,0.5420202016830444,0.7392040491104126,0.7392040491104126,1.0,1.0,-1.0484139919281006,0.4366776943206787,0.6117362976074219,0.1770143657922744,0.0,0.0,0.4863928258419037,409.9214477539063,410.0,-0.8126612305641174,-10423.30078125,796.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964904785156,307.18115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.115234375,18000.0,0.0,0.0,0.2343193739652633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.428432434797287,0.4284376204013824,-5.193425749894232e-06,0.0,0.0002378043718636,0.0,0.0,23.02532958984375,0.0,0.0,0.0,0.3460273444652557,4.0,0.0,1.0
663720,293.12908935546875,297.1499938964844,293.1499938964844,0.0694636479020118,-1728.19775390625,304.14727783203125,0.4208853542804718,0.1056247577071189,0.0769336000084877,294.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.2980571687221527,0.050000000745058,0.0632834881544113,293.2211608886719,297.1499938964844,293.1499938964844,0.0194209441542625,-689.144287109375,303.33740234375,0.2980571687221527,0.050000000745058,0.0467409677803516,293.16015625,297.1499938964844,293.1499938964844,0.284842699766159,-5559.76904296875,304.1505126953125,0.660295844078064,0.3574014008045196,0.353486567735672,293.3036193847656,297.1499938964844,293.1499938964844,0.0039025740697979,-1475.385498046875,295.2101745605469,0.2980571687221527,0.050000000745058,0.3001896142959595,291.137939453125,291.1499938964844,263.5230407714844,261.67919921875,281.26690673828125,293.9211120605469,291.13787841796875,1.0,0.5420202016830444,0.7392040491104126,0.7392040491104126,1.0,1.0,-1.0484139919281006,0.4366776943206787,0.6117362976074219,0.1770143657922744,0.0,0.0,0.4863928258419037,409.9214477539063,410.0,-0.8126612305641174,-10423.30078125,796.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964904785156,307.18115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.115234375,18000.0,0.0,0.0,0.2343193739652633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.428432434797287,0.4284376204013824,-5.193425749894232e-06,0.0,0.0002378043718636,0.0,0.0,23.02532958984375,0.0,0.0,0.0,0.3460273444652557,4.0,0.0,1.0
663780,293.1278686523437,297.1499938964844,293.1499938964844,0.0700744986534118,-1739.149658203125,304.14715576171875,0.4221377670764923,0.1064025685191154,0.0774178579449653,294.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.2980592548847198,0.050000000745058,0.0632828548550605,293.2157897949219,297.1499938964844,293.1499938964844,0.0193802379071712,-688.6369018554688,303.3276062011719,0.2980592548847198,0.050000000745058,0.0467405021190643,293.15899658203125,297.1499938964844,293.1499938964844,0.2848253846168518,-5559.55810546875,304.1503601074219,0.6602827310562134,0.3573801517486572,0.3534590899944305,293.30157470703125,297.1499938964844,293.1499938964844,0.0038558254018425,-1458.212890625,295.1621398925781,0.2980592548847198,0.050000000745058,0.3001866042613983,291.1373291015625,291.1499938964844,263.49560546875,261.6607360839844,281.2416687011719,293.8973388671875,291.13726806640625,1.0,0.5420621037483215,0.7389955520629883,0.7389955520629883,1.0,1.0,-1.0492063760757446,0.4370058178901672,0.6122006177902222,0.1771126091480255,0.0,0.0,0.4881263375282287,409.9142761230469,410.0,-0.8562715649604797,-10457.18359375,797.2550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,307.1915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.017578125,18000.0,0.0,0.0,0.2350080013275146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4310568571090698,0.4310620427131653,-5.206325113249477e-06,0.0,0.0002385032421443,0.0,0.0,23.25209617614746,0.0,0.0,0.0,0.3468533754348755,4.0,0.0,1.0
663840,293.1278686523437,297.1499938964844,293.1499938964844,0.0700744986534118,-1739.149658203125,304.14715576171875,0.4221377670764923,0.1064025685191154,0.0774178579449653,294.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.2980592548847198,0.050000000745058,0.0632828548550605,293.2157897949219,297.1499938964844,293.1499938964844,0.0193802379071712,-688.6369018554688,303.3276062011719,0.2980592548847198,0.050000000745058,0.0467405021190643,293.15899658203125,297.1499938964844,293.1499938964844,0.2848253846168518,-5559.55810546875,304.1503601074219,0.6602827310562134,0.3573801517486572,0.3534590899944305,293.30157470703125,297.1499938964844,293.1499938964844,0.0038558254018425,-1458.212890625,295.1621398925781,0.2980592548847198,0.050000000745058,0.3001866042613983,291.1373291015625,291.1499938964844,263.49560546875,261.6607360839844,281.2416687011719,293.8973388671875,291.13726806640625,1.0,0.5420621037483215,0.7389955520629883,0.7389955520629883,1.0,1.0,-1.0492063760757446,0.4370058178901672,0.6122006177902222,0.1771126091480255,0.0,0.0,0.4881263375282287,409.9142761230469,410.0,-0.8562715649604797,-10457.18359375,797.2550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,307.1915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.017578125,18000.0,0.0,0.0,0.2350080013275146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4310568571090698,0.4310620427131653,-5.206325113249477e-06,0.0,0.0002385032421443,0.0,0.0,23.25209617614746,0.0,0.0,0.0,0.3468533754348755,4.0,0.0,1.0
663900,293.12725830078125,297.1499938964844,293.1499938964844,0.0703872144222259,-1744.764892578125,304.1470947265625,0.422783762216568,0.1068009883165359,0.0776663124561309,294.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.2980603575706482,0.050000000745058,0.0632825270295143,293.21307373046875,297.1499938964844,293.1499938964844,0.0193632859736681,-688.4256591796875,303.3235168457031,0.2980603575706482,0.050000000745058,0.0467402562499046,293.1584167480469,297.1499938964844,293.1499938964844,0.2848263084888458,-5559.59912109375,304.1502990722656,0.6602826118469238,0.3573796153068542,0.3534552752971649,293.300537109375,297.1499938964844,293.1499938964844,0.0038327814545482,-1449.7342529296875,295.1384582519531,0.2980603575706482,0.050000000745058,0.3001850545406341,291.13702392578125,291.1499938964844,263.4817810058594,261.6513977050781,281.2291259765625,293.8855895996094,291.136962890625,1.0,0.5420844554901123,0.7388913035392761,0.7388913035392761,1.0,1.0,-1.049625277519226,0.4371780455112457,0.612447202205658,0.1771716028451919,0.0,0.0,0.4890228509902954,409.9107360839844,410.0,-0.7995522618293762,-10474.4853515625,797.6195678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866638183594,307.1966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.47265625,18000.0,0.0,0.0,0.235368549823761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4324248433113098,0.4324300587177276,-5.213094027567422e-06,0.0,0.0002388691500527,0.0,0.0,23.3709774017334,0.0,0.0,0.0,0.3472847044467926,4.0,0.0,1.0
663960,293.1266784667969,297.1499938964844,293.1499938964844,0.0707034990191459,-1750.4490966796875,304.1470642089844,0.4234410524368286,0.1072046309709549,0.0779182016849517,294.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.2980614602565765,0.050000000745058,0.0632821917533874,293.2103576660156,297.1499938964844,293.1499938964844,0.0193480998277664,-688.235107421875,303.3198547363281,0.2980614602565765,0.050000000745058,0.0467400141060352,293.1578369140625,297.1499938964844,293.1499938964844,0.2848314642906189,-5559.7021484375,304.1502380371094,0.6602861285209656,0.3573849201202392,0.3534570634365082,293.29949951171875,297.1499938964844,293.1499938964844,0.0038099323865026,-1441.3160400390625,295.114990234375,0.2980614602565765,0.050000000745058,0.3001834750175476,291.1368103027344,291.1499938964844,263.4678955078125,261.6420288085937,281.2167663574219,293.87408447265625,291.1367492675781,1.0,0.5421075820922852,0.7387851476669312,0.7387851476669312,1.0,1.0,-1.0500566959381104,0.4373548328876495,0.6127018928527832,0.1772349178791046,0.0,0.0,0.4899276196956634,409.9073486328125,410.0,-0.6768320798873901,-10491.8916015625,797.99560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9827575683594,307.2016906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.03515625,18000.0,0.0,0.0,0.235739529132843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.433816909790039,0.4338221251964569,-5.220035291131353e-06,0.0,0.0002392456517554,0.0,0.0,23.49251174926757,0.0,0.0,0.0,0.3477245569229126,4.0,0.0,1.0
664020,293.12554931640625,297.1499938964844,293.1499938964844,0.0713447779417038,-1761.9891357421875,304.14697265625,0.4247861504554748,0.1080251932144165,0.0784308165311813,294.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.2980636656284332,0.050000000745058,0.0632815286517143,293.2050476074219,297.1499938964844,293.1499938964844,0.0193224735558033,-687.9092407226562,303.3137512207031,0.2980636656284332,0.050000000745058,0.0467395223677158,293.15673828125,297.1499938964844,293.1499938964844,0.2848522365093231,-5560.0615234375,304.1501159667969,0.6603028774261475,0.3574109673500061,0.35347580909729,293.29742431640625,297.1499938964844,293.1499938964844,0.0037647788412868,-1424.646484375,295.0687255859375,0.2980636656284332,0.050000000745058,0.3001803159713745,291.1365661621094,291.1499938964844,263.44012451171875,261.6232604980469,281.19256591796875,293.8520812988281,291.1365661621094,1.0,0.5421560406684875,0.7385727763175964,0.7385727763175964,1.0,1.0,-1.0509529113769531,0.437721312046051,0.6132316589355469,0.1773733049631118,0.0,0.0,0.4917399883270263,409.9010314941406,410.0,-0.3463773727416992,-10526.7275390625,798.7781372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,307.2115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17978.54296875,18000.0,0.0,0.0,0.2365105003118515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4366338849067688,0.436639130115509,-5.234253421804169e-06,0.0,0.0002400280936853,0.0,0.0,23.74022674560547,0.0,0.0,0.0,0.348617821931839,4.0,0.0,1.0
664080,293.12554931640625,297.1499938964844,293.1499938964844,0.0713447779417038,-1761.9891357421875,304.14697265625,0.4247861504554748,0.1080251932144165,0.0784308165311813,294.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.2980636656284332,0.050000000745058,0.0632815286517143,293.2050476074219,297.1499938964844,293.1499938964844,0.0193224735558033,-687.9092407226562,303.3137512207031,0.2980636656284332,0.050000000745058,0.0467395223677158,293.15673828125,297.1499938964844,293.1499938964844,0.2848522365093231,-5560.0615234375,304.1501159667969,0.6603028774261475,0.3574109673500061,0.35347580909729,293.29742431640625,297.1499938964844,293.1499938964844,0.0037647788412868,-1424.646484375,295.0687255859375,0.2980636656284332,0.050000000745058,0.3001803159713745,291.1365661621094,291.1499938964844,263.44012451171875,261.6232604980469,281.19256591796875,293.8520812988281,291.1365661621094,1.0,0.5421560406684875,0.7385727763175964,0.7385727763175964,1.0,1.0,-1.0509529113769531,0.437721312046051,0.6132316589355469,0.1773733049631118,0.0,0.0,0.4917399883270263,409.9010314941406,410.0,-0.3463773727416992,-10526.7275390625,798.7781372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,307.2115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17978.54296875,18000.0,0.0,0.0,0.2365105003118515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4366338849067688,0.436639130115509,-5.234253421804169e-06,0.0,0.0002400280936853,0.0,0.0,23.74022674560547,0.0,0.0,0.0,0.348617821931839,4.0,0.0,1.0
664140,293.12451171875,297.1499938964844,293.1499938964844,0.0719959214329719,-1773.727294921875,304.1469116210937,0.4261685311794281,0.1088613271713256,0.0789537280797958,294.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.2980658411979675,0.050000000745058,0.0632808655500412,293.1998291015625,297.1499938964844,293.1499938964844,0.0193028058856725,-687.653076171875,303.3091735839844,0.2980658411979675,0.050000000745058,0.0467390306293964,293.1557006835937,297.1499938964844,293.1499938964844,0.2848859429359436,-5560.61083984375,304.1500244140625,0.6603315472602844,0.3574562072753906,0.3535132110118866,293.2953491210937,297.1499938964844,293.1499938964844,0.0037203456740826,-1408.2012939453125,295.0233764648437,0.2980658411979675,0.050000000745058,0.3001771867275238,291.1365661621094,291.1499938964844,263.4125061035156,261.60455322265625,281.1692810058594,293.8314208984375,291.1365966796875,1.0,0.5422073006629944,0.7383604049682617,0.7383604049682617,1.0,1.0,-1.0518893003463743,0.4381034672260284,0.6137858033180237,0.1775255650281906,0.0,0.0,0.493530660867691,409.8953857421875,410.0,-0.0001939637440955,-10561.3134765625,799.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659423828125,307.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.494140625,18000.0,0.0,0.0,0.2373163551092147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4394496977329254,0.4394549429416656,-5.248678007774288e-06,0.0,0.0002408459258731,0.0,0.0,23.990163803100582,0.0,0.0,0.0,0.349514752626419,4.0,0.0,1.0
664200,293.12451171875,297.1499938964844,293.1499938964844,0.0719959214329719,-1773.727294921875,304.1469116210937,0.4261685311794281,0.1088613271713256,0.0789537280797958,294.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.2980658411979675,0.050000000745058,0.0632808655500412,293.1998291015625,297.1499938964844,293.1499938964844,0.0193028058856725,-687.653076171875,303.3091735839844,0.2980658411979675,0.050000000745058,0.0467390306293964,293.1557006835937,297.1499938964844,293.1499938964844,0.2848859429359436,-5560.61083984375,304.1500244140625,0.6603315472602844,0.3574562072753906,0.3535132110118866,293.2953491210937,297.1499938964844,293.1499938964844,0.0037203456740826,-1408.2012939453125,295.0233764648437,0.2980658411979675,0.050000000745058,0.3001771867275238,291.1365661621094,291.1499938964844,263.4125061035156,261.60455322265625,281.1692810058594,293.8314208984375,291.1365966796875,1.0,0.5422073006629944,0.7383604049682617,0.7383604049682617,1.0,1.0,-1.0518893003463743,0.4381034672260284,0.6137858033180237,0.1775255650281906,0.0,0.0,0.493530660867691,409.8953857421875,410.0,-0.0001939637440955,-10561.3134765625,799.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659423828125,307.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.494140625,18000.0,0.0,0.0,0.2373163551092147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4394496977329254,0.4394549429416656,-5.248678007774288e-06,0.0,0.0002408459258731,0.0,0.0,23.990163803100582,0.0,0.0,0.0,0.349514752626419,4.0,0.0,1.0
664260,293.1235046386719,297.1499938964844,293.1499938964844,0.0726543366909027,-1785.6177978515625,304.1468505859375,0.4275828897953033,0.109709583222866,0.079484723508358,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.2980680167675018,0.050000000745058,0.0632802098989486,293.1947937011719,297.1499938964844,293.1499938964844,0.0192883014678955,-687.4575805664062,303.3058776855469,0.2980680167675018,0.050000000745058,0.0467385463416576,293.1546630859375,297.1499938964844,293.1499938964844,0.2849304378032684,-5561.31884765625,304.1499328613281,0.6603702306747437,0.3575176298618316,0.3535664081573486,293.2933044433594,297.1499938964844,293.1499938964844,0.0036765583790838,-1391.9573974609375,294.9787902832031,0.2980680167675018,0.050000000745058,0.3001740574836731,291.1368103027344,291.1499938964844,263.3851928710937,261.5861511230469,281.14697265625,293.81219482421875,291.1368713378906,1.0,0.5422608256340027,0.7381449937820435,0.7381449937820435,1.0,1.0,-1.0528584718704224,0.4384980499744415,0.6143604516983032,0.1776885986328125,0.0,0.0,0.4952734708786011,409.8904113769531,410.0,0.3282225131988525,-10595.4130859375,800.4478149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,307.2309875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.798828125,18000.0,0.0,0.0,0.2381478697061538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422202408313751,0.4422255158424377,-5.263059392746072e-06,0.0,0.000241689820541,0.0,0.0,24.23830223083496,0.0,0.0,0.0,0.3504009544849396,4.0,0.0,1.0
664320,293.1235046386719,297.1499938964844,293.1499938964844,0.0726543366909027,-1785.6177978515625,304.1468505859375,0.4275828897953033,0.109709583222866,0.079484723508358,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.2980680167675018,0.050000000745058,0.0632802098989486,293.1947937011719,297.1499938964844,293.1499938964844,0.0192883014678955,-687.4575805664062,303.3058776855469,0.2980680167675018,0.050000000745058,0.0467385463416576,293.1546630859375,297.1499938964844,293.1499938964844,0.2849304378032684,-5561.31884765625,304.1499328613281,0.6603702306747437,0.3575176298618316,0.3535664081573486,293.2933044433594,297.1499938964844,293.1499938964844,0.0036765583790838,-1391.9573974609375,294.9787902832031,0.2980680167675018,0.050000000745058,0.3001740574836731,291.1368103027344,291.1499938964844,263.3851928710937,261.5861511230469,281.14697265625,293.81219482421875,291.1368713378906,1.0,0.5422608256340027,0.7381449937820435,0.7381449937820435,1.0,1.0,-1.0528584718704224,0.4384980499744415,0.6143604516983032,0.1776885986328125,0.0,0.0,0.4952734708786011,409.8904113769531,410.0,0.3282225131988525,-10595.4130859375,800.4478149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,307.2309875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.798828125,18000.0,0.0,0.0,0.2381478697061538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422202408313751,0.4422255158424377,-5.263059392746072e-06,0.0,0.000241689820541,0.0,0.0,24.23830223083496,0.0,0.0,0.0,0.3504009544849396,4.0,0.0,1.0
664380,293.1227722167969,297.1499938964844,293.1499938964844,0.0731856077909469,-1795.2279052734375,304.14678955078125,0.4287357926368713,0.1103958636522293,0.0799146592617034,294.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.2980697154998779,0.050000000745058,0.0632796883583068,293.1908569335937,297.1499938964844,293.1499938964844,0.0192813221365213,-687.357421875,303.3043518066406,0.2980697154998779,0.050000000745058,0.0467381663620471,293.1539001464844,297.1499938964844,293.1499938964844,0.2849738895893097,-5562.0009765625,304.14990234375,0.660408079624176,0.3575777113437652,0.3536197543144226,293.29168701171875,297.1499938964844,293.1499938964844,0.0036420244723558,-1379.1217041015625,294.9436950683594,0.2980697154998779,0.050000000745058,0.3001716136932373,291.1371459960937,291.1499938964844,263.3637390136719,261.5717163085937,281.1297607421875,293.7976379394531,291.13720703125,1.0,0.5423052310943604,0.7379726767539978,0.7379726767539978,1.0,1.0,-1.0536556243896484,0.4388223588466644,0.6148332953453064,0.1778262555599212,0.0,0.0,0.4966155290603637,409.8869323730469,410.0,0.5193395018577576,-10622.244140625,801.1484985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9526672363281,307.2388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.283203125,18000.0,0.0,0.0,0.2388264387845993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443719685077667,0.4443772435188293,-5.274359864415601e-06,0.0,0.0002423784753773,0.0,0.0,24.432552337646484,0.0,0.0,0.0,0.3510918021202087,4.0,0.0,1.0
664440,293.1225891113281,297.1499938964844,293.1499938964844,0.0733189210295677,-1797.6416015625,304.14678955078125,0.4290265738964081,0.1105682775378227,0.0800226852297782,294.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.2980701327323913,0.050000000745058,0.0632795616984367,293.1898498535156,297.1499938964844,293.1499938964844,0.0192802790552377,-687.3412475585938,303.3041381835937,0.2980701327323913,0.050000000745058,0.0467380695044994,293.1537170410156,297.1499938964844,293.1499938964844,0.2849858105182647,-5562.18701171875,304.1498718261719,0.6604183316230774,0.3575940132141113,0.3536342680454254,293.2912902832031,297.1499938964844,293.1499938964844,0.0036334497854113,-1375.9320068359375,294.9349975585937,0.2980701327323913,0.050000000745058,0.3001710176467895,291.1372375488281,291.1499938964844,263.3584289550781,261.56817626953125,281.12554931640625,293.7940673828125,291.1372985839844,1.0,0.5423164963722229,0.7379295825958252,0.7379295825958252,1.0,1.0,-1.0538573265075684,0.438904345035553,0.6149529814720154,0.1778614819049835,0.0,0.0,0.4969444572925567,409.8861389160156,410.0,0.5536006689071655,-10628.90234375,801.325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9514465332031,307.24090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.412109375,18000.0,0.0,0.0,0.2389969825744629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444900780916214,0.4449060559272766,-5.2771492846659385e-06,0.0,0.000242551555857,0.0,0.0,24.48047637939453,0.0,0.0,0.0,0.3512618839740753,4.0,0.0,1.0
664500,293.1221618652344,297.1499938964844,293.1499938964844,0.0736531093716621,-1803.696533203125,304.1467590332031,0.4297579824924469,0.1110007539391517,0.0802937224507331,294.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.2980712056159973,0.050000000745058,0.063279241323471,293.1873779296875,297.1499938964844,293.1499938964844,0.019279034808278,-687.3182373046875,303.30389404296875,0.2980712056159973,0.050000000745058,0.0467378348112106,293.1532592773437,297.1499938964844,293.1499938964844,0.2850174903869629,-5562.68212890625,304.1498413085937,0.6604451537132263,0.3576366305351257,0.3536726534366607,293.2903137207031,297.1499938964844,293.1499938964844,0.0036121346056461,-1367.998291015625,294.913330078125,0.2980712056159973,0.050000000745058,0.3001694977283478,291.1374816894531,291.1499938964844,263.3453063964844,261.5594177246094,281.11505126953125,293.78521728515625,291.1375427246094,1.0,0.5423449873924255,0.7378218770027161,0.7378218770027161,1.0,1.0,-1.054365634918213,0.4391109645366668,0.6152546405792236,0.1779509335756302,0.0,0.0,0.4977546632289886,409.8842468261719,410.0,0.6151829361915588,-10645.46484375,801.7733764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94873046875,307.2460327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.751953125,18000.0,0.0,0.0,0.2394244968891143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4462056159973144,0.4462108910083771,-5.284053713694448e-06,0.0,0.0002429854357615,0.0,0.0,24.599044799804688,0.0,0.0,0.0,0.351682037115097,4.0,0.0,1.0
664560,293.1217346191406,297.1499938964844,293.1499938964844,0.0739885568618774,-1809.7802734375,304.146728515625,0.4304956495761871,0.1114353463053703,0.0805660709738731,294.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.2980722486972809,0.050000000745058,0.063278928399086,293.1849060058594,297.1499938964844,293.1499938964844,0.019279858097434,-687.3218383789062,303.3041381835937,0.2980722486972809,0.050000000745058,0.0467376001179218,293.15283203125,297.1499938964844,293.1499938964844,0.2850518822669983,-5563.2177734375,304.1498107910156,0.6604737639427185,0.3576821684837341,0.3537137508392334,293.289306640625,297.1499938964844,293.1499938964844,0.003590983338654,-1360.1197509765625,294.8918151855469,0.2980722486972809,0.050000000745058,0.300167977809906,291.1377258300781,291.1499938964844,263.3323974609375,261.5508117675781,281.1047058105469,293.77642822265625,291.1377868652344,1.0,0.5423738956451416,0.7377122044563293,0.7377122044563293,1.0,1.0,-1.0548794269561768,0.4393194913864136,0.615559995174408,0.1780419945716858,0.0,0.0,0.4985480904579162,409.8824768066406,410.0,0.6531639099121094,-10661.9287109375,802.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,307.2513122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.091796875,18000.0,0.0,0.0,0.239852488040924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474864602088928,0.4474917352199554,-5.290856279316358e-06,0.0,0.0002434197813272,0.0,0.0,24.715858459472656,0.0,0.0,0.0,0.3520950376987457,4.0,0.0,1.0
664620,293.1209411621094,297.1499938964844,293.1499938964844,0.0746633782982826,-1822.0369873046875,304.1466979980469,0.4319901466369629,0.1123109757900238,0.0811148285865783,294.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.298074334859848,0.050000000745058,0.0632782950997352,293.17987060546875,297.1499938964844,293.1499938964844,0.0192877911031246,-687.4098510742188,303.3060607910156,0.298074334859848,0.050000000745058,0.0467371307313442,293.1519775390625,297.1499938964844,293.1499938964844,0.2851288318634033,-5564.41357421875,304.1497497558594,0.6605361104011536,0.3577817678451538,0.3538041114807129,293.287353515625,297.1499938964844,293.1499938964844,0.003549191635102,-1344.536865234375,294.8493347167969,0.298074334859848,0.050000000745058,0.3001649677753448,291.1382141113281,291.1499938964844,263.30731201171875,261.5342712402344,281.0845031738281,293.7591247558594,291.1382751464844,1.0,0.5424329042434692,0.7374928593635559,0.7374928593635559,1.0,1.0,-1.0559239387512207,0.4397430419921875,0.6161808967590332,0.1782296746969223,0.0,0.0,0.5000830888748169,409.8792419433594,410.0,0.6960598230361938,-10694.5732421875,803.1471557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,307.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.78515625,18000.0,0.0,0.0,0.2407052367925644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4499745965003967,0.4499799013137817,-5.304143996909261e-06,0.0,0.0002442852128297,0.0,0.0,24.94398498535156,0.0,0.0,0.0,0.3528990447521209,4.0,0.0,1.0
664680,293.1209411621094,297.1499938964844,293.1499938964844,0.0746633782982826,-1822.0369873046875,304.1466979980469,0.4319901466369629,0.1123109757900238,0.0811148285865783,294.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.298074334859848,0.050000000745058,0.0632782950997352,293.17987060546875,297.1499938964844,293.1499938964844,0.0192877911031246,-687.4098510742188,303.3060607910156,0.298074334859848,0.050000000745058,0.0467371307313442,293.1519775390625,297.1499938964844,293.1499938964844,0.2851288318634033,-5564.41357421875,304.1497497558594,0.6605361104011536,0.3577817678451538,0.3538041114807129,293.287353515625,297.1499938964844,293.1499938964844,0.003549191635102,-1344.536865234375,294.8493347167969,0.298074334859848,0.050000000745058,0.3001649677753448,291.1382141113281,291.1499938964844,263.30731201171875,261.5342712402344,281.0845031738281,293.7591247558594,291.1382751464844,1.0,0.5424329042434692,0.7374928593635559,0.7374928593635559,1.0,1.0,-1.0559239387512207,0.4397430419921875,0.6161808967590332,0.1782296746969223,0.0,0.0,0.5000830888748169,409.8792419433594,410.0,0.6960598230361938,-10694.5732421875,803.1471557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,307.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.78515625,18000.0,0.0,0.0,0.2407052367925644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4499745965003967,0.4499799013137817,-5.304143996909261e-06,0.0,0.0002442852128297,0.0,0.0,24.94398498535156,0.0,0.0,0.0,0.3528990447521209,4.0,0.0,1.0
664740,293.1202392578125,297.1499938964844,293.1499938964844,0.0753431692719459,-1834.4073486328125,304.14666748046875,0.4335097372531891,0.1131948754191398,0.081668846309185,294.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.2980764210224151,0.050000000745058,0.0632776618003845,293.1748046875,297.1499938964844,293.1499938964844,0.01930408552289,-687.6050415039062,303.30987548828125,0.2980764210224151,0.050000000745058,0.0467366613447666,293.1512145996094,297.1499938964844,293.1499938964844,0.2852157950401306,-5565.76171875,304.1496887207031,0.6606051921844482,0.357892245054245,0.3539048433303833,293.285400390625,297.1499938964844,293.1499938964844,0.0035080688539892,-1329.18212890625,294.8074645996094,0.2980764210224151,0.050000000745058,0.3001619577407837,291.13873291015625,291.1499938964844,263.2833251953125,261.5187072753906,281.06494140625,293.7421569824219,291.1387939453125,1.0,0.5424933433532715,0.7372735142707825,0.7372735142707825,1.0,1.0,-1.0569897890090942,0.4401749968528747,0.6168147921562195,0.1784246861934662,0.0,0.0,0.5015450119972229,409.8762817382813,410.0,0.7366291880607605,-10726.775390625,804.0881958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.942138671875,307.274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.533203125,18000.0,0.0,0.0,0.2415471076965332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4523591697216034,0.4523644745349884,-5.316979695635382e-06,0.0,0.0002451396139804,0.0,0.0,25.164161682128903,0.0,0.0,0.0,0.3536717593669891,4.0,0.0,1.0
664800,293.1202392578125,297.1499938964844,293.1499938964844,0.0753431692719459,-1834.4073486328125,304.14666748046875,0.4335097372531891,0.1131948754191398,0.081668846309185,294.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.2980764210224151,0.050000000745058,0.0632776618003845,293.1748046875,297.1499938964844,293.1499938964844,0.01930408552289,-687.6050415039062,303.30987548828125,0.2980764210224151,0.050000000745058,0.0467366613447666,293.1512145996094,297.1499938964844,293.1499938964844,0.2852157950401306,-5565.76171875,304.1496887207031,0.6606051921844482,0.357892245054245,0.3539048433303833,293.285400390625,297.1499938964844,293.1499938964844,0.0035080688539892,-1329.18212890625,294.8074645996094,0.2980764210224151,0.050000000745058,0.3001619577407837,291.13873291015625,291.1499938964844,263.2833251953125,261.5187072753906,281.06494140625,293.7421569824219,291.1387939453125,1.0,0.5424933433532715,0.7372735142707825,0.7372735142707825,1.0,1.0,-1.0569897890090942,0.4401749968528747,0.6168147921562195,0.1784246861934662,0.0,0.0,0.5015450119972229,409.8762817382813,410.0,0.7366291880607605,-10726.775390625,804.0881958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.942138671875,307.274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.533203125,18000.0,0.0,0.0,0.2415471076965332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4523591697216034,0.4523644745349884,-5.316979695635382e-06,0.0,0.0002451396139804,0.0,0.0,25.164161682128903,0.0,0.0,0.0,0.3536717593669891,4.0,0.0,1.0
664860,293.1195678710937,297.1499938964844,293.1499938964844,0.0760270059108734,-1846.8741455078125,304.1466369628906,0.4350524842739105,0.1140858605504036,0.0822274386882782,294.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.2980785369873047,0.050000000745058,0.0632770210504531,293.169677734375,297.1499938964844,293.1499938964844,0.0193282216787338,-687.8998413085938,303.3155212402344,0.2980785369873047,0.050000000745058,0.046736191958189,293.15045166015625,297.1499938964844,293.1499938964844,0.2853112518787384,-5567.23876953125,304.1496276855469,0.6606801152229309,0.3580122888088226,0.3540147542953491,293.2834777832031,297.1499938964844,293.1499938964844,0.003467577509582,-1314.04296875,294.7662658691406,0.2980785369873047,0.050000000745058,0.3001589477062225,291.1393127441406,291.1499938964844,263.2607116699219,261.5042724609375,281.0462341308594,293.7256164550781,291.1393737792969,1.0,0.5425550937652588,0.737050473690033,0.737050473690033,1.0,1.0,-1.0580745935440063,0.4406135976314544,0.6174609661102295,0.1786259859800338,0.0,0.0,0.5029320120811462,409.8735656738281,410.0,0.7961040139198303,-10758.408203125,805.0467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94268798828125,307.2865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.361328125,18000.0,0.0,0.0,0.2423721998929977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4546369314193725,0.4546422660350799,-5.329340638127178e-06,0.0,0.0002459769602864,0.0,0.0,25.37593078613281,0.0,0.0,0.0,0.3544119894504547,4.0,0.0,1.0
664920,293.1195678710937,297.1499938964844,293.1499938964844,0.0760270059108734,-1846.8741455078125,304.1466369628906,0.4350524842739105,0.1140858605504036,0.0822274386882782,294.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.2980785369873047,0.050000000745058,0.0632770210504531,293.169677734375,297.1499938964844,293.1499938964844,0.0193282216787338,-687.8998413085938,303.3155212402344,0.2980785369873047,0.050000000745058,0.046736191958189,293.15045166015625,297.1499938964844,293.1499938964844,0.2853112518787384,-5567.23876953125,304.1496276855469,0.6606801152229309,0.3580122888088226,0.3540147542953491,293.2834777832031,297.1499938964844,293.1499938964844,0.003467577509582,-1314.04296875,294.7662658691406,0.2980785369873047,0.050000000745058,0.3001589477062225,291.1393127441406,291.1499938964844,263.2607116699219,261.5042724609375,281.0462341308594,293.7256164550781,291.1393737792969,1.0,0.5425550937652588,0.737050473690033,0.737050473690033,1.0,1.0,-1.0580745935440063,0.4406135976314544,0.6174609661102295,0.1786259859800338,0.0,0.0,0.5029320120811462,409.8735656738281,410.0,0.7961040139198303,-10758.408203125,805.0467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94268798828125,307.2865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.361328125,18000.0,0.0,0.0,0.2423721998929977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4546369314193725,0.4546422660350799,-5.329340638127178e-06,0.0,0.0002459769602864,0.0,0.0,25.37593078613281,0.0,0.0,0.0,0.3544119894504547,4.0,0.0,1.0
