time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664980,293.1189270019531,297.1499938964844,293.1499938964844,0.0767145678400993,-1859.43115234375,304.1466064453125,0.4366175234317779,0.1149835139513015,0.0827903598546981,294.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.2980806529521942,0.050000000745058,0.0632763803005218,293.1645202636719,297.1499938964844,293.1499938964844,0.0193606689572334,-688.2996826171875,303.3230895996094,0.2980806529521942,0.050000000745058,0.0467357188463211,293.1497802734375,297.1499938964844,293.1499938964844,0.2854148745536804,-5568.83837890625,304.14959716796875,0.6607608199119568,0.3581416308879852,0.3541336059570312,293.2815856933594,297.1499938964844,293.1499938964844,0.003427741350606,-1299.1295166015625,294.7257080078125,0.2980806529521942,0.050000000745058,0.300155907869339,291.1399230957031,291.1499938964844,263.2395935058594,261.4911804199219,281.0284729003906,293.70953369140625,291.1399841308594,1.0,0.5426180362701416,0.7368274331092834,0.7368274331092834,1.0,1.0,-1.0591773986816406,0.4410590231418609,0.618118405342102,0.1788342595100402,0.0,0.0,0.5042328238487244,409.8710632324219,410.0,0.8493956327438354,-10789.2822265625,806.0222778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450378417969,307.2994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.298828125,18000.0,0.0,0.0,0.2431734055280685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4567877352237701,0.4567930698394775,-5.341115411283681e-06,0.0,0.0002467900922056,0.0,0.0,25.57726287841797,0.0,0.0,0.0,0.3551130890846252,4.0,0.0,1.0
665040,293.1189270019531,297.1499938964844,293.1499938964844,0.0767145678400993,-1859.43115234375,304.1466064453125,0.4366175234317779,0.1149835139513015,0.0827903598546981,294.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.2980806529521942,0.050000000745058,0.0632763803005218,293.1645202636719,297.1499938964844,293.1499938964844,0.0193606689572334,-688.2996826171875,303.3230895996094,0.2980806529521942,0.050000000745058,0.0467357188463211,293.1497802734375,297.1499938964844,293.1499938964844,0.2854148745536804,-5568.83837890625,304.14959716796875,0.6607608199119568,0.3581416308879852,0.3541336059570312,293.2815856933594,297.1499938964844,293.1499938964844,0.003427741350606,-1299.1295166015625,294.7257080078125,0.2980806529521942,0.050000000745058,0.300155907869339,291.1399230957031,291.1499938964844,263.2395935058594,261.4911804199219,281.0284729003906,293.70953369140625,291.1399841308594,1.0,0.5426180362701416,0.7368274331092834,0.7368274331092834,1.0,1.0,-1.0591773986816406,0.4410590231418609,0.618118405342102,0.1788342595100402,0.0,0.0,0.5042328238487244,409.8710632324219,410.0,0.8493956327438354,-10789.2822265625,806.0222778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450378417969,307.2994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.298828125,18000.0,0.0,0.0,0.2431734055280685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4567877352237701,0.4567930698394775,-5.341115411283681e-06,0.0,0.0002467900922056,0.0,0.0,25.57726287841797,0.0,0.0,0.0,0.3551130890846252,4.0,0.0,1.0
665100,293.11865234375,297.1499938964844,293.1499938964844,0.077059581875801,-1865.7403564453125,304.1466064453125,0.4374078512191772,0.1154345422983169,0.0830732733011245,294.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.2980816960334778,0.050000000745058,0.0632760599255561,293.16192626953125,297.1499938964844,293.1499938964844,0.0193800404667854,-688.5393676757812,303.3275756835937,0.2980816960334778,0.050000000745058,0.046735480427742,293.1494445800781,297.1499938964844,293.1499938964844,0.2854696810245514,-5569.68359375,304.1495666503906,0.6608031392097473,0.358209490776062,0.3541961908340454,293.2806091308594,297.1499938964844,293.1499938964844,0.0034080685582011,-1291.7581787109375,294.7056884765625,0.2980816960334778,0.050000000745058,0.3001543879508972,291.1402282714844,291.1499938964844,263.22967529296875,261.4851989746094,281.0199584960937,293.7016906738281,291.14031982421875,1.0,0.5426499247550964,0.7367159128189087,0.7367159128189087,1.0,1.0,-1.0597351789474487,0.4412840008735657,0.6184511184692383,0.1789409965276718,0.0,0.0,0.5048497915267944,409.8699035644531,410.0,0.8709348440170288,-10804.3876953125,806.5159301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94683837890625,307.30596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.79296875,18000.0,0.0,0.0,0.2435631901025772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457812637090683,0.4578179717063904,-5.346759735402884e-06,0.0,0.0002471856714691,0.0,0.0,25.67366409301757,0.0,0.0,0.0,0.3554478883743286,4.0,0.0,1.0
665160,293.1183776855469,297.1499938964844,293.1499938964844,0.0774052217602729,-1872.0665283203125,304.1466064453125,0.4382028877735138,0.115886814892292,0.0833569839596748,294.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.2980827689170837,0.050000000745058,0.0632757395505905,293.1593322753906,297.1499938964844,293.1499938964844,0.0194013938307762,-688.8038940429688,303.3324890136719,0.2980827689170837,0.050000000745058,0.0467352420091629,293.14910888671875,297.1499938964844,293.1499938964844,0.2855261862277984,-5570.5546875,304.1495361328125,0.6608466506004333,0.3582793176174164,0.3542605638504028,293.2796630859375,297.1499938964844,293.1499938964844,0.0033885485026985,-1284.43994140625,294.6858215332031,0.2980827689170837,0.050000000745058,0.300152838230133,291.1405639648437,291.1499938964844,263.2202453613281,261.4796142578125,281.0117492675781,293.6940002441406,291.140625,1.0,0.5426820516586304,0.7366027235984802,0.7366027235984802,1.0,1.0,-1.0602962970733645,0.4415099322795868,0.6187863945960999,0.1790491193532943,0.0,0.0,0.5054453611373901,409.8688049316406,410.0,0.8925862312316895,-10819.255859375,807.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490051269531,307.3126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.298828125,18000.0,0.0,0.0,0.2439454048871994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4588050246238708,0.4588103890419006,-5.352245807443978e-06,0.0,0.0002475735673215,0.0,0.0,25.76729202270508,0.0,0.0,0.0,0.3557724952697754,4.0,0.0,1.0
665220,293.11785888671875,297.1499938964844,293.1499938964844,0.0780980363488197,-1884.76220703125,304.1465759277344,0.4398060142993927,0.1167944893240928,0.0839265286922454,294.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.2980848848819732,0.050000000745058,0.0632750913500785,293.1541442871094,297.1499938964844,293.1499938964844,0.0194500815123319,-689.4073486328125,303.3437194824219,0.2980848848819732,0.050000000745058,0.046734768897295,293.1485290527344,297.1499938964844,293.1499938964844,0.2856439352035522,-5572.36767578125,304.1495056152344,0.6609370112419128,0.3584240972995758,0.3543944060802459,293.2778015136719,297.1499938964844,293.1499938964844,0.0033499735873192,-1269.9658203125,294.64654541015625,0.2980848848819732,0.050000000745058,0.3001497983932495,291.1412353515625,291.1499938964844,263.2027893066406,261.4696960449219,280.9961853027344,293.67901611328125,291.1413269042969,1.0,0.5427470803260803,0.7363762855529785,0.7363762855529785,1.0,1.0,-1.0614285469055176,0.4419650435447693,0.6194635033607483,0.1792702972888946,0.0,0.0,0.5065683722496033,409.8667907714844,410.0,0.9386457204818726,-10848.1943359375,808.0162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9543762207031,307.3260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.365234375,18000.0,0.0,0.0,0.2446848750114441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606862962245941,0.4606916606426239,-5.362707270251121e-06,0.0,0.0002483240386936,0.0,0.0,25.945581436157227,0.0,0.0,0.0,0.3563890755176544,4.0,0.0,1.0
665280,293.11785888671875,297.1499938964844,293.1499938964844,0.0780980363488197,-1884.76220703125,304.1465759277344,0.4398060142993927,0.1167944893240928,0.0839265286922454,294.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.2980848848819732,0.050000000745058,0.0632750913500785,293.1541442871094,297.1499938964844,293.1499938964844,0.0194500815123319,-689.4073486328125,303.3437194824219,0.2980848848819732,0.050000000745058,0.046734768897295,293.1485290527344,297.1499938964844,293.1499938964844,0.2856439352035522,-5572.36767578125,304.1495056152344,0.6609370112419128,0.3584240972995758,0.3543944060802459,293.2778015136719,297.1499938964844,293.1499938964844,0.0033499735873192,-1269.9658203125,294.64654541015625,0.2980848848819732,0.050000000745058,0.3001497983932495,291.1412353515625,291.1499938964844,263.2027893066406,261.4696960449219,280.9961853027344,293.67901611328125,291.1413269042969,1.0,0.5427470803260803,0.7363762855529785,0.7363762855529785,1.0,1.0,-1.0614285469055176,0.4419650435447693,0.6194635033607483,0.1792702972888946,0.0,0.0,0.5065683722496033,409.8667907714844,410.0,0.9386457204818726,-10848.1943359375,808.0162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9543762207031,307.3260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.365234375,18000.0,0.0,0.0,0.2446848750114441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606862962245941,0.4606916606426239,-5.362707270251121e-06,0.0,0.0002483240386936,0.0,0.0,25.945581436157227,0.0,0.0,0.0,0.3563890755176544,4.0,0.0,1.0
665340,293.11737060546875,297.1499938964844,293.1499938964844,0.07879239320755,-1897.506591796875,304.14654541015625,0.4414248168468475,0.1177056208252906,0.0844984129071235,294.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.2980870008468628,0.050000000745058,0.0632744506001472,293.14892578125,297.1499938964844,293.1499938964844,0.0195070318877697,-690.1130981445312,303.3567810058594,0.2980870008468628,0.050000000745058,0.0467342920601367,293.14794921875,297.1499938964844,293.1499938964844,0.2857675850391388,-5574.27001953125,304.1494445800781,0.6610313057899475,0.3585751354694366,0.3545344471931457,293.27593994140625,297.1499938964844,293.1499938964844,0.0033120247535407,-1255.7122802734375,294.60791015625,0.2980870008468628,0.050000000745058,0.3001467287540436,291.1419372558594,291.1499938964844,263.1875,261.461669921875,280.9818725585937,293.66461181640625,291.1419982910156,1.0,0.5428129434585571,0.7361498475074768,0.7361498475074768,1.0,1.0,-1.0625722408294678,0.4424236714839935,0.6201485395431519,0.1794980615377426,0.0,0.0,0.5075956583023071,409.8650207519531,410.0,0.9668182134628296,-10875.916015625,809.0307006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610595703125,307.3395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.494140625,18000.0,0.0,0.0,0.245386853814125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4624183177947998,0.4624236822128296,-5.372416580939898e-06,0.0,0.0002490364713594,0.0,0.0,26.11068153381348,0.0,0.0,0.0,0.3569582998752594,4.0,0.0,1.0
665400,293.11737060546875,297.1499938964844,293.1499938964844,0.07879239320755,-1897.506591796875,304.14654541015625,0.4414248168468475,0.1177056208252906,0.0844984129071235,294.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.2980870008468628,0.050000000745058,0.0632744506001472,293.14892578125,297.1499938964844,293.1499938964844,0.0195070318877697,-690.1130981445312,303.3567810058594,0.2980870008468628,0.050000000745058,0.0467342920601367,293.14794921875,297.1499938964844,293.1499938964844,0.2857675850391388,-5574.27001953125,304.1494445800781,0.6610313057899475,0.3585751354694366,0.3545344471931457,293.27593994140625,297.1499938964844,293.1499938964844,0.0033120247535407,-1255.7122802734375,294.60791015625,0.2980870008468628,0.050000000745058,0.3001467287540436,291.1419372558594,291.1499938964844,263.1875,261.461669921875,280.9818725585937,293.66461181640625,291.1419982910156,1.0,0.5428129434585571,0.7361498475074768,0.7361498475074768,1.0,1.0,-1.0625722408294678,0.4424236714839935,0.6201485395431519,0.1794980615377426,0.0,0.0,0.5075956583023071,409.8650207519531,410.0,0.9668182134628296,-10875.916015625,809.0307006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610595703125,307.3395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.494140625,18000.0,0.0,0.0,0.245386853814125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4624183177947998,0.4624236822128296,-5.372416580939898e-06,0.0,0.0002490364713594,0.0,0.0,26.11068153381348,0.0,0.0,0.0,0.3569582998752594,4.0,0.0,1.0
665460,293.116943359375,297.1499938964844,293.1499938964844,0.0794874653220176,-1910.283203125,304.14654541015625,0.4430567324161529,0.1186190098524093,0.0850718915462493,294.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.2980891168117523,0.050000000745058,0.0632738098502159,293.14373779296875,297.1499938964844,293.1499938964844,0.0195720214396715,-690.9171752929688,303.3716125488281,0.2980891168117523,0.050000000745058,0.0467338189482688,293.1474609375,297.1499938964844,293.1499938964844,0.2858961224555969,-5576.2451171875,304.1494140625,0.6611287593841553,0.3587312698364258,0.3546794950962066,293.27410888671875,297.1499938964844,293.1499938964844,0.00327467196621,-1241.6693115234375,294.5698547363281,0.2980891168117523,0.050000000745058,0.30014368891716,291.14263916015625,291.1499938964844,263.1745300292969,261.4556579589844,280.9689636230469,293.6508178710937,291.1427307128906,1.0,0.542879581451416,0.735920786857605,0.735920786857605,1.0,1.0,-1.0637246370315552,0.4428841173648834,0.6208404898643494,0.1797317713499069,0.0,0.0,0.5085281133651733,409.863525390625,410.0,0.9967955946922302,-10902.31640625,810.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,307.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.66015625,18000.0,0.0,0.0,0.2460493743419647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640016853809356,0.4640070497989654,-5.381359642342432e-06,0.0,0.0002497088280506,0.0,0.0,26.262428283691406,0.0,0.0,0.0,0.3574799597263336,4.0,0.0,1.0
665520,293.116943359375,297.1499938964844,293.1499938964844,0.0794874653220176,-1910.283203125,304.14654541015625,0.4430567324161529,0.1186190098524093,0.0850718915462493,294.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.2980891168117523,0.050000000745058,0.0632738098502159,293.14373779296875,297.1499938964844,293.1499938964844,0.0195720214396715,-690.9171752929688,303.3716125488281,0.2980891168117523,0.050000000745058,0.0467338189482688,293.1474609375,297.1499938964844,293.1499938964844,0.2858961224555969,-5576.2451171875,304.1494140625,0.6611287593841553,0.3587312698364258,0.3546794950962066,293.27410888671875,297.1499938964844,293.1499938964844,0.00327467196621,-1241.6693115234375,294.5698547363281,0.2980891168117523,0.050000000745058,0.30014368891716,291.14263916015625,291.1499938964844,263.1745300292969,261.4556579589844,280.9689636230469,293.6508178710937,291.1427307128906,1.0,0.542879581451416,0.735920786857605,0.735920786857605,1.0,1.0,-1.0637246370315552,0.4428841173648834,0.6208404898643494,0.1797317713499069,0.0,0.0,0.5085281133651733,409.863525390625,410.0,0.9967955946922302,-10902.31640625,810.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96881103515625,307.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.66015625,18000.0,0.0,0.0,0.2460493743419647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640016853809356,0.4640070497989654,-5.381359642342432e-06,0.0,0.0002497088280506,0.0,0.0,26.262428283691406,0.0,0.0,0.0,0.3574799597263336,4.0,0.0,1.0
665580,293.1165466308594,297.1499938964844,293.1499938964844,0.0801827684044838,-1923.0826416015625,304.14654541015625,0.4446999132633209,0.1195341348648071,0.0856465101242065,294.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.2980912327766418,0.050000000745058,0.0632731691002845,293.1385803222656,297.1499938964844,293.1499938964844,0.0196451190859079,-691.819091796875,303.38818359375,0.2980912327766418,0.050000000745058,0.0467333458364009,293.14697265625,297.1499938964844,293.1499938964844,0.2860291004180908,-5578.287109375,304.1493835449219,0.661229133605957,0.3588921427726745,0.3548290729522705,293.27227783203125,297.1499938964844,293.1499938964844,0.003237925004214,-1227.841796875,294.5324401855469,0.2980912327766418,0.050000000745058,0.3001406490802765,291.14337158203125,291.1499938964844,263.1640930175781,261.451904296875,280.9574890136719,293.6376953125,291.1434631347656,1.0,0.5429467558860779,0.7356917262077332,0.7356917262077332,1.0,1.0,-1.0648844242095947,0.4433460533618927,0.6215384006500244,0.1799718290567398,0.0,0.0,0.5093609690666199,409.8622741699219,410.0,1.0134614706039429,-10927.232421875,811.0846557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,307.36602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.873046875,18000.0,0.0,0.0,0.2466688752174377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.465426355600357,0.4654317498207092,-5.389473699324299e-06,0.0,0.0002503375581,0.0,0.0,26.39968490600586,0.0,0.0,0.0,0.3579505980014801,4.0,0.0,1.0
665640,293.1165466308594,297.1499938964844,293.1499938964844,0.0801827684044838,-1923.0826416015625,304.14654541015625,0.4446999132633209,0.1195341348648071,0.0856465101242065,294.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.2980912327766418,0.050000000745058,0.0632731691002845,293.1385803222656,297.1499938964844,293.1499938964844,0.0196451190859079,-691.819091796875,303.38818359375,0.2980912327766418,0.050000000745058,0.0467333458364009,293.14697265625,297.1499938964844,293.1499938964844,0.2860291004180908,-5578.287109375,304.1493835449219,0.661229133605957,0.3588921427726745,0.3548290729522705,293.27227783203125,297.1499938964844,293.1499938964844,0.003237925004214,-1227.841796875,294.5324401855469,0.2980912327766418,0.050000000745058,0.3001406490802765,291.14337158203125,291.1499938964844,263.1640930175781,261.451904296875,280.9574890136719,293.6376953125,291.1434631347656,1.0,0.5429467558860779,0.7356917262077332,0.7356917262077332,1.0,1.0,-1.0648844242095947,0.4433460533618927,0.6215384006500244,0.1799718290567398,0.0,0.0,0.5093609690666199,409.8622741699219,410.0,1.0134614706039429,-10927.232421875,811.0846557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,307.36602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.873046875,18000.0,0.0,0.0,0.2466688752174377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.465426355600357,0.4654317498207092,-5.389473699324299e-06,0.0,0.0002503375581,0.0,0.0,26.39968490600586,0.0,0.0,0.0,0.3579505980014801,4.0,0.0,1.0
665700,293.11639404296875,297.1499938964844,293.1499938964844,0.0805304124951362,-1929.4886474609373,304.14654541015625,0.4455253183841705,0.1199921369552612,0.0859341546893119,294.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.2980923056602478,0.050000000745058,0.0632728487253189,293.1360168457031,297.1499938964844,293.1499938964844,0.0196845382452011,-692.3041381835938,303.3970642089844,0.2980923056602478,0.050000000745058,0.0467331074178218,293.1467590332031,297.1499938964844,293.1499938964844,0.2860971689224243,-5579.33154296875,304.1493835449219,0.6612803936004639,0.3589742481708526,0.3549054861068725,293.2713623046875,297.1499938964844,293.1499938964844,0.0032197632826864,-1221.0035400390625,294.513916015625,0.2980923056602478,0.050000000745058,0.3001391291618347,291.14373779296875,291.1499938964844,263.1598815917969,261.4508972167969,280.9523620605469,293.6313781738281,291.1438293457031,1.0,0.5429805517196655,0.7355772256851196,0.7355772256851196,1.0,1.0,-1.0654668807983398,0.4435774683952331,0.6218894124031067,0.1800942867994308,0.0,0.0,0.5097400546073914,409.8617248535156,410.0,1.0260331630706787,-10939.1025390625,811.6025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982177734375,307.3724670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.490234375,18000.0,0.0,0.0,0.2469621002674102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4660792946815491,0.4660846889019012,-5.393215815274743e-06,0.0,0.0002506351447664,0.0,0.0,26.462825775146484,0.0,0.0,0.0,0.3581666946411133,4.0,0.0,1.0
665760,293.1162109375,297.1499938964844,293.1499938964844,0.0808778554201126,-1935.8953857421875,304.14654541015625,0.4463527202606201,0.1204501688480377,0.0862218737602233,294.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.2980933487415313,0.050000000745058,0.0632725283503532,293.1334533691406,297.1499938964844,293.1499938964844,0.0197260081768035,-692.8132934570312,303.4064025878906,0.2980933487415313,0.050000000745058,0.046732872724533,293.14654541015625,297.1499938964844,293.1499938964844,0.2861661314964294,-5580.3896484375,304.1493835449219,0.6613322496414185,0.3590573668479919,0.3549828827381134,293.2704772949219,297.1499938964844,293.1499938964844,0.0032017475459724,-1214.2174072265625,294.4955749511719,0.2980933487415313,0.050000000745058,0.3001376092433929,291.14410400390625,291.1499938964844,263.1564025878906,261.4505310058594,280.9476928710937,293.6252746582031,291.1441955566406,1.0,0.5430145263671875,0.7354605197906494,0.7354605197906494,1.0,1.0,-1.06605064868927,0.4438086748123169,0.6222419738769531,0.1802180111408233,0.0,0.0,0.5100911259651184,409.8612060546875,410.0,1.0380748510360718,-10950.5205078125,812.1218872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9870300292969,307.3788146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.125,18000.0,0.0,0.0,0.2472429424524307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4666873216629028,0.466692715883255,-5.396719643613324e-06,0.0,0.000250920158578,0.0,0.0,26.521785736083984,0.0,0.0,0.0,0.3583682179450989,4.0,0.0,1.0
665820,293.1159362792969,297.1499938964844,293.1499938964844,0.0815714672207832,-1948.697021484375,304.14654541015625,0.4480112493038177,0.1213650926947593,0.0867968797683715,294.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.2980954349040985,0.050000000745058,0.0632718876004219,293.1284484863281,297.1499938964844,293.1499938964844,0.0198143478482961,-693.8939208984375,303.4262084960937,0.2980954349040985,0.050000000745058,0.0467324033379554,293.1461486816406,297.1499938964844,293.1499938964844,0.2863058149814605,-5582.53076171875,304.1493530273437,0.6614370942115784,0.3592249751091003,0.3551394939422607,293.2687072753906,297.1499938964844,293.1499938964844,0.0031661710236221,-1200.8087158203125,294.4593200683594,0.2980954349040985,0.050000000745058,0.3001345992088318,291.1448669433594,291.1499938964844,263.1516418457031,261.45172119140625,280.9395446777344,293.6136474609375,291.1449584960937,1.0,0.543082594871521,0.7352271676063538,0.7352271676063538,1.0,1.0,-1.067219614982605,0.4442702531814575,0.6229493021965027,0.1804694384336471,0.0,0.0,0.5107181668281555,409.8604431152344,410.0,1.0630013942718506,-10972.05859375,813.16259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971618652344,307.39111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.41796875,18000.0,0.0,0.0,0.2477708905935287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677819609642029,0.467787355184555,-5.403074737841962e-06,0.0,0.0002514559600967,0.0,0.0,26.62832260131836,0.0,0.0,0.0,0.3587318658828735,4.0,0.0,1.0
665880,293.1159362792969,297.1499938964844,293.1499938964844,0.0815714672207832,-1948.697021484375,304.14654541015625,0.4480112493038177,0.1213650926947593,0.0867968797683715,294.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.2980954349040985,0.050000000745058,0.0632718876004219,293.1284484863281,297.1499938964844,293.1499938964844,0.0198143478482961,-693.8939208984375,303.4262084960937,0.2980954349040985,0.050000000745058,0.0467324033379554,293.1461486816406,297.1499938964844,293.1499938964844,0.2863058149814605,-5582.53076171875,304.1493530273437,0.6614370942115784,0.3592249751091003,0.3551394939422607,293.2687072753906,297.1499938964844,293.1499938964844,0.0031661710236221,-1200.8087158203125,294.4593200683594,0.2980954349040985,0.050000000745058,0.3001345992088318,291.1448669433594,291.1499938964844,263.1516418457031,261.45172119140625,280.9395446777344,293.6136474609375,291.1449584960937,1.0,0.543082594871521,0.7352271676063538,0.7352271676063538,1.0,1.0,-1.067219614982605,0.4442702531814575,0.6229493021965027,0.1804694384336471,0.0,0.0,0.5107181668281555,409.8604431152344,410.0,1.0630013942718506,-10972.05859375,813.16259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971618652344,307.39111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.41796875,18000.0,0.0,0.0,0.2477708905935287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677819609642029,0.467787355184555,-5.403074737841962e-06,0.0,0.0002514559600967,0.0,0.0,26.62832260131836,0.0,0.0,0.0,0.3587318658828735,4.0,0.0,1.0
665940,293.1156921386719,297.1499938964844,293.1499938964844,0.0822620838880539,-1961.457763671875,304.14654541015625,0.4496714770793915,0.1222771108150482,0.0873703584074974,294.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.2980974912643432,0.050000000745058,0.0632712617516517,293.1234741210937,297.1499938964844,293.1499938964844,0.0199098065495491,-695.0546875,303.44744873046875,0.2980974912643432,0.050000000745058,0.0467319414019584,293.14581298828125,297.1499938964844,293.1499938964844,0.2864455878734588,-5584.669921875,304.1493225097656,0.6615422964096069,0.3593928217887878,0.3552968204021454,293.2669677734375,297.1499938964844,293.1499938964844,0.0031310867052525,-1187.57470703125,294.4236145019531,0.2980974912643432,0.050000000745058,0.3001316487789154,291.1456604003906,291.1499938964844,263.1499938964844,261.4556884765625,280.9331970214844,293.60272216796875,291.1457824707031,1.0,0.5431509017944336,0.7349938154220581,0.7349938154220581,1.0,1.0,-1.0683869123458862,0.4447293281555176,0.6236575841903687,0.1807255893945694,0.0,0.0,0.5112407207489014,409.8600463867188,410.0,1.1170647144317627,-10991.771484375,814.2030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00787353515625,307.40289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7890625,18000.0,0.0,0.0,0.2482535243034362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4687104225158691,0.4687158167362213,-5.4085398915049154e-06,0.0,0.0002519457775633,0.0,0.0,26.719200134277344,0.0,0.0,0.0,0.3590413630008697,4.0,0.0,1.0
666000,293.1156921386719,297.1499938964844,293.1499938964844,0.0822620838880539,-1961.457763671875,304.14654541015625,0.4496714770793915,0.1222771108150482,0.0873703584074974,294.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.2980974912643432,0.050000000745058,0.0632712617516517,293.1234741210937,297.1499938964844,293.1499938964844,0.0199098065495491,-695.0546875,303.44744873046875,0.2980974912643432,0.050000000745058,0.0467319414019584,293.14581298828125,297.1499938964844,293.1499938964844,0.2864455878734588,-5584.669921875,304.1493225097656,0.6615422964096069,0.3593928217887878,0.3552968204021454,293.2669677734375,297.1499938964844,293.1499938964844,0.0031310867052525,-1187.57470703125,294.4236145019531,0.2980974912643432,0.050000000745058,0.3001316487789154,291.1456604003906,291.1499938964844,263.1499938964844,261.4556884765625,280.9331970214844,293.60272216796875,291.1457824707031,1.0,0.5431509017944336,0.7349938154220581,0.7349938154220581,1.0,1.0,-1.0683869123458862,0.4447293281555176,0.6236575841903687,0.1807255893945694,0.0,0.0,0.5112407207489014,409.8600463867188,410.0,1.1170647144317627,-10991.771484375,814.2030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00787353515625,307.40289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7890625,18000.0,0.0,0.0,0.2482535243034362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4687104225158691,0.4687158167362213,-5.4085398915049154e-06,0.0,0.0002519457775633,0.0,0.0,26.719200134277344,0.0,0.0,0.0,0.3590413630008697,4.0,0.0,1.0
666060,293.1150817871094,297.1499938964844,293.1499938964844,0.0829891189932823,-1974.918212890625,304.146484375,0.4514294564723968,0.1232717856764793,0.0879747346043586,294.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.2981006503105163,0.050000000745058,0.0632703155279159,293.1181335449219,297.1499938964844,293.1499938964844,0.0200203862041234,-696.39501953125,303.47149658203125,0.2981006503105163,0.050000000745058,0.0467312410473823,293.14508056640625,297.1499938964844,293.1499938964844,0.2866345047950744,-5587.5986328125,304.14923095703125,0.6616814136505127,0.359646588563919,0.3555033802986145,293.2647399902344,297.1499938964844,293.1499938964844,0.0030980969313532,-1175.126953125,294.3896789550781,0.2981006503105163,0.050000000745058,0.3001271486282348,291.1463623046875,291.1499938964844,263.1499938964844,261.4610900878906,280.92791748046875,293.5924072265625,291.1464233398437,1.0,0.5432221293449402,0.7347578406333923,0.7347578406333923,1.0,1.0,-1.069663643836975,0.4452349245548248,0.6244287490844727,0.1810081303119659,0.0,0.0,0.51167231798172,409.8529357910156,410.0,0.8320927023887634,-11010.4345703125,815.3294067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0189514160156,307.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.046875,18000.0,0.0,0.0,0.248688519001007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694693088531494,0.4694747030735016,-5.413046892499551e-06,0.0,0.0002523872244637,0.0,0.0,26.79378318786621,0.0,0.0,0.0,0.3592954277992248,4.0,0.0,1.0
666120,293.1150817871094,297.1499938964844,293.1499938964844,0.0829891189932823,-1974.918212890625,304.146484375,0.4514294564723968,0.1232717856764793,0.0879747346043586,294.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.2981006503105163,0.050000000745058,0.0632703155279159,293.1181335449219,297.1499938964844,293.1499938964844,0.0200203862041234,-696.39501953125,303.47149658203125,0.2981006503105163,0.050000000745058,0.0467312410473823,293.14508056640625,297.1499938964844,293.1499938964844,0.2866345047950744,-5587.5986328125,304.14923095703125,0.6616814136505127,0.359646588563919,0.3555033802986145,293.2647399902344,297.1499938964844,293.1499938964844,0.0030980969313532,-1175.126953125,294.3896789550781,0.2981006503105163,0.050000000745058,0.3001271486282348,291.1463623046875,291.1499938964844,263.1499938964844,261.4610900878906,280.92791748046875,293.5924072265625,291.1464233398437,1.0,0.5432221293449402,0.7347578406333923,0.7347578406333923,1.0,1.0,-1.069663643836975,0.4452349245548248,0.6244287490844727,0.1810081303119659,0.0,0.0,0.51167231798172,409.8529357910156,410.0,0.8320927023887634,-11010.4345703125,815.3294067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0189514160156,307.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.046875,18000.0,0.0,0.0,0.248688519001007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694693088531494,0.4694747030735016,-5.413046892499551e-06,0.0,0.0002523872244637,0.0,0.0,26.79378318786621,0.0,0.0,0.0,0.3592954277992248,4.0,0.0,1.0
666180,293.1139831542969,297.1499938964844,293.1499938964844,0.0838104709982872,-1990.1680908203125,304.1462707519531,0.4534178972244262,0.124379351735115,0.0886548310518264,294.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.2981056571006775,0.050000000745058,0.0632687956094741,293.112060546875,297.1499938964844,293.1499938964844,0.0201506372541189,-697.980712890625,303.4993591308594,0.2981056571006775,0.050000000745058,0.0467301197350025,293.14385986328125,297.1499938964844,293.1499938964844,0.2869541049003601,-5592.615234375,304.1489562988281,0.6619001626968384,0.3600185513496399,0.3558278679847717,293.26177978515625,297.1499938964844,293.1499938964844,0.0030679267365485,-1163.765869140625,294.35809326171875,0.2981056571006775,0.050000000745058,0.300119936466217,291.1463623046875,291.1499938964844,263.1499938964844,261.4664306640625,280.9232482910156,293.5833435058594,291.1463317871094,1.0,0.5433028936386108,0.7345218658447266,0.7345218658447266,1.0,1.0,-1.0712074041366575,0.4458570778369903,0.625350296497345,0.1813506186008453,0.0,0.0,0.5121512413024902,409.8347778320313,410.0,0.0220811795443296,-11030.1171875,816.6747436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0296325683594,307.4232482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.865234375,18000.0,0.0,0.0,0.2490828186273574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4702246487140655,0.4702300727367401,-5.41721692570718e-06,0.0,0.0002527874021325,0.0,0.0,26.86679077148437,0.0,0.0,0.0,0.3595451414585113,4.0,0.0,1.0
666240,293.1139831542969,297.1499938964844,293.1499938964844,0.0838104709982872,-1990.1680908203125,304.1462707519531,0.4534178972244262,0.124379351735115,0.0886548310518264,294.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.2981056571006775,0.050000000745058,0.0632687956094741,293.112060546875,297.1499938964844,293.1499938964844,0.0201506372541189,-697.980712890625,303.4993591308594,0.2981056571006775,0.050000000745058,0.0467301197350025,293.14385986328125,297.1499938964844,293.1499938964844,0.2869541049003601,-5592.615234375,304.1489562988281,0.6619001626968384,0.3600185513496399,0.3558278679847717,293.26177978515625,297.1499938964844,293.1499938964844,0.0030679267365485,-1163.765869140625,294.35809326171875,0.2981056571006775,0.050000000745058,0.300119936466217,291.1463623046875,291.1499938964844,263.1499938964844,261.4664306640625,280.9232482910156,293.5833435058594,291.1463317871094,1.0,0.5433028936386108,0.7345218658447266,0.7345218658447266,1.0,1.0,-1.0712074041366575,0.4458570778369903,0.625350296497345,0.1813506186008453,0.0,0.0,0.5121512413024902,409.8347778320313,410.0,0.0220811795443296,-11030.1171875,816.6747436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0296325683594,307.4232482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.865234375,18000.0,0.0,0.0,0.2490828186273574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4702246487140655,0.4702300727367401,-5.41721692570718e-06,0.0,0.0002527874021325,0.0,0.0,26.86679077148437,0.0,0.0,0.0,0.3595451414585113,4.0,0.0,1.0
666300,293.11334228515625,297.1499938964844,293.1499938964844,0.084246315062046,-1998.271240234375,304.14617919921875,0.4544739425182342,0.1249623969197273,0.0890151113271713,294.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.2981083989143371,0.050000000745058,0.0632679760456085,293.1088562011719,297.1499938964844,293.1499938964844,0.0202227998524904,-698.8575439453125,303.5146179199219,0.2981083989143371,0.050000000745058,0.0467295087873935,293.1431579589844,297.1499938964844,293.1499938964844,0.2871499955654144,-5595.689453125,304.1488037109375,0.6620304584503174,0.3602352440357208,0.3560220599174499,293.2601013183594,297.1499938964844,293.1499938964844,0.0030537785496562,-1158.4434814453125,294.3431396484375,0.2981083989143371,0.050000000745058,0.3001160323619842,291.14617919921875,291.1499938964844,263.1499938964844,261.4691162109375,280.9211730957031,293.5793762207031,291.1461181640625,1.0,0.5433471202850342,0.7344038486480713,0.7344038486480713,1.0,1.0,-1.072051763534546,0.4462001323699951,0.6258516907691956,0.1815373003482818,0.0,0.0,0.5124267339706421,409.824951171875,410.0,-0.267877459526062,-11040.5078125,817.4110717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034423828125,307.42791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.373046875,18000.0,0.0,0.0,0.2492694705724716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4706562161445617,0.4706616103649139,-5.41951521881856e-06,0.0,0.0002529768098611,0.0,0.0,26.9081974029541,0.0,0.0,0.0,0.3596861958503723,4.0,0.0,1.0
666360,293.1126403808594,297.1499938964844,293.1499938964844,0.0846947133541107,-2006.6129150390625,304.14605712890625,0.4555618166923523,0.1255611032247543,0.0893857479095459,294.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.2981111705303192,0.050000000745058,0.063267134130001,293.10552978515625,297.1499938964844,293.1499938964844,0.0202991403639316,-699.7813110351562,303.5306701660156,0.2981111705303192,0.050000000745058,0.046728890389204,293.1424255371094,297.1499938964844,293.1499938964844,0.2873633503913879,-5599.03369140625,304.14862060546875,0.6621711850166321,0.3604682385921478,0.3562324047088623,293.2583312988281,297.1499938964844,293.1499938964844,0.0030401612166315,-1153.3216552734375,294.3287048339844,0.2981111705303192,0.050000000745058,0.3001120686531067,291.1459350585937,291.1499938964844,263.1499938964844,261.4717712402344,280.9192810058594,293.5757141113281,291.1459045410156,1.0,0.543393611907959,0.7342820167541504,0.7342820167541504,1.0,1.0,-1.0729331970214844,0.4465590417385101,0.6263741850852966,0.1817308366298675,0.0,0.0,0.5127223134040833,409.8152770996094,410.0,-0.4747962951660156,-11051.15234375,818.1810913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0387268066406,307.43231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.84375,18000.0,0.0,0.0,0.2494522780179977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4711221754550934,0.4711275994777679,-5.421999958343804e-06,0.0,0.0002531623467803,0.0,0.0,26.952959060668945,0.0,0.0,0.0,0.359838455915451,4.0,0.0,1.0
666420,293.1112060546875,297.1499938964844,293.1499938964844,0.0856248140335083,-2023.9300537109373,304.14581298828125,0.4578224420547485,0.1268004029989242,0.0901545733213424,294.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.2981167435646057,0.050000000745058,0.0632654577493667,293.0986633300781,297.1499938964844,293.1499938964844,0.0204641353338956,-701.7635498046875,303.56512451171875,0.2981167435646057,0.050000000745058,0.0467276498675346,293.140869140625,297.1499938964844,293.1499938964844,0.2878369092941284,-5606.44140625,304.1483154296875,0.6624802947044373,0.3609781563282013,0.3566961884498596,293.2545166015625,297.1499938964844,293.1499938964844,0.0030144134070724,-1143.6387939453125,294.30126953125,0.2981167435646057,0.050000000745058,0.3001040816307068,291.1453857421875,291.1499938964844,263.1499938964844,261.4770812988281,280.91583251953125,293.5691833496094,291.14532470703125,1.0,0.5434931516647339,0.7340382933616638,0.7340382933616638,1.0,1.0,-1.0747950077056885,0.4473210275173187,0.6274740099906921,0.1821370869874954,0.0,0.0,0.5133779644966125,409.7969665527344,410.0,-0.7461172342300415,-11073.1015625,819.8121948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455322265625,307.4403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.71875,18000.0,0.0,0.0,0.2498135864734649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4721589982509613,0.4721644222736358,-5.427552423498128e-06,0.0,0.0002535290259402,0.0,0.0,27.052812576293945,0.0,0.0,0.0,0.3601776361465454,4.0,0.0,1.0
666480,293.1112060546875,297.1499938964844,293.1499938964844,0.0856248140335083,-2023.9300537109373,304.14581298828125,0.4578224420547485,0.1268004029989242,0.0901545733213424,294.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.2981167435646057,0.050000000745058,0.0632654577493667,293.0986633300781,297.1499938964844,293.1499938964844,0.0204641353338956,-701.7635498046875,303.56512451171875,0.2981167435646057,0.050000000745058,0.0467276498675346,293.140869140625,297.1499938964844,293.1499938964844,0.2878369092941284,-5606.44140625,304.1483154296875,0.6624802947044373,0.3609781563282013,0.3566961884498596,293.2545166015625,297.1499938964844,293.1499938964844,0.0030144134070724,-1143.6387939453125,294.30126953125,0.2981167435646057,0.050000000745058,0.3001040816307068,291.1453857421875,291.1499938964844,263.1499938964844,261.4770812988281,280.91583251953125,293.5691833496094,291.14532470703125,1.0,0.5434931516647339,0.7340382933616638,0.7340382933616638,1.0,1.0,-1.0747950077056885,0.4473210275173187,0.6274740099906921,0.1821370869874954,0.0,0.0,0.5133779644966125,409.7969665527344,410.0,-0.7461172342300415,-11073.1015625,819.8121948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455322265625,307.4403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.71875,18000.0,0.0,0.0,0.2498135864734649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4721589982509613,0.4721644222736358,-5.427552423498128e-06,0.0,0.0002535290259402,0.0,0.0,27.052812576293945,0.0,0.0,0.0,0.3601776361465454,4.0,0.0,1.0
666540,293.1097106933594,297.1499938964844,293.1499938964844,0.0865942686796188,-2041.9967041015625,304.1455993652344,0.4601835310459137,0.1280898004770279,0.0909560471773147,294.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.2981222867965698,0.050000000745058,0.0632637813687324,293.09161376953125,297.1499938964844,293.1499938964844,0.0206454582512378,-703.9182739257812,303.6025390625,0.2981222867965698,0.050000000745058,0.0467264130711555,293.13922119140625,297.1499938964844,293.1499938964844,0.2883668839931488,-5614.71044921875,304.1479797363281,0.6628226637840271,0.3615416288375854,0.3572118878364563,293.2505187988281,297.1499938964844,293.1499938964844,0.0029905368573963,-1134.6612548828125,294.2757263183594,0.2981222867965698,0.050000000745058,0.3000961542129516,291.14471435546875,291.1499938964844,263.1499938964844,261.4823608398437,280.912841796875,293.5635681152344,291.1446533203125,1.0,0.5436006784439087,0.7337945699691772,0.7337945699691772,1.0,1.0,-1.0767751932144165,0.4481362104415893,0.6286390423774719,0.1825659126043319,0.0,0.0,0.5141270160675049,409.7803039550781,410.0,-0.8966848254203796,-11095.8994140625,821.5534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497131347656,307.4469909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.48046875,18000.0,0.0,0.0,0.2501801550388336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.473348468542099,0.4733538925647735,-5.433952082967153e-06,0.0,0.0002539010602049,0.0,0.0,27.167762756347656,0.0,0.0,0.0,0.3605673909187317,4.0,0.0,1.0
666600,293.1097106933594,297.1499938964844,293.1499938964844,0.0865942686796188,-2041.9967041015625,304.1455993652344,0.4601835310459137,0.1280898004770279,0.0909560471773147,294.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.2981222867965698,0.050000000745058,0.0632637813687324,293.09161376953125,297.1499938964844,293.1499938964844,0.0206454582512378,-703.9182739257812,303.6025390625,0.2981222867965698,0.050000000745058,0.0467264130711555,293.13922119140625,297.1499938964844,293.1499938964844,0.2883668839931488,-5614.71044921875,304.1479797363281,0.6628226637840271,0.3615416288375854,0.3572118878364563,293.2505187988281,297.1499938964844,293.1499938964844,0.0029905368573963,-1134.6612548828125,294.2757263183594,0.2981222867965698,0.050000000745058,0.3000961542129516,291.14471435546875,291.1499938964844,263.1499938964844,261.4823608398437,280.912841796875,293.5635681152344,291.1446533203125,1.0,0.5436006784439087,0.7337945699691772,0.7337945699691772,1.0,1.0,-1.0767751932144165,0.4481362104415893,0.6286390423774719,0.1825659126043319,0.0,0.0,0.5141270160675049,409.7803039550781,410.0,-0.8966848254203796,-11095.8994140625,821.5534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497131347656,307.4469909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.48046875,18000.0,0.0,0.0,0.2501801550388336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.473348468542099,0.4733538925647735,-5.433952082967153e-06,0.0,0.0002539010602049,0.0,0.0,27.167762756347656,0.0,0.0,0.0,0.3605673909187317,4.0,0.0,1.0
666660,293.108154296875,297.1499938964844,293.1499938964844,0.0875987485051155,-2060.729736328125,304.1453857421875,0.4626341462135315,0.1294245272874832,0.0917868092656135,294.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.2981278300285339,0.050000000745058,0.0632621198892593,293.0843505859375,297.1499938964844,293.1499938964844,0.020843219012022,-706.239013671875,303.64288330078125,0.2981278300285339,0.050000000745058,0.046725183725357,293.1375427246094,297.1499938964844,293.1499938964844,0.2889479696750641,-5623.7548828125,304.147705078125,0.6631956100463867,0.3621549904346466,0.35777547955513,293.246337890625,297.1499938964844,293.1499938964844,0.0029684263281524,-1126.347900390625,294.251953125,0.2981278300285339,0.050000000745058,0.3000882565975189,291.14404296875,291.1499938964844,263.1499938964844,261.4875793457031,280.9101867675781,293.5586853027344,291.1439819335937,1.0,0.5437155365943909,0.7335418462753296,0.7335418462753296,1.0,1.0,-1.0788631439208984,0.4489982426166534,0.6298649311065674,0.1830140203237533,0.0,0.0,0.5149713158607483,409.7651672363281,410.0,-0.9520449042320251,-11119.509765625,823.395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.051025390625,307.45233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.193359375,18000.0,0.0,0.0,0.2505642771720886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4746994078159332,0.4747048616409302,-5.441272151074372e-06,0.0,0.00025429087691,0.0,0.0,27.29888343811035,0.0,0.0,0.0,0.3610109388828277,4.0,0.0,1.0
666720,293.108154296875,297.1499938964844,293.1499938964844,0.0875987485051155,-2060.729736328125,304.1453857421875,0.4626341462135315,0.1294245272874832,0.0917868092656135,294.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.2981278300285339,0.050000000745058,0.0632621198892593,293.0843505859375,297.1499938964844,293.1499938964844,0.020843219012022,-706.239013671875,303.64288330078125,0.2981278300285339,0.050000000745058,0.046725183725357,293.1375427246094,297.1499938964844,293.1499938964844,0.2889479696750641,-5623.7548828125,304.147705078125,0.6631956100463867,0.3621549904346466,0.35777547955513,293.246337890625,297.1499938964844,293.1499938964844,0.0029684263281524,-1126.347900390625,294.251953125,0.2981278300285339,0.050000000745058,0.3000882565975189,291.14404296875,291.1499938964844,263.1499938964844,261.4875793457031,280.9101867675781,293.5586853027344,291.1439819335937,1.0,0.5437155365943909,0.7335418462753296,0.7335418462753296,1.0,1.0,-1.0788631439208984,0.4489982426166534,0.6298649311065674,0.1830140203237533,0.0,0.0,0.5149713158607483,409.7651672363281,410.0,-0.9520449042320251,-11119.509765625,823.395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.051025390625,307.45233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.193359375,18000.0,0.0,0.0,0.2505642771720886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4746994078159332,0.4747048616409302,-5.441272151074372e-06,0.0,0.00025429087691,0.0,0.0,27.29888343811035,0.0,0.0,0.0,0.3610109388828277,4.0,0.0,1.0
