time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666780,293.10662841796875,297.1499938964844,293.1499938964844,0.0886335894465446,-2080.0390625,304.14520263671875,0.4650960862636566,0.1307989060878753,0.092643104493618,294.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.2981333136558532,0.050000000745058,0.0632604509592056,293.0769958496094,297.1499938964844,293.1499938964844,0.0210570339113473,-708.7135620117188,303.6859436035156,0.2981333136558532,0.050000000745058,0.0467239543795585,293.1358642578125,297.1499938964844,293.1499938964844,0.2895741760730743,-5633.48095703125,304.1474304199219,0.6635960936546326,0.362813264131546,0.3583820760250091,293.2420654296875,297.1499938964844,293.1499938964844,0.0029479335062205,-1118.641845703125,294.2298889160156,0.2981333136558532,0.050000000745058,0.3000803589820862,291.1433410644531,291.1499938964844,263.1499938964844,261.4927673339844,280.9078369140625,293.5544128417969,291.1432800292969,1.0,0.5438370108604431,0.7332891225814819,0.7332891225814819,1.0,1.0,-1.0810465812683103,0.4499029219150543,0.6311436295509338,0.1834809780120849,0.0,0.0,0.5159039497375488,409.7512817382813,410.0,-0.9530417323112488,-11143.87890625,825.3264770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497131347656,307.4564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.92578125,18000.0,0.0,0.0,0.2509752213954925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.47620290517807,0.476208359003067,-5.449485797726084e-06,0.0,0.0002547079348005,0.0,0.0,27.445531845092773,0.0,0.0,0.0,0.3615058064460754,4.0,0.0,1.0
666840,293.10662841796875,297.1499938964844,293.1499938964844,0.0886335894465446,-2080.0390625,304.14520263671875,0.4650960862636566,0.1307989060878753,0.092643104493618,294.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.2981333136558532,0.050000000745058,0.0632604509592056,293.0769958496094,297.1499938964844,293.1499938964844,0.0210570339113473,-708.7135620117188,303.6859436035156,0.2981333136558532,0.050000000745058,0.0467239543795585,293.1358642578125,297.1499938964844,293.1499938964844,0.2895741760730743,-5633.48095703125,304.1474304199219,0.6635960936546326,0.362813264131546,0.3583820760250091,293.2420654296875,297.1499938964844,293.1499938964844,0.0029479335062205,-1118.641845703125,294.2298889160156,0.2981333136558532,0.050000000745058,0.3000803589820862,291.1433410644531,291.1499938964844,263.1499938964844,261.4927673339844,280.9078369140625,293.5544128417969,291.1432800292969,1.0,0.5438370108604431,0.7332891225814819,0.7332891225814819,1.0,1.0,-1.0810465812683103,0.4499029219150543,0.6311436295509338,0.1834809780120849,0.0,0.0,0.5159039497375488,409.7512817382813,410.0,-0.9530417323112488,-11143.87890625,825.3264770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497131347656,307.4564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.92578125,18000.0,0.0,0.0,0.2509752213954925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.47620290517807,0.476208359003067,-5.449485797726084e-06,0.0,0.0002547079348005,0.0,0.0,27.445531845092773,0.0,0.0,0.0,0.3615058064460754,4.0,0.0,1.0
666900,293.1058349609375,297.1499938964844,293.1499938964844,0.0891624316573143,-2089.90966796875,304.1451110839844,0.4662924408912658,0.1315011233091354,0.0930808708071708,294.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.2981360852718353,0.050000000745058,0.0632596239447593,293.07330322265625,297.1499938964844,293.1499938964844,0.0211704242974519,-710.011474609375,303.7085876464844,0.2981360852718353,0.050000000745058,0.0467233397066593,293.135009765625,297.1499938964844,293.1499938964844,0.2899044454097748,-5638.603515625,304.14727783203125,0.6638069152832031,0.363159716129303,0.3587019145488739,293.2398986816406,297.1499938964844,293.1499938964844,0.0029383231885731,-1115.027587890625,294.2195129394531,0.2981360852718353,0.050000000745058,0.3000763952732086,291.1430358886719,291.1499938964844,263.1499938964844,261.4953308105469,280.90673828125,293.5525207519531,291.1429443359375,1.0,0.543900191783905,0.7331628203392029,0.7331628203392029,1.0,1.0,-1.08217453956604,0.4503713846206665,0.6318031549453735,0.1837220937013626,0.0,0.0,0.5164043307304382,409.7447814941406,410.0,-0.9361281394958496,-11156.3681640625,826.3261108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0480651855469,307.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.30859375,18000.0,0.0,0.0,0.2511942088603973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4770144522190094,0.4770199060440063,-5.4539477787329815e-06,0.0,0.0002549301716499,0.0,0.0,27.52500534057617,0.0,0.0,0.0,0.3617734611034393,4.0,0.0,1.0
666960,293.1050720214844,297.1499938964844,293.1499938964844,0.089698389172554,-2099.9140625,304.14501953125,0.4674655199050903,0.1322127431631088,0.0935246646404266,294.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.2981388568878174,0.050000000745058,0.0632587820291519,293.069580078125,297.1499938964844,293.1499938964844,0.0212881602346897,-711.3485717773438,303.7319030761719,0.2981388568878174,0.050000000745058,0.0467227213084697,293.1341552734375,297.1499938964844,293.1499938964844,0.2902454137802124,-5643.88671875,304.14715576171875,0.6640245318412781,0.3635172843933105,0.3590323030948639,293.2377014160156,297.1499938964844,293.1499938964844,0.0029291291721165,-1111.5693359375,294.2095947265625,0.2981388568878174,0.050000000745058,0.300072431564331,291.1427001953125,291.1499938964844,263.1499938964844,261.4978942871094,280.90576171875,293.5507507324219,291.14263916015625,1.0,0.5439648628234863,0.7330315709114075,0.7330315709114075,1.0,1.0,-1.0833255052566528,0.450849175453186,0.6324763894081116,0.1839674413204193,0.0,0.0,0.5169253945350647,409.738525390625,410.0,-0.903506636619568,-11169.0498046875,827.3472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0458068847656,307.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.716796875,18000.0,0.0,0.0,0.2514233291149139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4778633415699005,0.4778687953948974,-5.458637133415323e-06,0.0,0.0002551627112552,0.0,0.0,27.608369827270508,0.0,0.0,0.0,0.3620538115501404,4.0,0.0,1.0
667020,293.1035461425781,297.1499938964844,293.1499938964844,0.0907885283231735,-2120.263427734375,304.1448669433594,0.4697405695915222,0.133660152554512,0.0944277271628379,294.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.2981444001197815,0.050000000745058,0.0632571056485176,293.0621032714844,297.1499938964844,293.1499938964844,0.0215357430279254,-714.1259155273438,303.7804870605469,0.2981444001197815,0.050000000745058,0.0467214807868003,293.1324768066406,297.1499938964844,293.1499938964844,0.2909550070762634,-5654.86767578125,304.1469421386719,0.6644773483276367,0.3642612397670746,0.3597206175327301,293.2333068847656,297.1499938964844,293.1499938964844,0.0029118210077285,-1105.056640625,294.1909484863281,0.2981444001197815,0.050000000745058,0.3000644743442535,291.1421203613281,291.1499938964844,263.1499938964844,261.50299072265625,280.9039611816406,293.547607421875,291.1420593261719,1.0,0.5440983772277832,0.7327691912651062,0.7327691912651062,1.0,1.0,-1.0856870412826538,0.45183065533638,0.6338564157485962,0.1844717413187027,0.0,0.0,0.5180162787437439,409.72662353515625,410.0,-0.8070555329322815,-11194.912109375,829.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,307.4613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.62890625,18000.0,0.0,0.0,0.2519109845161438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4796525537967682,0.4796580374240875,-5.468589733936824e-06,0.0,0.0002556576218921,0.0,0.0,27.78486633300781,0.0,0.0,0.0,0.3626460433006286,4.0,0.0,1.0
667080,293.1035461425781,297.1499938964844,293.1499938964844,0.0907885283231735,-2120.263427734375,304.1448669433594,0.4697405695915222,0.133660152554512,0.0944277271628379,294.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.2981444001197815,0.050000000745058,0.0632571056485176,293.0621032714844,297.1499938964844,293.1499938964844,0.0215357430279254,-714.1259155273438,303.7804870605469,0.2981444001197815,0.050000000745058,0.0467214807868003,293.1324768066406,297.1499938964844,293.1499938964844,0.2909550070762634,-5654.86767578125,304.1469421386719,0.6644773483276367,0.3642612397670746,0.3597206175327301,293.2333068847656,297.1499938964844,293.1499938964844,0.0029118210077285,-1105.056640625,294.1909484863281,0.2981444001197815,0.050000000745058,0.3000644743442535,291.1421203613281,291.1499938964844,263.1499938964844,261.50299072265625,280.9039611816406,293.547607421875,291.1420593261719,1.0,0.5440983772277832,0.7327691912651062,0.7327691912651062,1.0,1.0,-1.0856870412826538,0.45183065533638,0.6338564157485962,0.1844717413187027,0.0,0.0,0.5180162787437439,409.72662353515625,410.0,-0.8070555329322815,-11194.912109375,829.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,307.4613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.62890625,18000.0,0.0,0.0,0.2519109845161438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4796525537967682,0.4796580374240875,-5.468589733936824e-06,0.0,0.0002556576218921,0.0,0.0,27.78486633300781,0.0,0.0,0.0,0.3626460433006286,4.0,0.0,1.0
667140,293.10205078125,297.1499938964844,293.1499938964844,0.0919035300612449,-2141.07373046875,304.14471435546875,0.4719310700893402,0.1351404786109924,0.0953518375754356,294.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.2981500327587127,0.050000000745058,0.0632554069161415,293.0545959472656,297.1499938964844,293.1499938964844,0.0218008533120155,-717.049560546875,303.8317565917969,0.2981500327587127,0.050000000745058,0.0467202290892601,293.1307983398437,297.1499938964844,293.1499938964844,0.2917023003101349,-5666.41357421875,304.1466979980469,0.6649546027183533,0.3650450408458709,0.3604469001293182,293.2288818359375,297.1499938964844,293.1499938964844,0.0028960688505321,-1099.12646484375,294.1739807128906,0.2981500327587127,0.050000000745058,0.3000564277172088,291.1416320800781,291.1499938964844,263.1499938964844,261.50799560546875,280.90240478515625,293.5449523925781,291.1416015625,1.0,0.5442373156547546,0.7325067520141602,0.7325067520141602,1.0,1.0,-1.0881301164627075,0.4528473913669586,0.6352826952934265,0.1849961131811142,0.0,0.0,0.5191675424575806,409.7154541015625,410.0,-0.6847311854362488,-11221.4619140625,831.6205444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323181152344,307.46258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.705078125,18000.0,0.0,0.0,0.2524427771568298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4815566837787628,0.4815621674060821,-5.479284027387621e-06,0.0,0.0002561973233241,0.0,0.0,27.973865509033203,0.0,0.0,0.0,0.3632782697677612,4.0,0.0,1.0
667200,293.10205078125,297.1499938964844,293.1499938964844,0.0919035300612449,-2141.07373046875,304.14471435546875,0.4719310700893402,0.1351404786109924,0.0953518375754356,294.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.2981500327587127,0.050000000745058,0.0632554069161415,293.0545959472656,297.1499938964844,293.1499938964844,0.0218008533120155,-717.049560546875,303.8317565917969,0.2981500327587127,0.050000000745058,0.0467202290892601,293.1307983398437,297.1499938964844,293.1499938964844,0.2917023003101349,-5666.41357421875,304.1466979980469,0.6649546027183533,0.3650450408458709,0.3604469001293182,293.2288818359375,297.1499938964844,293.1499938964844,0.0028960688505321,-1099.12646484375,294.1739807128906,0.2981500327587127,0.050000000745058,0.3000564277172088,291.1416320800781,291.1499938964844,263.1499938964844,261.50799560546875,280.90240478515625,293.5449523925781,291.1416015625,1.0,0.5442373156547546,0.7325067520141602,0.7325067520141602,1.0,1.0,-1.0881301164627075,0.4528473913669586,0.6352826952934265,0.1849961131811142,0.0,0.0,0.5191675424575806,409.7154541015625,410.0,-0.6847311854362488,-11221.4619140625,831.6205444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323181152344,307.46258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.705078125,18000.0,0.0,0.0,0.2524427771568298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4815566837787628,0.4815621674060821,-5.479284027387621e-06,0.0,0.0002561973233241,0.0,0.0,27.973865509033203,0.0,0.0,0.0,0.3632782697677612,4.0,0.0,1.0
667260,293.1005859375,297.1499938964844,293.1499938964844,0.0930417403578758,-2162.307861328125,304.14459228515625,0.4740450084209442,0.1366514414548874,0.0962955355644226,294.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.2981556951999664,0.050000000745058,0.0632536932826042,293.047119140625,297.1499938964844,293.1499938964844,0.0220839381217956,-720.1156616210938,303.8856506347656,0.2981556951999664,0.050000000745058,0.0467189662158489,293.129150390625,297.1499938964844,293.1499938964844,0.2924847602844238,-5678.484375,304.1465148925781,0.6654549837112427,0.3658667504787445,0.3612093031406402,293.2244567871094,297.1499938964844,293.1499938964844,0.0028818428982049,-1093.766845703125,294.15869140625,0.2981556951999664,0.050000000745058,0.300048291683197,291.1412353515625,291.1499938964844,263.1499938964844,261.5129699707031,280.90118408203125,293.5428466796875,291.1412353515625,1.0,0.5443814396858215,0.7322354912757874,0.7322354912757874,1.0,1.0,-1.090649962425232,0.45389524102211,0.6367547512054443,0.1855396777391433,0.0,0.0,0.5203627943992615,409.7049865722656,410.0,-0.5290548801422119,-11248.6298828125,833.8680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0235900878906,307.4634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.98046875,18000.0,0.0,0.0,0.2530191242694855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4835515022277832,0.4835569858551025,-5.490596777235624e-06,0.0,0.0002567822521086,0.0,0.0,28.17314910888672,0.0,0.0,0.0,0.3639426529407501,4.0,0.0,1.0
667320,293.1005859375,297.1499938964844,293.1499938964844,0.0930417403578758,-2162.307861328125,304.14459228515625,0.4740450084209442,0.1366514414548874,0.0962955355644226,294.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.2981556951999664,0.050000000745058,0.0632536932826042,293.047119140625,297.1499938964844,293.1499938964844,0.0220839381217956,-720.1156616210938,303.8856506347656,0.2981556951999664,0.050000000745058,0.0467189662158489,293.129150390625,297.1499938964844,293.1499938964844,0.2924847602844238,-5678.484375,304.1465148925781,0.6654549837112427,0.3658667504787445,0.3612093031406402,293.2244567871094,297.1499938964844,293.1499938964844,0.0028818428982049,-1093.766845703125,294.15869140625,0.2981556951999664,0.050000000745058,0.300048291683197,291.1412353515625,291.1499938964844,263.1499938964844,261.5129699707031,280.90118408203125,293.5428466796875,291.1412353515625,1.0,0.5443814396858215,0.7322354912757874,0.7322354912757874,1.0,1.0,-1.090649962425232,0.45389524102211,0.6367547512054443,0.1855396777391433,0.0,0.0,0.5203627943992615,409.7049865722656,410.0,-0.5290548801422119,-11248.6298828125,833.8680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0235900878906,307.4634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.98046875,18000.0,0.0,0.0,0.2530191242694855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4835515022277832,0.4835569858551025,-5.490596777235624e-06,0.0,0.0002567822521086,0.0,0.0,28.17314910888672,0.0,0.0,0.0,0.3639426529407501,4.0,0.0,1.0
667380,293.09918212890625,297.1499938964844,293.1499938964844,0.0942007079720497,-2183.914306640625,304.1444702148437,0.4760890305042267,0.1381894797086715,0.0972565859556198,294.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.2981614172458648,0.050000000745058,0.0632519647479057,293.03961181640625,297.1499938964844,293.1499938964844,0.0223847944289445,-723.3139038085938,303.9420471191406,0.2981614172458648,0.050000000745058,0.0467176847159862,293.1275329589844,297.1499938964844,293.1499938964844,0.2932986617088318,-5691.0234375,304.14630126953125,0.665976345539093,0.3667226433753967,0.3620043396949768,293.2200012207031,297.1499938964844,293.1499938964844,0.0028690497856587,-1088.94287109375,294.1449890136719,0.2981614172458648,0.050000000745058,0.3000400960445404,291.1409912109375,291.1499938964844,263.1499938964844,261.51788330078125,280.9002685546875,293.5412292480469,291.1409606933594,1.0,0.5445302128791809,0.7319642305374146,0.7319642305374146,1.0,1.0,-1.0932385921478271,0.4549716711044311,0.6382669806480408,0.1861035525798797,0.0,0.0,0.5215833187103271,409.6950988769531,410.0,-0.3653081059455871,-11276.3115234375,836.1808471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01434326171875,307.4640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.462890625,18000.0,0.0,0.0,0.2536361515522003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4856052100658417,0.4856107234954834,-5.502353815245442e-06,0.0,0.0002574084501247,0.0,0.0,28.37966728210449,0.0,0.0,0.0,0.3646289110183716,4.0,0.0,1.0
667440,293.09918212890625,297.1499938964844,293.1499938964844,0.0942007079720497,-2183.914306640625,304.1444702148437,0.4760890305042267,0.1381894797086715,0.0972565859556198,294.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.2981614172458648,0.050000000745058,0.0632519647479057,293.03961181640625,297.1499938964844,293.1499938964844,0.0223847944289445,-723.3139038085938,303.9420471191406,0.2981614172458648,0.050000000745058,0.0467176847159862,293.1275329589844,297.1499938964844,293.1499938964844,0.2932986617088318,-5691.0234375,304.14630126953125,0.665976345539093,0.3667226433753967,0.3620043396949768,293.2200012207031,297.1499938964844,293.1499938964844,0.0028690497856587,-1088.94287109375,294.1449890136719,0.2981614172458648,0.050000000745058,0.3000400960445404,291.1409912109375,291.1499938964844,263.1499938964844,261.51788330078125,280.9002685546875,293.5412292480469,291.1409606933594,1.0,0.5445302128791809,0.7319642305374146,0.7319642305374146,1.0,1.0,-1.0932385921478271,0.4549716711044311,0.6382669806480408,0.1861035525798797,0.0,0.0,0.5215833187103271,409.6950988769531,410.0,-0.3653081059455871,-11276.3115234375,836.1808471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01434326171875,307.4640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.462890625,18000.0,0.0,0.0,0.2536361515522003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4856052100658417,0.4856107234954834,-5.502353815245442e-06,0.0,0.0002574084501247,0.0,0.0,28.37966728210449,0.0,0.0,0.0,0.3646289110183716,4.0,0.0,1.0
667500,293.0985107421875,297.1499938964844,293.1499938964844,0.0947881266474723,-2194.857421875,304.1444091796875,0.4770885705947876,0.138968750834465,0.0977436676621437,294.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.2981643080711365,0.050000000745058,0.0632510930299758,293.035888671875,297.1499938964844,293.1499938964844,0.022542430087924,-724.9656372070312,303.9712219238281,0.2981643080711365,0.050000000745058,0.0467170402407646,293.1267395019531,297.1499938964844,293.1499938964844,0.2937176823616028,-5697.4716796875,304.1462097167969,0.6662450432777405,0.3671637177467346,0.3624144196510315,293.2177734375,297.1499938964844,293.1499938964844,0.0028632299508899,-1086.7467041015625,294.1387939453125,0.2981643080711365,0.050000000745058,0.3000359535217285,291.1408996582031,291.1499938964844,263.1499938964844,261.5202941894531,280.8999328613281,293.5406188964844,291.1408996582031,1.0,0.5446063876152039,0.7318285703659058,0.7318285703659058,1.0,1.0,-1.0945591926574707,0.4555206596851349,0.6390385627746582,0.1863937675952911,0.0,0.0,0.5221988558769226,409.6903991699219,410.0,-0.282855361700058,-11290.3388671875,837.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096435546875,307.4643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.291015625,18000.0,0.0,0.0,0.2539599239826202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4866474270820617,0.4866529405117035,-5.508362846740056e-06,0.0,0.0002577370323706,0.0,0.0,28.48499870300293,0.0,0.0,0.0,0.3649779856204986,4.0,0.0,1.0
667560,293.09783935546875,297.1499938964844,293.1499938964844,0.095380499958992,-2205.88623046875,304.14434814453125,0.4780742824077606,0.1397542804479599,0.0982347726821899,294.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.2981672286987304,0.050000000745058,0.0632502138614654,293.0321960449219,297.1499938964844,293.1499938964844,0.0227049179375171,-726.6514282226562,304.00103759765625,0.2981672286987304,0.050000000745058,0.0467163920402526,293.1259765625,297.1499938964844,293.1499938964844,0.2941441833972931,-5704.03125,304.1461486816406,0.6665188074111938,0.3676130771636963,0.3628323674201965,293.215576171875,297.1499938964844,293.1499938964844,0.0028577831108123,-1084.6900634765625,294.1330261230469,0.2981672286987304,0.050000000745058,0.3000317811965942,291.1408386230469,291.1499938964844,263.1499938964844,261.522705078125,280.89971923828125,293.5401611328125,291.1408386230469,1.0,0.5446836948394775,0.7316882610321045,0.7316882610321045,1.0,1.0,-1.0958961248397827,0.4560754299163818,0.6398206949234009,0.1866887211799621,0.0,0.0,0.5228147506713867,409.6858520507813,410.0,-0.1970705389976501,-11304.46484375,838.5593872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050048828125,307.4646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.17578125,18000.0,0.0,0.0,0.2542927265167236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.487694650888443,0.4877001941204071,-5.514429176400881e-06,0.0,0.000258074782323,0.0,0.0,28.59119033813477,0.0,0.0,0.0,0.3653292953968048,4.0,0.0,1.0
667620,293.0965270996094,297.1499938964844,293.1499938964844,0.0965781137347221,-2228.16015625,304.14422607421875,0.4800062775611877,0.1413413137197494,0.0992272645235061,294.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.2981730699539184,0.050000000745058,0.0632484406232833,293.0248107910156,297.1499938964844,293.1499938964844,0.0230435412377119,-730.1116943359375,304.0623474121094,0.2981730699539184,0.050000000745058,0.0467150844633579,293.1244201660156,297.1499938964844,293.1499938964844,0.2950165569782257,-5717.435546875,304.1459655761719,0.6670793890953064,0.3685330152511596,0.3636886477470398,293.21112060546875,297.1499938964844,293.1499938964844,0.002847891068086,-1080.951416015625,294.1225891113281,0.2981730699539184,0.050000000745058,0.3000233769416809,291.1408386230469,291.1499938964844,263.1499938964844,261.5274658203125,280.8995056152344,293.53961181640625,291.1408386230469,1.0,0.5448412895202637,0.7314075827598572,0.7314075827598572,1.0,1.0,-1.0986119508743286,0.4572013914585113,0.6414105296134949,0.1872939020395279,0.0,0.0,0.5240395665168762,409.6771240234375,410.0,-0.0269900057464838,-11332.94140625,840.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99609375,307.465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.095703125,18000.0,0.0,0.0,0.2549802660942077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4897895753383636,0.4897951185703277,-5.526645054487744e-06,0.0,0.0002587725466582,0.0,0.0,28.804676055908203,0.0,0.0,0.0,0.3660337626934051,4.0,0.0,1.0
667680,293.0965270996094,297.1499938964844,293.1499938964844,0.0965781137347221,-2228.16015625,304.14422607421875,0.4800062775611877,0.1413413137197494,0.0992272645235061,294.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.2981730699539184,0.050000000745058,0.0632484406232833,293.0248107910156,297.1499938964844,293.1499938964844,0.0230435412377119,-730.1116943359375,304.0623474121094,0.2981730699539184,0.050000000745058,0.0467150844633579,293.1244201660156,297.1499938964844,293.1499938964844,0.2950165569782257,-5717.435546875,304.1459655761719,0.6670793890953064,0.3685330152511596,0.3636886477470398,293.21112060546875,297.1499938964844,293.1499938964844,0.002847891068086,-1080.951416015625,294.1225891113281,0.2981730699539184,0.050000000745058,0.3000233769416809,291.1408386230469,291.1499938964844,263.1499938964844,261.5274658203125,280.8995056152344,293.53961181640625,291.1408386230469,1.0,0.5448412895202637,0.7314075827598572,0.7314075827598572,1.0,1.0,-1.0986119508743286,0.4572013914585113,0.6414105296134949,0.1872939020395279,0.0,0.0,0.5240395665168762,409.6771240234375,410.0,-0.0269900057464838,-11332.94140625,840.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99609375,307.465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.095703125,18000.0,0.0,0.0,0.2549802660942077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4897895753383636,0.4897951185703277,-5.526645054487744e-06,0.0,0.0002587725466582,0.0,0.0,28.804676055908203,0.0,0.0,0.0,0.3660337626934051,4.0,0.0,1.0
667740,293.09527587890625,297.1499938964844,293.1499938964844,0.0977933853864669,-2250.724609375,304.1441345214844,0.4818946421146393,0.142949640750885,0.1002334952354431,294.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.2981789708137512,0.050000000745058,0.0632466599345207,293.0174865722656,297.1499938964844,293.1499938964844,0.0234019737690687,-733.6998291015625,304.12603759765625,0.2981789708137512,0.050000000745058,0.0467137657105922,293.1229553222656,297.1499938964844,293.1499938964844,0.2959157228469848,-5731.234375,304.14581298828125,0.6676576733589172,0.3694820404052734,0.3645728230476379,293.2066955566406,297.1499938964844,293.1499938964844,0.0028394435066729,-1077.754150390625,294.1137390136719,0.2981789708137512,0.050000000745058,0.3000149130821228,291.14093017578125,291.1499938964844,263.1499938964844,261.5321350097656,280.899658203125,293.53961181640625,291.1409606933594,1.0,0.5450028777122498,0.7311269044876099,0.7311269044876099,1.0,1.0,-1.101384520530701,0.4583494067192077,0.6430351734161377,0.1879210621118545,0.0,0.0,0.5252444744110107,409.66900634765625,410.0,0.1212758645415306,-11361.6767578125,843.4840698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,307.46685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.224609375,18000.0,0.0,0.0,0.2556942403316498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4918653666973114,0.4918709099292755,-5.5388563851010986e-06,0.0,0.0002594971447251,0.0,0.0,29.01760673522949,0.0,0.0,0.0,0.3667339384555816,4.0,0.0,1.0
667800,293.09527587890625,297.1499938964844,293.1499938964844,0.0977933853864669,-2250.724609375,304.1441345214844,0.4818946421146393,0.142949640750885,0.1002334952354431,294.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.2981789708137512,0.050000000745058,0.0632466599345207,293.0174865722656,297.1499938964844,293.1499938964844,0.0234019737690687,-733.6998291015625,304.12603759765625,0.2981789708137512,0.050000000745058,0.0467137657105922,293.1229553222656,297.1499938964844,293.1499938964844,0.2959157228469848,-5731.234375,304.14581298828125,0.6676576733589172,0.3694820404052734,0.3645728230476379,293.2066955566406,297.1499938964844,293.1499938964844,0.0028394435066729,-1077.754150390625,294.1137390136719,0.2981789708137512,0.050000000745058,0.3000149130821228,291.14093017578125,291.1499938964844,263.1499938964844,261.5321350097656,280.899658203125,293.53961181640625,291.1409606933594,1.0,0.5450028777122498,0.7311269044876099,0.7311269044876099,1.0,1.0,-1.101384520530701,0.4583494067192077,0.6430351734161377,0.1879210621118545,0.0,0.0,0.5252444744110107,409.66900634765625,410.0,0.1212758645415306,-11361.6767578125,843.4840698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,307.46685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.224609375,18000.0,0.0,0.0,0.2556942403316498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4918653666973114,0.4918709099292755,-5.5388563851010986e-06,0.0,0.0002594971447251,0.0,0.0,29.01760673522949,0.0,0.0,0.0,0.3667339384555816,4.0,0.0,1.0
667860,293.0941162109375,297.1499938964844,293.1499938964844,0.0990258753299713,-2273.572998046875,304.14404296875,0.4837667644023895,0.1445737481117248,0.1012475490570068,294.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.2982013523578644,0.050000000745058,0.0632399544119834,293.0109558105469,297.1499938964844,293.1499938964844,0.0248675756156444,-755.310546875,304.14630126953125,0.3041050136089325,0.05305802449584,0.0480442866683006,293.1215515136719,297.1499938964844,293.1499938964844,0.2968513667583465,-5745.59716796875,304.1456604003906,0.6682842373847961,0.3704544901847839,0.3654758632183075,293.20233154296875,297.1499938964844,293.1499938964844,0.0028320241253823,-1074.9698486328125,294.10595703125,0.2982013523578644,0.050000000745058,0.2999831140041351,291.1405334472656,291.1499938964844,263.1499938964844,261.5367431640625,280.900390625,293.5417175292969,291.1402282714844,1.0,0.5452067255973816,0.7308371663093567,0.7308371663093567,1.0,1.0,-1.1057566404342651,0.4601920843124389,0.6455645561218262,0.1889239847660064,0.0,0.0,0.5265057682991028,409.55755615234375,410.0,-1.769162654876709,-11398.7197265625,847.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9803771972656,307.4647521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8515625,18000.0,0.0,0.0,0.2564335763454437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4939395189285278,0.4939450919628143,-5.55100450583268e-06,0.0,0.000260247499682,0.0,0.0,29.23105239868164,0.0,0.0,0.0,0.3674361705780029,4.0,0.0,1.0
667920,293.0941162109375,297.1499938964844,293.1499938964844,0.0990258753299713,-2273.572998046875,304.14404296875,0.4837667644023895,0.1445737481117248,0.1012475490570068,294.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.2982013523578644,0.050000000745058,0.0632399544119834,293.0109558105469,297.1499938964844,293.1499938964844,0.0248675756156444,-755.310546875,304.14630126953125,0.3041050136089325,0.05305802449584,0.0480442866683006,293.1215515136719,297.1499938964844,293.1499938964844,0.2968513667583465,-5745.59716796875,304.1456604003906,0.6682842373847961,0.3704544901847839,0.3654758632183075,293.20233154296875,297.1499938964844,293.1499938964844,0.0028320241253823,-1074.9698486328125,294.10595703125,0.2982013523578644,0.050000000745058,0.2999831140041351,291.1405334472656,291.1499938964844,263.1499938964844,261.5367431640625,280.900390625,293.5417175292969,291.1402282714844,1.0,0.5452067255973816,0.7308371663093567,0.7308371663093567,1.0,1.0,-1.1057566404342651,0.4601920843124389,0.6455645561218262,0.1889239847660064,0.0,0.0,0.5265057682991028,409.55755615234375,410.0,-1.769162654876709,-11398.7197265625,847.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9803771972656,307.4647521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8515625,18000.0,0.0,0.0,0.2564335763454437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4939395189285278,0.4939450919628143,-5.55100450583268e-06,0.0,0.000260247499682,0.0,0.0,29.23105239868164,0.0,0.0,0.0,0.3674361705780029,4.0,0.0,1.0
667980,293.093017578125,297.1499938964844,293.1499938964844,0.1003060340881347,-2297.31982421875,304.1438903808594,0.4856138527393341,0.1462096273899078,0.1022673472762107,294.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.2982319891452789,0.050000000745058,0.0632307678461074,293.0087585449219,297.1499938964844,293.1499938964844,0.0277902446687221,-800.0584716796875,304.1427917480469,0.3158725798130035,0.0570283383131027,0.0509308874607086,293.1202087402344,297.1499938964844,293.1499938964844,0.2979193329811096,-5762.09619140625,304.14532470703125,0.6689395308494568,0.3714479207992553,0.366395503282547,293.19805908203125,297.1499938964844,293.1499938964844,0.002826155629009,-1072.9459228515625,294.09588623046875,0.2982319891452789,0.050000000745058,0.2999395430088043,291.1357116699219,291.1499938964844,263.1499938964844,261.541259765625,280.90478515625,293.5516357421875,291.1352844238281,1.0,0.5454998016357422,0.7305473685264587,0.7305473685264587,1.0,1.0,-1.1120107173919678,0.4628470838069916,0.6491636037826538,0.1903956979513168,0.0,0.0,0.5287253856658936,409.4093933105469,410.0,-5.145500183105469,-11451.8671875,852.6213989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679870605469,307.4620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.021484375,18000.0,0.0,0.0,0.2572590410709381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4971572458744049,0.4971628189086914,-5.567650077864528e-06,0.0,0.0002610852243378,0.0,0.0,29.5540828704834,0.0,0.0,0.0,0.3685028851032257,4.0,0.0,1.0
668040,293.093017578125,297.1499938964844,293.1499938964844,0.1003060340881347,-2297.31982421875,304.1438903808594,0.4856138527393341,0.1462096273899078,0.1022673472762107,294.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.2982319891452789,0.050000000745058,0.0632307678461074,293.0087585449219,297.1499938964844,293.1499938964844,0.0277902446687221,-800.0584716796875,304.1427917480469,0.3158725798130035,0.0570283383131027,0.0509308874607086,293.1202087402344,297.1499938964844,293.1499938964844,0.2979193329811096,-5762.09619140625,304.14532470703125,0.6689395308494568,0.3714479207992553,0.366395503282547,293.19805908203125,297.1499938964844,293.1499938964844,0.002826155629009,-1072.9459228515625,294.09588623046875,0.2982319891452789,0.050000000745058,0.2999395430088043,291.1357116699219,291.1499938964844,263.1499938964844,261.541259765625,280.90478515625,293.5516357421875,291.1352844238281,1.0,0.5454998016357422,0.7305473685264587,0.7305473685264587,1.0,1.0,-1.1120107173919678,0.4628470838069916,0.6491636037826538,0.1903956979513168,0.0,0.0,0.5287253856658936,409.4093933105469,410.0,-5.145500183105469,-11451.8671875,852.6213989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679870605469,307.4620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.021484375,18000.0,0.0,0.0,0.2572590410709381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4971572458744049,0.4971628189086914,-5.567650077864528e-06,0.0,0.0002610852243378,0.0,0.0,29.5540828704834,0.0,0.0,0.0,0.3685028851032257,4.0,0.0,1.0
668100,293.092529296875,297.1499938964844,293.1499938964844,0.1009425148367881,-2309.08349609375,304.1438293457031,0.4865191876888275,0.147029772400856,0.1027803719043731,294.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.298242449760437,0.050000000745058,0.0632276311516761,293.0084533691406,297.1499938964844,293.1499938964844,0.0291335694491863,-819.8093872070312,304.14166259765625,0.3208764791488647,0.0588781051337718,0.052242487668991,293.1195678710937,297.1499938964844,293.1499938964844,0.2984366714954376,-5770.041015625,304.1452331542969,0.6692619919776917,0.3719509840011596,0.3668639063835144,293.1960144042969,297.1499938964844,293.1499938964844,0.0028236585203558,-1072.0562744140625,294.0919494628906,0.298242449760437,0.050000000745058,0.2999246418476105,291.1342163085937,291.1499938964844,263.1499938964844,261.5434875488281,280.9076232910156,293.5576171875,291.134033203125,1.0,0.5456587076187134,0.7304025292396545,0.7304025292396545,1.0,1.0,-1.1150052547454834,0.464117020368576,0.6508882641792297,0.1911026537418365,0.0,0.0,0.5299350619316101,409.3704223632813,410.0,-4.148569107055664,-11480.1611328125,855.2669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,307.462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.251953125,18000.0,0.0,0.0,0.2577218115329742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992134869098663,0.4992190599441528,-5.579075150308199e-06,0.0,0.0002615548728499,0.0,0.0,29.76517105102539,0.0,0.0,0.0,0.3691858053207397,4.0,0.0,1.0
668160,293.092041015625,297.1499938964844,293.1499938964844,0.1015752479434013,-2320.75146484375,304.143798828125,0.4874138236045837,0.1478496044874191,0.1032938212156295,294.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.2982513606548309,0.050000000745058,0.0632249489426612,293.0083312988281,297.1499938964844,293.1499938964844,0.0310530122369527,-841.5150756835938,304.1397705078125,0.3256845474243164,0.0606994815170764,0.0535237751901149,293.11895751953125,297.1499938964844,293.1499938964844,0.2989420890808105,-5777.7783203125,304.1451721191406,0.6695829033851624,0.3724563717842102,0.3673354089260101,293.1940002441406,297.1499938964844,293.1499938964844,0.0028212543111294,-1071.1771240234375,294.0887451171875,0.2982513606548309,0.050000000745058,0.2999119460582733,291.1334228515625,291.1499938964844,263.1499938964844,261.5456848144531,280.9106140136719,293.56365966796875,291.13330078125,1.0,0.5458227396011353,0.7302364110946655,0.7302364110946655,1.0,1.0,-1.1179710626602173,0.465370774269104,0.6526003479957581,0.1918010115623474,0.0,0.0,0.5311244130134583,409.3429565429688,410.0,-3.117453098297119,-11507.7275390625,857.9113159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486389160156,307.461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.953125,18000.0,0.0,0.0,0.258218765258789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501274824142456,0.5012804269790649,-5.591148692474235e-06,0.0,0.0002620592422317,0.0,0.0,29.980493545532227,0.0,0.0,0.0,0.3698818385601043,4.0,0.0,1.0
668220,293.0912170410156,297.1499938964844,293.1499938964844,0.1028388664126396,-2343.997802734375,304.1437683105469,0.4891753494739532,0.1494875252246856,0.1043202951550483,294.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.2982664108276367,0.050000000745058,0.0632204115390777,293.00830078125,297.1499938964844,293.1499938964844,0.0340717919170856,-881.085205078125,304.13818359375,0.3349946737289428,0.0642929300665855,0.0560432374477386,293.1178283691406,297.1499938964844,293.1499938964844,0.2999486029148102,-5793.15771484375,304.1451110839844,0.670222818851471,0.3734729588031769,0.3682850897312164,293.19012451171875,297.1499938964844,293.1499938964844,0.0028170347213745,-1069.6221923828125,294.0834655761719,0.2982664108276367,0.050000000745058,0.2998904287815094,291.1323547363281,291.1499938964844,263.1499938964844,261.550048828125,280.9166259765625,293.5756530761719,291.1322937011719,1.0,0.5461611151695251,0.7299041748046875,0.7299041748046875,1.0,1.0,-1.1238638162612915,0.4678605198860168,0.6560032963752747,0.193193569779396,0.0,0.0,0.5335562825202942,409.3086242675781,410.0,-1.7865214347839355,-11562.0791015625,863.2133178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.925048828125,307.4573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.5,18000.0,0.0,0.0,0.259308397769928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054672360420227,0.5054728984832764,-5.616152520815376e-06,0.0,0.0002631650422699,0.0,0.0,30.42329978942871,0.0,0.0,0.0,0.3713105320930481,4.0,0.0,1.0
668280,293.0912170410156,297.1499938964844,293.1499938964844,0.1028388664126396,-2343.997802734375,304.1437683105469,0.4891753494739532,0.1494875252246856,0.1043202951550483,294.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.2982664108276367,0.050000000745058,0.0632204115390777,293.00830078125,297.1499938964844,293.1499938964844,0.0340717919170856,-881.085205078125,304.13818359375,0.3349946737289428,0.0642929300665855,0.0560432374477386,293.1178283691406,297.1499938964844,293.1499938964844,0.2999486029148102,-5793.15771484375,304.1451110839844,0.670222818851471,0.3734729588031769,0.3682850897312164,293.19012451171875,297.1499938964844,293.1499938964844,0.0028170347213745,-1069.6221923828125,294.0834655761719,0.2982664108276367,0.050000000745058,0.2998904287815094,291.1323547363281,291.1499938964844,263.1499938964844,261.550048828125,280.9166259765625,293.5756530761719,291.1322937011719,1.0,0.5461611151695251,0.7299041748046875,0.7299041748046875,1.0,1.0,-1.1238638162612915,0.4678605198860168,0.6560032963752747,0.193193569779396,0.0,0.0,0.5335562825202942,409.3086242675781,410.0,-1.7865214347839355,-11562.0791015625,863.2133178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.925048828125,307.4573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.5,18000.0,0.0,0.0,0.259308397769928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054672360420227,0.5054728984832764,-5.616152520815376e-06,0.0,0.0002631650422699,0.0,0.0,30.42329978942871,0.0,0.0,0.0,0.3713105320930481,4.0,0.0,1.0
668340,293.0904846191406,297.1499938964844,293.1499938964844,0.1041003093123436,-2367.13330078125,304.14373779296875,0.4909079968929291,0.1511237025260925,0.1053459197282791,294.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.2982794344425201,0.050000000745058,0.0632164925336837,293.00848388671875,297.1499938964844,293.1499938964844,0.0371132940053939,-920.1361694335938,304.1370544433594,0.3440417349338531,0.0678441599011421,0.0585295818746089,293.1167907714844,297.1499938964844,293.1499938964844,0.3009503781795501,-5808.43408203125,304.14508056640625,0.6708629131317139,0.3744972050189972,0.3692425191402435,293.1863708496094,297.1499938964844,293.1499938964844,0.0028137031476944,-1068.3817138671875,294.0795593261719,0.2982794344425201,0.050000000745058,0.2998718023300171,291.1318359375,291.1499938964844,263.1499938964844,261.5542907714844,280.9225769042969,293.5875244140625,291.1318054199219,1.0,0.5465078949928284,0.7295719385147095,0.7295719385147095,1.0,1.0,-1.1297290325164795,0.4703379571437835,0.6593910455703735,0.1945864558219909,0.0,0.0,0.5360212922096252,409.2900390625,410.0,-0.8272115588188171,-11616.4052734375,868.532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8996887207031,307.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.466796875,18000.0,0.0,0.0,0.2605136334896087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5097774267196655,0.5097830891609192,-5.642215000989381e-06,0.0,0.0002643882180564,0.0,0.0,30.884191513061523,0.0,0.0,0.0,0.3727869093418121,4.0,0.0,1.0
668400,293.0904846191406,297.1499938964844,293.1499938964844,0.1041003093123436,-2367.13330078125,304.14373779296875,0.4909079968929291,0.1511237025260925,0.1053459197282791,294.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.2982794344425201,0.050000000745058,0.0632164925336837,293.00848388671875,297.1499938964844,293.1499938964844,0.0371132940053939,-920.1361694335938,304.1370544433594,0.3440417349338531,0.0678441599011421,0.0585295818746089,293.1167907714844,297.1499938964844,293.1499938964844,0.3009503781795501,-5808.43408203125,304.14508056640625,0.6708629131317139,0.3744972050189972,0.3692425191402435,293.1863708496094,297.1499938964844,293.1499938964844,0.0028137031476944,-1068.3817138671875,294.0795593261719,0.2982794344425201,0.050000000745058,0.2998718023300171,291.1318359375,291.1499938964844,263.1499938964844,261.5542907714844,280.9225769042969,293.5875244140625,291.1318054199219,1.0,0.5465078949928284,0.7295719385147095,0.7295719385147095,1.0,1.0,-1.1297290325164795,0.4703379571437835,0.6593910455703735,0.1945864558219909,0.0,0.0,0.5360212922096252,409.2900390625,410.0,-0.8272115588188171,-11616.4052734375,868.532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8996887207031,307.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.466796875,18000.0,0.0,0.0,0.2605136334896087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5097774267196655,0.5097830891609192,-5.642215000989381e-06,0.0,0.0002643882180564,0.0,0.0,30.884191513061523,0.0,0.0,0.0,0.3727869093418121,4.0,0.0,1.0
668460,293.0898742675781,297.1499938964844,293.1499938964844,0.1053602248430252,-2390.17236328125,304.14373779296875,0.4926198124885559,0.1527588218450546,0.1063709557056427,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.2982913851737976,0.050000000745058,0.0632128864526748,293.0088195800781,297.1499938964844,293.1499938964844,0.0401537977159023,-958.7798461914062,304.1363220214844,0.3528508841991424,0.0713604390621185,0.0609907768666744,293.1158447265625,297.1499938964844,293.1499938964844,0.3019487261772156,-5823.6318359375,304.1450500488281,0.671505331993103,0.3755295872688293,0.3702078461647033,293.1827392578125,297.1499938964844,293.1499938964844,0.0028112984728068,-1067.4732666015625,294.0769958496094,0.2982913851737976,0.050000000745058,0.2998547255992889,291.1317749023437,291.1499938964844,263.1499938964844,261.55841064453125,280.9285583496094,293.5992736816406,291.1318054199219,1.0,0.5468595027923584,0.7292196154594421,0.7292196154594421,1.0,1.0,-1.1355745792388916,0.472803384065628,0.6627712249755859,0.1959767937660217,0.0,0.0,0.5384590029716492,409.2798767089844,410.0,-0.1312950700521469,-11670.560546875,873.8638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87451171875,307.4482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.2578125,18000.0,0.0,0.0,0.2618195116519928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141006112098694,0.514106273651123,-5.668798621627502e-06,0.0,0.0002657135191839,0.0,0.0,31.352651596069336,0.0,0.0,0.0,0.3742768764495849,4.0,0.0,1.0
668520,293.0898742675781,297.1499938964844,293.1499938964844,0.1053602248430252,-2390.17236328125,304.14373779296875,0.4926198124885559,0.1527588218450546,0.1063709557056427,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.2982913851737976,0.050000000745058,0.0632128864526748,293.0088195800781,297.1499938964844,293.1499938964844,0.0401537977159023,-958.7798461914062,304.1363220214844,0.3528508841991424,0.0713604390621185,0.0609907768666744,293.1158447265625,297.1499938964844,293.1499938964844,0.3019487261772156,-5823.6318359375,304.1450500488281,0.671505331993103,0.3755295872688293,0.3702078461647033,293.1827392578125,297.1499938964844,293.1499938964844,0.0028112984728068,-1067.4732666015625,294.0769958496094,0.2982913851737976,0.050000000745058,0.2998547255992889,291.1317749023437,291.1499938964844,263.1499938964844,261.55841064453125,280.9285583496094,293.5992736816406,291.1318054199219,1.0,0.5468595027923584,0.7292196154594421,0.7292196154594421,1.0,1.0,-1.1355745792388916,0.472803384065628,0.6627712249755859,0.1959767937660217,0.0,0.0,0.5384590029716492,409.2798767089844,410.0,-0.1312950700521469,-11670.560546875,873.8638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87451171875,307.4482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.2578125,18000.0,0.0,0.0,0.2618195116519928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141006112098694,0.514106273651123,-5.668798621627502e-06,0.0,0.0002657135191839,0.0,0.0,31.352651596069336,0.0,0.0,0.0,0.3742768764495849,4.0,0.0,1.0
