time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668580,293.0893249511719,297.1499938964844,293.1499938964844,0.1066198199987411,-2413.141357421875,304.1437072753906,0.4943168461322784,0.1543930917978286,0.1073955371975898,294.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.2983027696609497,0.050000000745058,0.0632094517350196,293.00927734375,297.1499938964844,293.1499938964844,0.0431720688939094,-997.0531616210938,304.1358642578125,0.3613975048065185,0.0748440027236938,0.0634289532899856,293.114990234375,297.1499938964844,293.1499938964844,0.3029468059539795,-5838.80712890625,304.1450500488281,0.6721511483192444,0.3765700161457062,0.3711808919906616,293.1791687011719,297.1499938964844,293.1499938964844,0.0028098474722355,-1066.9124755859375,294.07574462890625,0.2983027696609497,0.050000000745058,0.2998384237289428,291.1320495605469,291.1499938964844,263.1499938964844,261.5624694824219,280.9345397949219,293.6109924316406,291.1321105957031,1.0,0.5472137331962585,0.7288672924041748,0.7288672924041748,1.0,1.0,-1.141402244567871,0.4752615094184875,0.6661407351493835,0.1973665654659271,0.0,0.0,0.5408345460891724,409.2741088867188,410.0,0.3641371428966522,-11724.6064453125,879.199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8511962890625,307.44464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.634765625,18000.0,0.0,0.0,0.2632036507129669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5183623433113098,0.5183680653572083,-5.695386334991781e-06,0.0,0.0002671182446647,0.0,0.0,31.82034111022949,0.0,0.0,0.0,0.3757539987564087,4.0,0.0,1.0
668640,293.0893249511719,297.1499938964844,293.1499938964844,0.1066198199987411,-2413.141357421875,304.1437072753906,0.4943168461322784,0.1543930917978286,0.1073955371975898,294.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.2983027696609497,0.050000000745058,0.0632094517350196,293.00927734375,297.1499938964844,293.1499938964844,0.0431720688939094,-997.0531616210938,304.1358642578125,0.3613975048065185,0.0748440027236938,0.0634289532899856,293.114990234375,297.1499938964844,293.1499938964844,0.3029468059539795,-5838.80712890625,304.1450500488281,0.6721511483192444,0.3765700161457062,0.3711808919906616,293.1791687011719,297.1499938964844,293.1499938964844,0.0028098474722355,-1066.9124755859375,294.07574462890625,0.2983027696609497,0.050000000745058,0.2998384237289428,291.1320495605469,291.1499938964844,263.1499938964844,261.5624694824219,280.9345397949219,293.6109924316406,291.1321105957031,1.0,0.5472137331962585,0.7288672924041748,0.7288672924041748,1.0,1.0,-1.141402244567871,0.4752615094184875,0.6661407351493835,0.1973665654659271,0.0,0.0,0.5408345460891724,409.2741088867188,410.0,0.3641371428966522,-11724.6064453125,879.199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8511962890625,307.44464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.634765625,18000.0,0.0,0.0,0.2632036507129669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5183623433113098,0.5183680653572083,-5.695386334991781e-06,0.0,0.0002671182446647,0.0,0.0,31.82034111022949,0.0,0.0,0.0,0.3757539987564087,4.0,0.0,1.0
668700,293.0890808105469,297.1499938964844,293.1499938964844,0.1072496101260185,-2424.60205078125,304.1437072753906,0.4951612055301666,0.1552098542451858,0.1079076156020164,294.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.2983083426952362,0.050000000745058,0.0632077679038047,293.0095520019531,297.1499938964844,293.1499938964844,0.0446674786508083,-1016.0510864257812,304.1357116699219,0.3655610084533691,0.0765733942389488,0.0646393820643425,293.1145935058594,297.1499938964844,293.1499938964844,0.3034462332725525,-5846.39453125,304.14501953125,0.6724754571914673,0.3770931959152221,0.3716703057289123,293.17742919921875,297.1499938964844,293.1499938964844,0.0028094940353184,-1066.7689208984375,294.0756225585937,0.2983083426952362,0.050000000745058,0.2998304665088653,291.1322937011719,291.1499938964844,263.1499938964844,261.5644226074219,280.9375,293.6168212890625,291.13238525390625,1.0,0.5473914742469788,0.7286911010742188,0.7286911010742188,1.0,1.0,-1.1443090438842771,0.4764879941940307,0.6678211092948914,0.1980604976415634,0.0,0.0,0.5419896245002747,409.2723083496094,410.0,0.563389778137207,-11751.6025390625,881.8685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406677246094,307.4434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17965.013671875,18000.0,0.0,0.0,0.2639185488224029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204521417617798,0.5204578638076782,-5.708557637262857e-06,0.0,0.0002678437740541,0.0,0.0,32.05180740356445,0.0,0.0,0.0,0.3764812350273132,4.0,0.0,1.0
668760,293.0888671875,297.1499938964844,293.1499938964844,0.1078793630003929,-2436.046630859375,304.1437072753906,0.4960033595561981,0.1560263037681579,0.1084195226430893,294.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.2983138561248779,0.050000000745058,0.0632061064243316,293.0098571777344,297.1499938964844,293.1499938964844,0.0461515113711357,-1034.9549560546875,304.1356201171875,0.3696458637714386,0.0782945677638053,0.0658440142869949,293.1141967773437,297.1499938964844,293.1499938964844,0.303945928812027,-5853.982421875,304.14501953125,0.6728007197380066,0.3776183128356933,0.3721615076065063,293.1756896972656,297.1499938964844,293.1499938964844,0.0028093929868191,-1066.7183837890625,294.0757751464844,0.2983138561248779,0.050000000745058,0.2998225688934326,291.1325988769531,291.1499938964844,263.1499938964844,261.5663757324219,280.9405212402344,293.6226501464844,291.1326904296875,1.0,0.5475695133209229,0.7285040616989136,0.7285040616989136,1.0,1.0,-1.147210955619812,0.4777107834815979,0.6695001721382141,0.1987515389919281,0.0,0.0,0.5431174635887146,409.2709655761719,410.0,0.7495248317718506,-11778.5517578125,884.5367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8310546875,307.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17965.513671875,18000.0,0.0,0.0,0.2646446228027344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5225046277046204,0.5225103497505188,-5.721580237150192e-06,0.0,0.0002685806539375,0.0,0.0,32.280517578125,0.0,0.0,0.0,0.3771972954273224,4.0,0.0,1.0
668820,293.08843994140625,297.1499938964844,293.1499938964844,0.1091387271881103,-2458.887939453125,304.1437072753906,0.4976825416088104,0.1576579362154007,0.1094426065683364,293.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.2983247935771942,0.050000000745058,0.0632028058171272,293.0101928710937,297.1499938964844,293.1499938964844,0.049110509455204,-1072.8564453125,304.1354675292969,0.3776456415653229,0.0817765146493911,0.0682600438594818,293.1136779785156,297.1499938964844,293.1499938964844,0.3049272298812866,-5868.85693359375,304.1450500488281,0.6734408736228943,0.3786324262619018,0.3731284141540527,293.1722412109375,297.1499938964844,293.1499938964844,0.0028099310584366,-1066.890869140625,294.0770263671875,0.2983247935771942,0.050000000745058,0.2998068928718567,291.1333923339844,291.1499938964844,263.1499938964844,261.5702209472656,280.946533203125,293.6343688964844,291.13348388671875,1.0,0.547926127910614,0.7281299829483032,0.7281299829483032,1.0,1.0,-1.1530029773712158,0.4801524877548218,0.6728505492210388,0.2001301944255828,0.0,0.0,0.5452811121940613,409.26898193359375,410.0,1.0527641773223877,-11832.3115234375,889.8737182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148498535156,307.4428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17966.8515625,18000.0,0.0,0.0,0.2661177217960357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5264739990234375,0.5264797806739807,-5.747010618506465e-06,0.0,0.0002700756595004,0.0,0.0,32.726741790771484,0.0,0.0,0.0,0.3785874843597412,4.0,0.0,1.0
668880,293.08843994140625,297.1499938964844,293.1499938964844,0.1091387271881103,-2458.887939453125,304.1437072753906,0.4976825416088104,0.1576579362154007,0.1094426065683364,293.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.2983247935771942,0.050000000745058,0.0632028058171272,293.0101928710937,297.1499938964844,293.1499938964844,0.049110509455204,-1072.8564453125,304.1354675292969,0.3776456415653229,0.0817765146493911,0.0682600438594818,293.1136779785156,297.1499938964844,293.1499938964844,0.3049272298812866,-5868.85693359375,304.1450500488281,0.6734408736228943,0.3786324262619018,0.3731284141540527,293.1722412109375,297.1499938964844,293.1499938964844,0.0028099310584366,-1066.890869140625,294.0770263671875,0.2983247935771942,0.050000000745058,0.2998068928718567,291.1333923339844,291.1499938964844,263.1499938964844,261.5702209472656,280.946533203125,293.6343688964844,291.13348388671875,1.0,0.547926127910614,0.7281299829483032,0.7281299829483032,1.0,1.0,-1.1530029773712158,0.4801524877548218,0.6728505492210388,0.2001301944255828,0.0,0.0,0.5452811121940613,409.26898193359375,410.0,1.0527641773223877,-11832.3115234375,889.8737182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148498535156,307.4428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17966.8515625,18000.0,0.0,0.0,0.2661177217960357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5264739990234375,0.5264797806739807,-5.747010618506465e-06,0.0,0.0002700756595004,0.0,0.0,32.726741790771484,0.0,0.0,0.0,0.3785874843597412,4.0,0.0,1.0
668940,293.0881042480469,297.1499938964844,293.1499938964844,0.1103985756635665,-2481.679443359375,304.1437072753906,0.4993570148944855,0.1592879444360733,0.1104645952582359,293.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.2983357310295105,0.050000000745058,0.0631995052099227,293.00982666015625,297.1499938964844,293.1499938964844,0.0521458722651004,-1112.102294921875,304.13525390625,0.3856379687786102,0.085389919579029,0.0707631260156631,293.1137390136719,297.1499938964844,293.1499938964844,0.3058182299137115,-5882.294921875,304.14520263671875,0.6740222573280334,0.3795428276062011,0.3740034699440002,293.1688537597656,297.1499938964844,293.1499938964844,0.0028115205932408,-1067.45654296875,294.0794982910156,0.2983357310295105,0.050000000745058,0.2997912466526031,291.13427734375,291.1499938964844,263.1499938964844,261.57391357421875,280.9525756835937,293.64617919921875,291.1343994140625,1.0,0.5482836365699768,0.7277558445930481,0.7277558445930481,1.0,1.0,-1.158787488937378,0.4825938045978546,0.6761936545372009,0.2015035301446914,0.0,0.0,0.5473165512084961,409.2672119140625,410.0,1.2333747148513794,-11885.9013671875,895.2171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80303955078125,307.445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.455078125,18000.0,0.0,0.0,0.2676020860671997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302386283874512,0.5302443504333496,-5.771400083176559e-06,0.0,0.0002715821028687,0.0,0.0,33.15460968017578,0.0,0.0,0.0,0.3799121081829071,4.0,0.0,1.0
669000,293.0881042480469,297.1499938964844,293.1499938964844,0.1103985756635665,-2481.679443359375,304.1437072753906,0.4993570148944855,0.1592879444360733,0.1104645952582359,293.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.2983357310295105,0.050000000745058,0.0631995052099227,293.00982666015625,297.1499938964844,293.1499938964844,0.0521458722651004,-1112.102294921875,304.13525390625,0.3856379687786102,0.085389919579029,0.0707631260156631,293.1137390136719,297.1499938964844,293.1499938964844,0.3058182299137115,-5882.294921875,304.14520263671875,0.6740222573280334,0.3795428276062011,0.3740034699440002,293.1688537597656,297.1499938964844,293.1499938964844,0.0028115205932408,-1067.45654296875,294.0794982910156,0.2983357310295105,0.050000000745058,0.2997912466526031,291.13427734375,291.1499938964844,263.1499938964844,261.57391357421875,280.9525756835937,293.64617919921875,291.1343994140625,1.0,0.5482836365699768,0.7277558445930481,0.7277558445930481,1.0,1.0,-1.158787488937378,0.4825938045978546,0.6761936545372009,0.2015035301446914,0.0,0.0,0.5473165512084961,409.2672119140625,410.0,1.2333747148513794,-11885.9013671875,895.2171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80303955078125,307.445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.455078125,18000.0,0.0,0.0,0.2676020860671997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302386283874512,0.5302443504333496,-5.771400083176559e-06,0.0,0.0002715821028687,0.0,0.0,33.15460968017578,0.0,0.0,0.0,0.3799121081829071,4.0,0.0,1.0
669060,293.0877990722656,297.1499938964844,293.1499938964844,0.1116591766476631,-2504.427490234375,304.1437072753906,0.501028835773468,0.160916194319725,0.1114855408668518,293.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.2983465492725372,0.050000000745058,0.0631962418556213,293.0093078613281,297.1499938964844,293.1499938964844,0.0552013330161571,-1152.0321044921875,304.13507080078125,0.3932176530361175,0.0890437066555023,0.0733102709054946,293.114013671875,297.1499938964844,293.1499938964844,0.3066476285457611,-5894.77197265625,304.1454162597656,0.6745650768280029,0.3804038465023041,0.3748187720775604,293.1654357910156,297.1499938964844,293.1499938964844,0.0028142058290541,-1068.4332275390625,294.08319091796875,0.2983465492725372,0.050000000745058,0.2997757792472839,291.13525390625,291.1499938964844,263.1499938964844,261.5774841308594,280.95867919921875,293.6581420898437,291.1353759765625,1.0,0.548641562461853,0.7273680567741394,0.7273680567741394,1.0,1.0,-1.1645516157150269,0.4850281774997711,0.6795234680175781,0.2028610706329345,0.0,0.0,0.5492140054702759,409.266357421875,410.0,1.358487248420715,-11939.1865234375,900.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7958068847656,307.4495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.244140625,18000.0,0.0,0.0,0.2690786719322204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5337782502174377,0.533784031867981,-5.794568551209522e-06,0.0,0.000273080629995,0.0,0.0,33.56106185913086,0.0,0.0,0.0,0.3811627924442291,4.0,0.0,1.0
669120,293.0877990722656,297.1499938964844,293.1499938964844,0.1116591766476631,-2504.427490234375,304.1437072753906,0.501028835773468,0.160916194319725,0.1114855408668518,293.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.2983465492725372,0.050000000745058,0.0631962418556213,293.0093078613281,297.1499938964844,293.1499938964844,0.0552013330161571,-1152.0321044921875,304.13507080078125,0.3932176530361175,0.0890437066555023,0.0733102709054946,293.114013671875,297.1499938964844,293.1499938964844,0.3066476285457611,-5894.77197265625,304.1454162597656,0.6745650768280029,0.3804038465023041,0.3748187720775604,293.1654357910156,297.1499938964844,293.1499938964844,0.0028142058290541,-1068.4332275390625,294.08319091796875,0.2983465492725372,0.050000000745058,0.2997757792472839,291.13525390625,291.1499938964844,263.1499938964844,261.5774841308594,280.95867919921875,293.6581420898437,291.1353759765625,1.0,0.548641562461853,0.7273680567741394,0.7273680567741394,1.0,1.0,-1.1645516157150269,0.4850281774997711,0.6795234680175781,0.2028610706329345,0.0,0.0,0.5492140054702759,409.266357421875,410.0,1.358487248420715,-11939.1865234375,900.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7958068847656,307.4495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.244140625,18000.0,0.0,0.0,0.2690786719322204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5337782502174377,0.533784031867981,-5.794568551209522e-06,0.0,0.000273080629995,0.0,0.0,33.56106185913086,0.0,0.0,0.0,0.3811627924442291,4.0,0.0,1.0
669180,293.0875549316406,297.1499938964844,293.1499938964844,0.1129204556345939,-2527.132080078125,304.1437072753906,0.5026987791061401,0.1625416278839111,0.1125049069523811,293.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.2983571887016296,0.050000000745058,0.063193030655384,293.0088806152344,297.1499938964844,293.1499938964844,0.0582277067005634,-1192.05224609375,304.135009765625,0.3996729254722595,0.0926995873451232,0.0758631601929664,293.1143798828125,297.1499938964844,293.1499938964844,0.3074471652507782,-5906.79736328125,304.1456298828125,0.6750898361206055,0.3812397122383117,0.3756068050861358,293.1620483398437,297.1499938964844,293.1499938964844,0.0028179851360619,-1069.8226318359375,294.0880126953125,0.2983571887016296,0.050000000745058,0.2997605204582214,291.1362609863281,291.1499938964844,263.1499938964844,261.5809631347656,280.9646911621094,293.6702575683594,291.1363830566406,1.0,0.5489994287490845,0.7269802689552307,0.7269802689552307,1.0,1.0,-1.1702874898910522,0.4874563217163086,0.6828312277793884,0.2041977494955063,0.0,0.0,0.5509727597236633,409.2663879394531,410.0,1.388321042060852,-11992.05078125,905.8853149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79302978515625,307.4562072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.12890625,18000.0,0.0,0.0,0.2705302536487579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537079930305481,0.537085771560669,-5.816379143652739e-06,0.0,0.0002745538076851,0.0,0.0,33.943817138671875,0.0,0.0,0.0,0.3823340237140655,4.0,0.0,1.0
669240,293.0875549316406,297.1499938964844,293.1499938964844,0.1129204556345939,-2527.132080078125,304.1437072753906,0.5026987791061401,0.1625416278839111,0.1125049069523811,293.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.2983571887016296,0.050000000745058,0.063193030655384,293.0088806152344,297.1499938964844,293.1499938964844,0.0582277067005634,-1192.05224609375,304.135009765625,0.3996729254722595,0.0926995873451232,0.0758631601929664,293.1143798828125,297.1499938964844,293.1499938964844,0.3074471652507782,-5906.79736328125,304.1456298828125,0.6750898361206055,0.3812397122383117,0.3756068050861358,293.1620483398437,297.1499938964844,293.1499938964844,0.0028179851360619,-1069.8226318359375,294.0880126953125,0.2983571887016296,0.050000000745058,0.2997605204582214,291.1362609863281,291.1499938964844,263.1499938964844,261.5809631347656,280.9646911621094,293.6702575683594,291.1363830566406,1.0,0.5489994287490845,0.7269802689552307,0.7269802689552307,1.0,1.0,-1.1702874898910522,0.4874563217163086,0.6828312277793884,0.2041977494955063,0.0,0.0,0.5509727597236633,409.2663879394531,410.0,1.388321042060852,-11992.05078125,905.8853149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79302978515625,307.4562072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.12890625,18000.0,0.0,0.0,0.2705302536487579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537079930305481,0.537085771560669,-5.816379143652739e-06,0.0,0.0002745538076851,0.0,0.0,33.943817138671875,0.0,0.0,0.0,0.3823340237140655,4.0,0.0,1.0
669300,293.08746337890625,297.1499938964844,293.1499938964844,0.1135512664914131,-2538.46728515625,304.1437072753906,0.5035330057144165,0.1633528470993042,0.1130137369036674,293.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.2983624637126922,0.050000000745058,0.0631914436817169,293.0086975097656,297.1499938964844,293.1499938964844,0.0597251951694488,-1212.0377197265625,304.135009765625,0.4026477932929992,0.094524011015892,0.0771378725767135,293.1145935058594,297.1499938964844,293.1499938964844,0.3078393638134002,-5912.697265625,304.14569091796875,0.6753473877906799,0.3816503882408142,0.3759935796260834,293.1603698730469,297.1499938964844,293.1499938964844,0.0028202880639582,-1070.67431640625,294.09088134765625,0.2983624637126922,0.050000000745058,0.2997530102729797,291.1367492675781,291.1499938964844,263.1499938964844,261.5826416015625,280.9676818847656,293.67633056640625,291.1368713378906,1.0,0.5491781830787659,0.7267863154411316,0.7267863154411316,1.0,1.0,-1.1731433868408203,0.4886679053306579,0.6844754815101624,0.2048564702272415,0.0,0.0,0.5518037676811218,409.2667541503906,410.0,1.367672324180603,-12018.3173828125,908.5438842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.793212890625,307.4602355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.044921875,18000.0,0.0,0.0,0.2712424397468567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5386446714401245,0.5386504530906677,-5.826770120620495e-06,0.0,0.0002752766013145,0.0,0.0,34.12638092041016,0.0,0.0,0.0,0.3828904926776886,4.0,0.0,1.0
669360,293.0873718261719,297.1499938964844,293.1499938964844,0.1141820475459098,-2549.78857421875,304.1437072753906,0.5043667554855347,0.1641628593206405,0.113521859049797,293.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.2983676791191101,0.050000000745058,0.0631898716092109,293.0085144042969,297.1499938964844,293.1499938964844,0.0612110830843448,-1231.9908447265625,304.1350402832031,0.405534565448761,0.0963450670242309,0.0784104317426681,293.11480712890625,297.1499938964844,293.1499938964844,0.3082274198532104,-5918.5361328125,304.1457824707031,0.67560213804245,0.3820568919181824,0.3763762414455414,293.15869140625,297.1499938964844,293.1499938964844,0.0028228592127561,-1071.6279296875,294.0939636230469,0.2983676791191101,0.050000000745058,0.2997455298900604,291.1372375488281,291.1499938964844,263.1499938964844,261.58428955078125,280.9706726074219,293.6824645996094,291.1373596191406,1.0,0.5493568778038025,0.7265824675559998,0.7265824675559998,1.0,1.0,-1.1759905815124512,0.4898759424686432,0.6861146688461304,0.2055062651634216,0.0,0.0,0.5526052117347717,409.2672729492188,410.0,1.339508295059204,-12044.4560546875,911.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7942810058594,307.4647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.92578125,18000.0,0.0,0.0,0.2719440758228302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5401568412780762,0.5401626825332642,-5.83684277444263e-06,0.0,0.0002759886556304,0.0,0.0,34.30351257324219,0.0,0.0,0.0,0.3834290504455566,4.0,0.0,1.0
669420,293.08721923828125,297.1499938964844,293.1499938964844,0.1154430285096168,-2572.380859375,304.1437072753906,0.5060322880744934,0.1657784134149551,0.1145354956388473,293.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.2983779907226562,0.050000000745058,0.0631867572665214,293.00830078125,297.1499938964844,293.1499938964844,0.0641466528177261,-1271.7703857421875,304.1351318359375,0.4112002551555633,0.0999742150306701,0.0809471011161804,293.1152648925781,297.1499938964844,293.1499938964844,0.308991938829422,-5930.04150390625,304.1459045410156,0.6761036515235901,0.3828571736812591,0.3771296441555023,293.15533447265625,297.1499938964844,293.1499938964844,0.0028288094326853,-1073.8426513671875,294.1009826660156,0.2983779907226562,0.050000000745058,0.2997307777404785,291.1381225585937,291.1499938964844,263.1499938964844,261.58746337890625,280.9765625,293.6947631835937,291.1382141113281,1.0,0.5497134923934937,0.7261748313903809,0.7261748313903809,1.0,1.0,-1.1816564798355105,0.4922853708267212,0.6893711090087891,0.2067830711603164,0.0,0.0,0.5541238188743591,409.2688293457031,410.0,1.240746021270752,-12096.326171875,916.4903564453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989196777344,307.47479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.595703125,18000.0,0.0,0.0,0.2733112275600433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5430289506912231,0.5430347919464111,-5.856055850017583e-06,0.0,0.0002773761516436,0.0,0.0,34.64185333251953,0.0,0.0,0.0,0.3844541311264038,4.0,0.0,1.0
669480,293.08721923828125,297.1499938964844,293.1499938964844,0.1154430285096168,-2572.380859375,304.1437072753906,0.5060322880744934,0.1657784134149551,0.1145354956388473,293.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.2983779907226562,0.050000000745058,0.0631867572665214,293.00830078125,297.1499938964844,293.1499938964844,0.0641466528177261,-1271.7703857421875,304.1351318359375,0.4112002551555633,0.0999742150306701,0.0809471011161804,293.1152648925781,297.1499938964844,293.1499938964844,0.308991938829422,-5930.04150390625,304.1459045410156,0.6761036515235901,0.3828571736812591,0.3771296441555023,293.15533447265625,297.1499938964844,293.1499938964844,0.0028288094326853,-1073.8426513671875,294.1009826660156,0.2983779907226562,0.050000000745058,0.2997307777404785,291.1381225585937,291.1499938964844,263.1499938964844,261.58746337890625,280.9765625,293.6947631835937,291.1382141113281,1.0,0.5497134923934937,0.7261748313903809,0.7261748313903809,1.0,1.0,-1.1816564798355105,0.4922853708267212,0.6893711090087891,0.2067830711603164,0.0,0.0,0.5541238188743591,409.2688293457031,410.0,1.240746021270752,-12096.326171875,916.4903564453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989196777344,307.47479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.595703125,18000.0,0.0,0.0,0.2733112275600433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5430289506912231,0.5430347919464111,-5.856055850017583e-06,0.0,0.0002773761516436,0.0,0.0,34.64185333251953,0.0,0.0,0.0,0.3844541311264038,4.0,0.0,1.0
669540,293.0871276855469,297.1499938964844,293.1499938964844,0.1167027652263641,-2594.899169921875,304.1437072753906,0.5076944828033447,0.1673868745565414,0.1155449226498603,293.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.298388123512268,0.050000000745058,0.0631837099790573,293.0082092285156,297.1499938964844,293.1499938964844,0.0670335441827774,-1311.348876953125,304.1352844238281,0.4168837368488312,0.1035831198096275,0.0834702178835868,293.11572265625,297.1499938964844,293.1499938964844,0.3097425103187561,-5941.33837890625,304.1460266113281,0.6765943169593811,0.3836402893066406,0.3778671324253082,293.1520080566406,297.1499938964844,293.1499938964844,0.0028358260169625,-1076.4649658203125,294.1090087890625,0.298388123512268,0.050000000745058,0.2997162938117981,291.1388854980469,291.1499938964844,263.1499938964844,261.5905456542969,280.9823608398437,293.7071838378906,291.1390075683594,1.0,0.5500690340995789,0.7257671356201172,0.7257671356201172,1.0,1.0,-1.1872800588607788,0.4946840405464172,0.6925960183143616,0.208029955625534,0.0,0.0,0.5555480718612671,409.2711181640625,410.0,1.0870214700698853,-12147.630859375,921.757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8063049316406,307.48602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.0390625,18000.0,0.0,0.0,0.2746267914772033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5457237958908081,0.5457296371459961,-5.874153430340812e-06,0.0,0.000278711260762,0.0,0.0,34.96146011352539,0.0,0.0,0.0,0.3854182660579681,4.0,0.0,1.0
669600,293.0871276855469,297.1499938964844,293.1499938964844,0.1167027652263641,-2594.899169921875,304.1437072753906,0.5076944828033447,0.1673868745565414,0.1155449226498603,293.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.298388123512268,0.050000000745058,0.0631837099790573,293.0082092285156,297.1499938964844,293.1499938964844,0.0670335441827774,-1311.348876953125,304.1352844238281,0.4168837368488312,0.1035831198096275,0.0834702178835868,293.11572265625,297.1499938964844,293.1499938964844,0.3097425103187561,-5941.33837890625,304.1460266113281,0.6765943169593811,0.3836402893066406,0.3778671324253082,293.1520080566406,297.1499938964844,293.1499938964844,0.0028358260169625,-1076.4649658203125,294.1090087890625,0.298388123512268,0.050000000745058,0.2997162938117981,291.1388854980469,291.1499938964844,263.1499938964844,261.5905456542969,280.9823608398437,293.7071838378906,291.1390075683594,1.0,0.5500690340995789,0.7257671356201172,0.7257671356201172,1.0,1.0,-1.1872800588607788,0.4946840405464172,0.6925960183143616,0.208029955625534,0.0,0.0,0.5555480718612671,409.2711181640625,410.0,1.0870214700698853,-12147.630859375,921.757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8063049316406,307.48602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.0390625,18000.0,0.0,0.0,0.2746267914772033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5457237958908081,0.5457296371459961,-5.874153430340812e-06,0.0,0.000278711260762,0.0,0.0,34.96146011352539,0.0,0.0,0.0,0.3854182660579681,4.0,0.0,1.0
669660,293.08709716796875,297.1499938964844,293.1499938964844,0.1179599463939666,-2617.32080078125,304.1437072753906,0.5093520283699036,0.1689865440130233,0.1165490895509719,293.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.2983980774879455,0.050000000745058,0.0631806999444961,293.0082092285156,297.1499938964844,293.1499938964844,0.069874070584774,-1350.718017578125,304.13543701171875,0.4226884245872497,0.1071731299161911,0.0859793126583099,293.1162414550781,297.1499938964844,293.1499938964844,0.310478538274765,-5952.416015625,304.1461181640625,0.6770736575126648,0.3844052255153656,0.3785877227783203,293.1487121582031,297.1499938964844,293.1499938964844,0.002843925030902,-1079.5006103515625,294.1180725097656,0.2983980774879455,0.050000000745058,0.2997020483016968,291.1395568847656,291.1499938964844,263.1499938964844,261.5934143066406,280.9881286621094,293.7196655273437,291.1396484375,1.0,0.5504231452941895,0.7253491878509521,0.7253491878509521,1.0,1.0,-1.19285786151886,0.4970663487911224,0.6957916021347046,0.2092501521110534,0.0,0.0,0.5568925738334656,409.2740173339844,410.0,0.9282823801040648,-12198.2939453125,926.9959716796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81573486328125,307.49810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.244140625,18000.0,0.0,0.0,0.2758876085281372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5482694506645203,0.548275351524353,-5.891300133953337e-06,0.0,0.0002799908397719,0.0,0.0,35.26523208618164,0.0,0.0,0.0,0.3863308429718017,4.0,0.0,1.0
669720,293.08709716796875,297.1499938964844,293.1499938964844,0.1179599463939666,-2617.32080078125,304.1437072753906,0.5093520283699036,0.1689865440130233,0.1165490895509719,293.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.2983980774879455,0.050000000745058,0.0631806999444961,293.0082092285156,297.1499938964844,293.1499938964844,0.069874070584774,-1350.718017578125,304.13543701171875,0.4226884245872497,0.1071731299161911,0.0859793126583099,293.1162414550781,297.1499938964844,293.1499938964844,0.310478538274765,-5952.416015625,304.1461181640625,0.6770736575126648,0.3844052255153656,0.3785877227783203,293.1487121582031,297.1499938964844,293.1499938964844,0.002843925030902,-1079.5006103515625,294.1180725097656,0.2983980774879455,0.050000000745058,0.2997020483016968,291.1395568847656,291.1499938964844,263.1499938964844,261.5934143066406,280.9881286621094,293.7196655273437,291.1396484375,1.0,0.5504231452941895,0.7253491878509521,0.7253491878509521,1.0,1.0,-1.19285786151886,0.4970663487911224,0.6957916021347046,0.2092501521110534,0.0,0.0,0.5568925738334656,409.2740173339844,410.0,0.9282823801040648,-12198.2939453125,926.9959716796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81573486328125,307.49810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.244140625,18000.0,0.0,0.0,0.2758876085281372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5482694506645203,0.548275351524353,-5.891300133953337e-06,0.0,0.0002799908397719,0.0,0.0,35.26523208618164,0.0,0.0,0.0,0.3863308429718017,4.0,0.0,1.0
669780,293.0871276855469,297.1499938964844,293.1499938964844,0.1192133799195289,-2639.62548828125,304.1437072753906,0.5110036134719849,0.1705759316682815,0.1175469905138015,293.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.2984079420566559,0.050000000745058,0.0631777346134185,293.0083312988281,297.1499938964844,293.1499938964844,0.0726735442876815,-1389.9053955078125,304.1356201171875,0.4286543726921081,0.1107455193996429,0.088476113975048,293.11676025390625,297.1499938964844,293.1499938964844,0.3111996054649353,-5963.26806640625,304.1462097167969,0.677541196346283,0.3851511776447296,0.3792906105518341,293.1453857421875,297.1499938964844,293.1499938964844,0.0028531097341328,-1082.951416015625,294.1281433105469,0.2984079420566559,0.050000000745058,0.2996879816055298,291.1401062011719,291.1499938964844,263.1499938964844,261.5960388183594,280.9938659667969,293.7322082519531,291.1401672363281,1.0,0.5507755875587463,0.7249311804771423,0.7249311804771423,1.0,1.0,-1.1983892917633057,0.4994317591190338,0.6989575028419495,0.2104514092206955,0.0,0.0,0.5581739544868469,409.2773132324219,410.0,0.7523458003997803,-12248.2607421875,932.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8265075683594,307.5106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.208984375,18000.0,0.0,0.0,0.2770937383174896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506933331489563,0.5506992340087891,-5.907663762627635e-06,0.0,0.0002812149177771,0.0,0.0,35.55611038208008,0.0,0.0,0.0,0.3872013390064239,4.0,0.0,1.0
669840,293.0871276855469,297.1499938964844,293.1499938964844,0.1192133799195289,-2639.62548828125,304.1437072753906,0.5110036134719849,0.1705759316682815,0.1175469905138015,293.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.2984079420566559,0.050000000745058,0.0631777346134185,293.0083312988281,297.1499938964844,293.1499938964844,0.0726735442876815,-1389.9053955078125,304.1356201171875,0.4286543726921081,0.1107455193996429,0.088476113975048,293.11676025390625,297.1499938964844,293.1499938964844,0.3111996054649353,-5963.26806640625,304.1462097167969,0.677541196346283,0.3851511776447296,0.3792906105518341,293.1453857421875,297.1499938964844,293.1499938964844,0.0028531097341328,-1082.951416015625,294.1281433105469,0.2984079420566559,0.050000000745058,0.2996879816055298,291.1401062011719,291.1499938964844,263.1499938964844,261.5960388183594,280.9938659667969,293.7322082519531,291.1401672363281,1.0,0.5507755875587463,0.7249311804771423,0.7249311804771423,1.0,1.0,-1.1983892917633057,0.4994317591190338,0.6989575028419495,0.2104514092206955,0.0,0.0,0.5581739544868469,409.2773132324219,410.0,0.7523458003997803,-12248.2607421875,932.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8265075683594,307.5106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.208984375,18000.0,0.0,0.0,0.2770937383174896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506933331489563,0.5506992340087891,-5.907663762627635e-06,0.0,0.0002812149177771,0.0,0.0,35.55611038208008,0.0,0.0,0.0,0.3872013390064239,4.0,0.0,1.0
669900,293.087158203125,297.1499938964844,293.1499938964844,0.1198384538292884,-2650.730224609375,304.1437072753906,0.511826753616333,0.1713664382696151,0.118043377995491,293.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.2984127998352051,0.050000000745058,0.0631762593984603,293.0083923339844,297.1499938964844,293.1499938964844,0.0740586221218109,-1409.4256591796875,304.1357116699219,0.4316968917846679,0.1125243306159973,0.0897195264697074,293.1170654296875,297.1499938964844,293.1499938964844,0.3115546703338623,-5968.6103515625,304.146240234375,0.6777705550193787,0.3855169713497162,0.3796353936195373,293.14373779296875,297.1499938964844,293.1499938964844,0.0028581034857779,-1084.830322265625,294.133544921875,0.2984127998352051,0.050000000745058,0.2996809780597687,291.14031982421875,291.1499938964844,263.1499938964844,261.5972595214844,280.9967346191406,293.7384948730469,291.140380859375,1.0,0.5509511828422546,0.7247222065925598,0.7247222065925598,1.0,1.0,-1.2011367082595823,0.5006076097488403,0.7005290389060974,0.2110452502965927,0.0,0.0,0.5587970614433289,409.2791137695313,410.0,0.6616696715354919,-12272.9814453125,934.7960205078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8321838378906,307.5169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2776773273944855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5518703460693359,0.5518763065338135,-5.9156168390472885e-06,0.0,0.0002818071807269,0.0,0.0,35.697906494140625,0.0,0.0,0.0,0.3876245617866516,4.0,0.0,1.0
669960,293.0871887207031,297.1499938964844,293.1499938964844,0.1204621717333793,-2661.79833984375,304.14373779296875,0.5126479268074036,0.1721539348363876,0.1185379028320312,293.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.2984176576137543,0.050000000745058,0.0631747990846633,293.0085144042969,297.1499938964844,293.1499938964844,0.0754339918494224,-1428.8896484375,304.13580322265625,0.4347750544548034,0.1142978370189666,0.0909592285752296,293.1173400878906,297.1499938964844,293.1499938964844,0.3119057416915893,-5973.8916015625,304.14630126953125,0.6779968738555908,0.3858779370784759,0.3799755275249481,293.1421203613281,297.1499938964844,293.1499938964844,0.0028633752372115,-1086.8153076171875,294.13922119140625,0.2984176576137543,0.050000000745058,0.2996740639209747,291.1405029296875,291.1499938964844,263.1499938964844,261.5984191894531,280.9996643066406,293.7447814941406,291.1405639648437,1.0,0.55112624168396,0.724502682685852,0.724502682685852,1.0,1.0,-1.2038710117340088,0.5017763376235962,0.7020946145057678,0.2116328775882721,0.0,0.0,0.5594102740287781,409.2810668945313,410.0,0.5843325853347778,-12297.4990234375,937.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83795166015625,307.52325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.90625,18000.0,0.0,0.0,0.2782482504844665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5530286431312561,0.5530345439910889,-5.923448952671606e-06,0.0,0.0002823865797836,0.0,0.0,35.83780288696289,0.0,0.0,0.0,0.3880412876605987,4.0,0.0,1.0
670020,293.0873107910156,297.1499938964844,293.1499938964844,0.1217053979635238,-2683.823974609375,304.14373779296875,0.5142842531204224,0.1737199425697326,0.1195214539766311,293.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.2984272837638855,0.050000000745058,0.0631719008088111,293.0087585449219,297.1499938964844,293.1499938964844,0.0781580135226249,-1467.65380859375,304.1360168457031,0.4410239160060882,0.1178288385272026,0.0934277027845382,293.117919921875,297.1499938964844,293.1499938964844,0.3125965893268585,-5984.2822265625,304.1463623046875,0.678441047668457,0.3865861296653747,0.3806430697441101,293.1388244628906,297.1499938964844,293.1499938964844,0.0028746766038239,-1091.07373046875,294.1512756347656,0.2984272837638855,0.050000000745058,0.2996602952480316,291.14080810546875,291.1499938964844,263.1499938964844,261.6005554199219,281.0055236816406,293.75738525390625,291.140869140625,1.0,0.5514748692512512,0.7240635752677917,0.7240635752677917,1.0,1.0,-1.2093017101287842,0.5040979981422424,0.7052037119865417,0.2127972990274429,0.0,0.0,0.5606133341789246,409.28521728515625,410.0,0.4395076632499695,-12345.9697265625,942.5188598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8494873046875,307.5356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17980.421875,18000.0,0.0,0.0,0.2793572247028351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5553010106086731,0.5553069710731506,-5.938838512520306e-06,0.0,0.0002835120540112,0.0,0.0,36.11332702636719,0.0,0.0,0.0,0.3888598978519439,4.0,0.0,1.0
670080,293.0873107910156,297.1499938964844,293.1499938964844,0.1217053979635238,-2683.823974609375,304.14373779296875,0.5142842531204224,0.1737199425697326,0.1195214539766311,293.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.2984272837638855,0.050000000745058,0.0631719008088111,293.0087585449219,297.1499938964844,293.1499938964844,0.0781580135226249,-1467.65380859375,304.1360168457031,0.4410239160060882,0.1178288385272026,0.0934277027845382,293.117919921875,297.1499938964844,293.1499938964844,0.3125965893268585,-5984.2822265625,304.1463623046875,0.678441047668457,0.3865861296653747,0.3806430697441101,293.1388244628906,297.1499938964844,293.1499938964844,0.0028746766038239,-1091.07373046875,294.1512756347656,0.2984272837638855,0.050000000745058,0.2996602952480316,291.14080810546875,291.1499938964844,263.1499938964844,261.6005554199219,281.0055236816406,293.75738525390625,291.140869140625,1.0,0.5514748692512512,0.7240635752677917,0.7240635752677917,1.0,1.0,-1.2093017101287842,0.5040979981422424,0.7052037119865417,0.2127972990274429,0.0,0.0,0.5606133341789246,409.28521728515625,410.0,0.4395076632499695,-12345.9697265625,942.5188598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8494873046875,307.5356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17980.421875,18000.0,0.0,0.0,0.2793572247028351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5553010106086731,0.5553069710731506,-5.938838512520306e-06,0.0,0.0002835120540112,0.0,0.0,36.11332702636719,0.0,0.0,0.0,0.3888598978519439,4.0,0.0,1.0
670140,293.0874938964844,297.1499938964844,293.1499938964844,0.1229419931769371,-2705.684814453125,304.1437683105469,0.5159106850624084,0.1752724349498748,0.1204966679215431,293.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.2984367907047272,0.050000000745058,0.0631690397858619,293.0091247558594,297.1499938964844,293.1499938964844,0.0808471962809562,-1506.1688232421875,304.1361999511719,0.4473620653152466,0.1213359832763671,0.0958796516060829,293.1185302734375,297.1499938964844,293.1499938964844,0.3132717907428741,-5994.43359375,304.1464538574219,0.6788731217384338,0.3872749209403991,0.3812923729419708,293.1355895996094,297.1499938964844,293.1499938964844,0.0028870580717921,-1095.743896484375,294.1643981933594,0.2984367907047272,0.050000000745058,0.2996467351913452,291.1410217285156,291.1499938964844,263.1499938964844,261.6024780273437,281.01141357421875,293.7699890136719,291.1410522460937,1.0,0.5518212914466858,0.7236245274543762,0.7236245274543762,1.0,1.0,-1.2146767377853394,0.5063957571983337,0.7082810401916504,0.2139491140842437,0.0,0.0,0.5617961883544922,409.2898254394531,410.0,0.2928829193115234,-12393.646484375,947.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8606872558594,307.54766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.720703125,18000.0,0.0,0.0,0.2804238796234131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575307607650757,0.5575367212295532,-5.953957042947877e-06,0.0,0.0002845946000888,0.0,0.0,36.38499450683594,0.0,0.0,0.0,0.3896642923355102,4.0,0.0,1.0
670200,293.0874938964844,297.1499938964844,293.1499938964844,0.1229419931769371,-2705.684814453125,304.1437683105469,0.5159106850624084,0.1752724349498748,0.1204966679215431,293.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.2984367907047272,0.050000000745058,0.0631690397858619,293.0091247558594,297.1499938964844,293.1499938964844,0.0808471962809562,-1506.1688232421875,304.1361999511719,0.4473620653152466,0.1213359832763671,0.0958796516060829,293.1185302734375,297.1499938964844,293.1499938964844,0.3132717907428741,-5994.43359375,304.1464538574219,0.6788731217384338,0.3872749209403991,0.3812923729419708,293.1355895996094,297.1499938964844,293.1499938964844,0.0028870580717921,-1095.743896484375,294.1643981933594,0.2984367907047272,0.050000000745058,0.2996467351913452,291.1410217285156,291.1499938964844,263.1499938964844,261.6024780273437,281.01141357421875,293.7699890136719,291.1410522460937,1.0,0.5518212914466858,0.7236245274543762,0.7236245274543762,1.0,1.0,-1.2146767377853394,0.5063957571983337,0.7082810401916504,0.2139491140842437,0.0,0.0,0.5617961883544922,409.2898254394531,410.0,0.2928829193115234,-12393.646484375,947.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8606872558594,307.54766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.720703125,18000.0,0.0,0.0,0.2804238796234131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575307607650757,0.5575367212295532,-5.953957042947877e-06,0.0,0.0002845946000888,0.0,0.0,36.38499450683594,0.0,0.0,0.0,0.3896642923355102,4.0,0.0,1.0
670260,293.08770751953125,297.1499938964844,293.1499938964844,0.1241707876324653,-2727.361083984375,304.143798828125,0.517525851726532,0.1768104285001754,0.1214629188179969,293.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.2984461784362793,0.050000000745058,0.0631662085652351,293.0095520019531,297.1499938964844,293.1499938964844,0.0835040733218193,-1544.416015625,304.1363525390625,0.4537495374679565,0.1248177587985992,0.0983140394091606,293.1191711425781,297.1499938964844,293.1499938964844,0.3139306902885437,-6004.33544921875,304.14654541015625,0.6792932152748108,0.3879444301128387,0.3819235265254974,293.13232421875,297.1499938964844,293.1499938964844,0.0029005201067775,-1100.82470703125,294.17852783203125,0.2984461784362793,0.050000000745058,0.2996333241462707,291.1411437988281,291.1499938964844,263.1499938964844,261.60418701171875,281.01739501953125,293.7825927734375,291.14117431640625,1.0,0.5521652102470398,0.7231737375259399,0.7231737375259399,1.0,1.0,-1.2199938297271729,0.508665144443512,0.7113286256790161,0.2150884270668029,0.0,0.0,0.5629684925079346,409.29486083984375,410.0,0.1843876391649246,-12440.5166015625,952.6773071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87109375,307.5590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.845703125,18000.0,0.0,0.0,0.2814544141292572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5597409009933472,0.5597468614578247,-5.968966888758587e-06,0.0,0.0002856404462363,0.0,0.0,36.65560150146485,0.0,0.0,0.0,0.3904627561569214,4.0,0.0,1.0
670320,293.08770751953125,297.1499938964844,293.1499938964844,0.1241707876324653,-2727.361083984375,304.143798828125,0.517525851726532,0.1768104285001754,0.1214629188179969,293.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.2984461784362793,0.050000000745058,0.0631662085652351,293.0095520019531,297.1499938964844,293.1499938964844,0.0835040733218193,-1544.416015625,304.1363525390625,0.4537495374679565,0.1248177587985992,0.0983140394091606,293.1191711425781,297.1499938964844,293.1499938964844,0.3139306902885437,-6004.33544921875,304.14654541015625,0.6792932152748108,0.3879444301128387,0.3819235265254974,293.13232421875,297.1499938964844,293.1499938964844,0.0029005201067775,-1100.82470703125,294.17852783203125,0.2984461784362793,0.050000000745058,0.2996333241462707,291.1411437988281,291.1499938964844,263.1499938964844,261.60418701171875,281.01739501953125,293.7825927734375,291.14117431640625,1.0,0.5521652102470398,0.7231737375259399,0.7231737375259399,1.0,1.0,-1.2199938297271729,0.508665144443512,0.7113286256790161,0.2150884270668029,0.0,0.0,0.5629684925079346,409.29486083984375,410.0,0.1843876391649246,-12440.5166015625,952.6773071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87109375,307.5590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.845703125,18000.0,0.0,0.0,0.2814544141292572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5597409009933472,0.5597468614578247,-5.968966888758587e-06,0.0,0.0002856404462363,0.0,0.0,36.65560150146485,0.0,0.0,0.0,0.3904627561569214,4.0,0.0,1.0
