time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670380,293.0879821777344,297.1499938964844,293.1499938964844,0.1253907531499862,-2748.83544921875,304.1438293457031,0.5191283226013184,0.1783329248428344,0.1224195957183837,293.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.2984554767608642,0.050000000745058,0.0631634145975112,293.0100402832031,297.1499938964844,293.1499938964844,0.0861311331391334,-1582.3778076171875,304.13653564453125,0.4601472914218902,0.1282726973295211,0.1007298380136489,293.11981201171875,297.1499938964844,293.1499938964844,0.3145729601383209,-6013.9833984375,304.1466369628906,0.679701566696167,0.3885948956012726,0.382536768913269,293.12908935546875,297.1499938964844,293.1499938964844,0.0029150524642318,-1106.311279296875,294.1937561035156,0.2984554767608642,0.050000000745058,0.2996200323104858,291.1412048339844,291.1499938964844,263.1499938964844,261.60565185546875,281.0234375,293.7951354980469,291.1412353515625,1.0,0.5525064468383789,0.7227229475975037,0.7227229475975037,1.0,1.0,-1.2252508401870728,0.5109068155288696,0.7143440246582031,0.2162193357944488,0.0,0.0,0.5641366839408875,409.30029296875,410.0,0.0931341722607612,-12486.5810546875,957.6910400390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8805236816406,307.5697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.859375,18000.0,0.0,0.0,0.2824552357196808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619438886642456,0.5619498491287231,-5.983964911138173e-06,0.0,0.0002866561699192,0.0,0.0,36.92670440673828,0.0,0.0,0.0,0.3912599682807922,4.0,0.0,1.0
670440,293.0879821777344,297.1499938964844,293.1499938964844,0.1253907531499862,-2748.83544921875,304.1438293457031,0.5191283226013184,0.1783329248428344,0.1224195957183837,293.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.2984554767608642,0.050000000745058,0.0631634145975112,293.0100402832031,297.1499938964844,293.1499938964844,0.0861311331391334,-1582.3778076171875,304.13653564453125,0.4601472914218902,0.1282726973295211,0.1007298380136489,293.11981201171875,297.1499938964844,293.1499938964844,0.3145729601383209,-6013.9833984375,304.1466369628906,0.679701566696167,0.3885948956012726,0.382536768913269,293.12908935546875,297.1499938964844,293.1499938964844,0.0029150524642318,-1106.311279296875,294.1937561035156,0.2984554767608642,0.050000000745058,0.2996200323104858,291.1412048339844,291.1499938964844,263.1499938964844,261.60565185546875,281.0234375,293.7951354980469,291.1412353515625,1.0,0.5525064468383789,0.7227229475975037,0.7227229475975037,1.0,1.0,-1.2252508401870728,0.5109068155288696,0.7143440246582031,0.2162193357944488,0.0,0.0,0.5641366839408875,409.30029296875,410.0,0.0931341722607612,-12486.5810546875,957.6910400390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8805236816406,307.5697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.859375,18000.0,0.0,0.0,0.2824552357196808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619438886642456,0.5619498491287231,-5.983964911138173e-06,0.0,0.0002866561699192,0.0,0.0,36.92670440673828,0.0,0.0,0.0,0.3912599682807922,4.0,0.0,1.0
670500,293.088134765625,297.1499938964844,293.1499938964844,0.1259970664978027,-2759.4912109375,304.14385986328125,0.5199242830276489,0.1790879666805267,0.1228941082954406,293.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.2984600663185119,0.050000000745058,0.0631620287895202,293.0103454589844,297.1499938964844,293.1499938964844,0.0874341577291488,-1601.2447509765625,304.1365966796875,0.4633364081382751,0.1299894601106643,0.1019303500652313,293.1201171875,297.1499938964844,293.1499938964844,0.3148877620697021,-6018.7099609375,304.14666748046875,0.6799013018608093,0.3889129161834717,0.3828366100788116,293.1274719238281,297.1499938964844,293.1499938964844,0.0029227237682789,-1109.2078857421875,294.2017517089844,0.2984600663185119,0.050000000745058,0.2996134459972381,291.1412048339844,291.1499938964844,263.1499938964844,261.6063232421875,281.0264892578125,293.8013916015625,291.1412353515625,1.0,0.5526759624481201,0.7224975824356079,0.7224975824356079,1.0,1.0,-1.227855920791626,0.5120165944099426,0.7158393263816833,0.2167820334434509,0.0,0.0,0.564721405506134,409.3031311035156,410.0,0.0558760091662406,-12509.3173828125,960.18017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8847961425781,307.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17980.82421875,18000.0,0.0,0.0,0.2829462587833404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5630469918251038,0.5630529522895813,-5.991488251311239e-06,0.0,0.0002871544857043,0.0,0.0,37.06297302246094,0.0,0.0,0.0,0.3916596174240112,4.0,0.0,1.0
670560,293.0883178710937,297.1499938964844,293.1499938964844,0.1266007125377655,-2770.089111328125,304.14385986328125,0.5207164287567139,0.1798387765884399,0.123365968465805,293.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.2984646558761596,0.050000000745058,0.0631606429815292,293.0106506347656,297.1499938964844,293.1499938964844,0.0887305587530136,-1620.0322265625,304.1366882324219,0.4663509726524353,0.1316990107297897,0.1031257808208465,293.1204528808594,297.1499938964844,293.1499938964844,0.3151981234550476,-6023.369140625,304.1466979980469,0.6800981163978577,0.3892262876033783,0.3831320106983185,293.1258544921875,297.1499938964844,293.1499938964844,0.0029306653887033,-1112.2066650390625,294.2100524902344,0.2984646558761596,0.050000000745058,0.2996069192886352,291.1412048339844,291.1499938964844,263.1499938964844,261.60693359375,281.0295715332031,293.8076171875,291.1412353515625,1.0,0.552844762802124,0.7222645282745361,0.7222645282745361,1.0,1.0,-1.230445146560669,0.5131173729896545,0.7173277735710144,0.2173416316509246,0.0,0.0,0.565306544303894,409.30609130859375,410.0,0.0341733992099761,-12531.84375,962.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,307.5795593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.775390625,18000.0,0.0,0.0,0.2834320068359375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5641523599624634,0.5641583800315857,-5.999039331072709e-06,0.0,0.0002876474754884,0.0,0.0,37.19988632202149,0.0,0.0,0.0,0.3920604288578033,4.0,0.0,1.0
670620,293.08868408203125,297.1499938964844,293.1499938964844,0.1278000324964523,-2791.111328125,304.1439208984375,0.5222895741462708,0.1813278198242187,0.124301940202713,293.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.2984737753868103,0.050000000745058,0.0631579086184501,293.01129150390625,297.1499938964844,293.1499938964844,0.0913057550787925,-1657.3756103515625,304.1368408203125,0.4716823399066925,0.1350966393947601,0.1055018603801727,293.1211242675781,297.1499938964844,293.1499938964844,0.3158062696456909,-6032.494140625,304.14678955078125,0.6804835796356201,0.3898397386074066,0.3837104141712188,293.12261962890625,297.1499938964844,293.1499938964844,0.0029473025351762,-1118.4876708984375,294.2273864746094,0.2984737753868103,0.050000000745058,0.2995939254760742,291.1412353515625,291.1499938964844,263.1499938964844,261.60797119140625,281.0357971191406,293.82000732421875,291.1412353515625,1.0,0.5531802177429199,0.7217984199523926,0.7217984199523926,1.0,1.0,-1.2355775833129885,0.5152966380119324,0.7202809453010559,0.2184564769268036,0.0,0.0,0.5664762258529663,409.3122253417969,410.0,0.0092827212065458,-12576.3193359375,967.576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8958740234375,307.588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.681640625,18000.0,0.0,0.0,0.2843910157680511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5663673877716064,0.5663734078407288,-6.014217888150597e-06,0.0,0.0002886207366827,0.0,0.0,37.47538757324219,0.0,0.0,0.0,0.392864853143692,4.0,0.0,1.0
670680,293.08868408203125,297.1499938964844,293.1499938964844,0.1278000324964523,-2791.111328125,304.1439208984375,0.5222895741462708,0.1813278198242187,0.124301940202713,293.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.2984737753868103,0.050000000745058,0.0631579086184501,293.01129150390625,297.1499938964844,293.1499938964844,0.0913057550787925,-1657.3756103515625,304.1368408203125,0.4716823399066925,0.1350966393947601,0.1055018603801727,293.1211242675781,297.1499938964844,293.1499938964844,0.3158062696456909,-6032.494140625,304.14678955078125,0.6804835796356201,0.3898397386074066,0.3837104141712188,293.12261962890625,297.1499938964844,293.1499938964844,0.0029473025351762,-1118.4876708984375,294.2273864746094,0.2984737753868103,0.050000000745058,0.2995939254760742,291.1412353515625,291.1499938964844,263.1499938964844,261.60797119140625,281.0357971191406,293.82000732421875,291.1412353515625,1.0,0.5531802177429199,0.7217984199523926,0.7217984199523926,1.0,1.0,-1.2355775833129885,0.5152966380119324,0.7202809453010559,0.2184564769268036,0.0,0.0,0.5664762258529663,409.3122253417969,410.0,0.0092827212065458,-12576.3193359375,967.576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8958740234375,307.588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.681640625,18000.0,0.0,0.0,0.2843910157680511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5663673877716064,0.5663734078407288,-6.014217888150597e-06,0.0,0.0002886207366827,0.0,0.0,37.47538757324219,0.0,0.0,0.0,0.392864853143692,4.0,0.0,1.0
670740,293.0890808105469,297.1499938964844,293.1499938964844,0.1289872527122497,-2811.878662109375,304.1439514160156,0.523845374584198,0.1827982664108276,0.1252263784408569,293.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.298482745885849,0.050000000745058,0.0631551966071128,293.01202392578125,297.1499938964844,293.1499938964844,0.0938580185174942,-1694.3753662109375,304.136962890625,0.4763156473636627,0.1384627521038055,0.1078560575842857,293.1217956542969,297.1499938964844,293.1499938964844,0.3163967430591583,-6041.3486328125,304.1468811035156,0.6808575987815857,0.390434592962265,0.3842712938785553,293.1194152832031,297.1499938964844,293.1499938964844,0.0029650093056261,-1125.17138671875,294.245849609375,0.298482745885849,0.050000000745058,0.2995810806751251,291.1412048339844,291.1499938964844,263.1499938964844,261.6088256835937,281.0420837402344,293.832275390625,291.1412353515625,1.0,0.553512454032898,0.721332311630249,0.721332311630249,1.0,1.0,-1.2406431436538696,0.5174436569213867,0.7231995463371277,0.219565287232399,0.0,0.0,0.5676475763320923,409.3187561035156,410.0,-0.0070294635370373,-12619.998046875,972.4436645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017944335937,307.596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.57421875,18000.0,0.0,0.0,0.2853355705738067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5685898065567017,0.568595826625824,-6.0295064940874e-06,0.0,0.0002895793295465,0.0,0.0,37.75334167480469,0.0,0.0,0.0,0.3936735391616821,4.0,0.0,1.0
670800,293.0890808105469,297.1499938964844,293.1499938964844,0.1289872527122497,-2811.878662109375,304.1439514160156,0.523845374584198,0.1827982664108276,0.1252263784408569,293.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.298482745885849,0.050000000745058,0.0631551966071128,293.01202392578125,297.1499938964844,293.1499938964844,0.0938580185174942,-1694.3753662109375,304.136962890625,0.4763156473636627,0.1384627521038055,0.1078560575842857,293.1217956542969,297.1499938964844,293.1499938964844,0.3163967430591583,-6041.3486328125,304.1468811035156,0.6808575987815857,0.390434592962265,0.3842712938785553,293.1194152832031,297.1499938964844,293.1499938964844,0.0029650093056261,-1125.17138671875,294.245849609375,0.298482745885849,0.050000000745058,0.2995810806751251,291.1412048339844,291.1499938964844,263.1499938964844,261.6088256835937,281.0420837402344,293.832275390625,291.1412353515625,1.0,0.553512454032898,0.721332311630249,0.721332311630249,1.0,1.0,-1.2406431436538696,0.5174436569213867,0.7231995463371277,0.219565287232399,0.0,0.0,0.5676475763320923,409.3187561035156,410.0,-0.0070294635370373,-12619.998046875,972.4436645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017944335937,307.596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.57421875,18000.0,0.0,0.0,0.2853355705738067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5685898065567017,0.568595826625824,-6.0295064940874e-06,0.0,0.0002895793295465,0.0,0.0,37.75334167480469,0.0,0.0,0.0,0.3936735391616821,4.0,0.0,1.0
670860,293.08953857421875,297.1499938964844,293.1499938964844,0.1301613003015518,-2832.37353515625,304.1440124511719,0.5253823399543762,0.1842491328716278,0.126138687133789,293.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.2984916567802429,0.050000000745058,0.0631525218486785,293.0128173828125,297.1499938964844,293.1499938964844,0.0963897705078125,-1731.0145263671875,304.1370849609375,0.4804626405239105,0.1417958736419677,0.1101873815059661,293.1224670410156,297.1499938964844,293.1499938964844,0.3169693946838379,-6049.931640625,304.14697265625,0.681220293045044,0.3910112679004669,0.384814977645874,293.1161804199219,297.1499938964844,293.1499938964844,0.002983785001561,-1132.256591796875,294.2654113769531,0.2984916567802429,0.050000000745058,0.2995683848857879,291.1412048339844,291.1499938964844,263.1499938964844,261.6094665527344,281.0482788085937,293.8441772460937,291.1412353515625,1.0,0.5538413524627686,0.7208549976348877,0.7208549976348877,1.0,1.0,-1.2456401586532593,0.5195552706718445,0.7260849475860596,0.2206656485795974,0.0,0.0,0.5688189268112183,409.32562255859375,410.0,-0.0190452989190816,-12662.8876953125,977.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9066467285156,307.6044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.48046875,18000.0,0.0,0.0,0.2862692773342132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708193182945251,0.5708253979682922,-6.0449083321145736e-06,0.0,0.0002905269211623,0.0,0.0,38.03374862670898,0.0,0.0,0.0,0.3944863975048065,4.0,0.0,1.0
670920,293.08953857421875,297.1499938964844,293.1499938964844,0.1301613003015518,-2832.37353515625,304.1440124511719,0.5253823399543762,0.1842491328716278,0.126138687133789,293.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.2984916567802429,0.050000000745058,0.0631525218486785,293.0128173828125,297.1499938964844,293.1499938964844,0.0963897705078125,-1731.0145263671875,304.1370849609375,0.4804626405239105,0.1417958736419677,0.1101873815059661,293.1224670410156,297.1499938964844,293.1499938964844,0.3169693946838379,-6049.931640625,304.14697265625,0.681220293045044,0.3910112679004669,0.384814977645874,293.1161804199219,297.1499938964844,293.1499938964844,0.002983785001561,-1132.256591796875,294.2654113769531,0.2984916567802429,0.050000000745058,0.2995683848857879,291.1412048339844,291.1499938964844,263.1499938964844,261.6094665527344,281.0482788085937,293.8441772460937,291.1412353515625,1.0,0.5538413524627686,0.7208549976348877,0.7208549976348877,1.0,1.0,-1.2456401586532593,0.5195552706718445,0.7260849475860596,0.2206656485795974,0.0,0.0,0.5688189268112183,409.32562255859375,410.0,-0.0190452989190816,-12662.8876953125,977.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9066467285156,307.6044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.48046875,18000.0,0.0,0.0,0.2862692773342132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708193182945251,0.5708253979682922,-6.0449083321145736e-06,0.0,0.0002905269211623,0.0,0.0,38.03374862670898,0.0,0.0,0.0,0.3944863975048065,4.0,0.0,1.0
670980,293.090087890625,297.1499938964844,293.1499938964844,0.1313374787569046,-2852.897216796875,304.14404296875,0.5268943309783936,0.1856711953878402,0.1270356774330139,293.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.2985002994537353,0.050000000745058,0.0631499215960502,293.0137634277344,297.1499938964844,293.1499938964844,0.0989119559526443,-1767.4210205078125,304.1371765136719,0.4842643141746521,0.145078420639038,0.1124891638755798,293.1231384277344,297.1499938964844,293.1499938964844,0.3175719082355499,-6059.02001953125,304.14697265625,0.6815719604492188,0.3915707170963287,0.3853422999382019,293.1132202148437,297.1499938964844,293.1499938964844,0.0030028251931071,-1139.512451171875,294.2842102050781,0.2985002994537353,0.050000000745058,0.299556016921997,291.1396484375,291.1499938964844,263.1499938964844,261.60992431640625,281.0447082519531,293.8393249511719,291.1393127441406,1.0,0.5541663765907288,0.7203776836395264,0.7203776836395264,1.0,1.0,-1.2505563497543335,0.5216281414031982,0.7289282083511353,0.2217568904161453,0.0,0.0,0.5702656507492065,409.3337097167969,410.0,-2.60115933418274,-12710.646484375,982.0049438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098205566406,307.6104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.16796875,18000.0,0.0,0.0,0.2872034907341003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5732806324958801,0.5732867121696472,-6.061257863620995e-06,0.0,0.0002914750366471,0.0,0.0,38.341346740722656,0.0,0.0,0.0,0.3953838944435119,4.0,0.0,1.0
671040,293.090087890625,297.1499938964844,293.1499938964844,0.1313374787569046,-2852.897216796875,304.14404296875,0.5268943309783936,0.1856711953878402,0.1270356774330139,293.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.2985002994537353,0.050000000745058,0.0631499215960502,293.0137634277344,297.1499938964844,293.1499938964844,0.0989119559526443,-1767.4210205078125,304.1371765136719,0.4842643141746521,0.145078420639038,0.1124891638755798,293.1231384277344,297.1499938964844,293.1499938964844,0.3175719082355499,-6059.02001953125,304.14697265625,0.6815719604492188,0.3915707170963287,0.3853422999382019,293.1132202148437,297.1499938964844,293.1499938964844,0.0030028251931071,-1139.512451171875,294.2842102050781,0.2985002994537353,0.050000000745058,0.299556016921997,291.1396484375,291.1499938964844,263.1499938964844,261.60992431640625,281.0447082519531,293.8393249511719,291.1393127441406,1.0,0.5541663765907288,0.7203776836395264,0.7203776836395264,1.0,1.0,-1.2505563497543335,0.5216281414031982,0.7289282083511353,0.2217568904161453,0.0,0.0,0.5702656507492065,409.3337097167969,410.0,-2.60115933418274,-12710.646484375,982.0049438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098205566406,307.6104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.16796875,18000.0,0.0,0.0,0.2872034907341003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5732806324958801,0.5732867121696472,-6.061257863620995e-06,0.0,0.0002914750366471,0.0,0.0,38.341346740722656,0.0,0.0,0.0,0.3953838944435119,4.0,0.0,1.0
671100,293.0904235839844,297.1499938964844,293.1499938964844,0.1319206058979034,-2863.06689453125,304.1440734863281,0.5276322960853577,0.1863629221916198,0.1274735182523727,293.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.2985043525695801,0.050000000745058,0.0631486997008323,293.0143737792969,297.1499938964844,293.1499938964844,0.100159578025341,-1785.3760986328125,304.1372375488281,0.4860537946224212,0.1466836184263229,0.1136182025074958,293.1234741210937,297.1499938964844,293.1499938964844,0.3178858757019043,-6063.77099609375,304.1469421386719,0.6817434430122375,0.3918443322181701,0.3856002688407898,293.1119079589844,297.1499938964844,293.1499938964844,0.003012541681528,-1143.241455078125,294.29296875,0.2985043525695801,0.050000000745058,0.2995502650737762,291.1380920410156,291.1499938964844,263.1499938964844,261.6100769042969,281.04205322265625,293.83514404296875,291.1378479003906,1.0,0.5543267726898193,0.7201390266418457,0.7201390266418457,1.0,1.0,-1.252963662147522,0.5226410031318665,0.7303227186203003,0.2222941219806671,0.0,0.0,0.571220338344574,409.3393859863281,410.0,-3.139838933944702,-12737.0849609375,984.3375854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100036621094,307.6146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17972.6484375,18000.0,0.0,0.0,0.2876814901828766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5749223828315735,0.5749284625053406,-6.071682037145365e-06,0.0,0.0002919601392932,0.0,0.0,38.54484176635742,0.0,0.0,0.0,0.3959740698337555,4.0,0.0,1.0
671160,293.0908203125,297.1499938964844,293.1499938964844,0.1324880868196487,-2872.942626953125,304.14410400390625,0.5283556580543518,0.1870411783456802,0.1279027909040451,293.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.2985081672668457,0.050000000745058,0.0631475523114204,293.0150756835937,297.1499938964844,293.1499938964844,0.1013868227601051,-1802.984130859375,304.1373291015625,0.4877784550189972,0.1482629776000976,0.1147290244698524,293.12384033203125,297.1499938964844,293.1499938964844,0.3181829452514648,-6068.2451171875,304.14697265625,0.6819119453430176,0.3921136260032654,0.3858542740345001,293.11065673828125,297.1499938964844,293.1499938964844,0.0030222397763282,-1146.9425048828125,294.3021240234375,0.2985081672668457,0.050000000745058,0.2995447814464569,291.13702392578125,291.1499938964844,263.1499938964844,261.6101989746094,281.0394897460937,293.8310241699219,291.1368713378906,1.0,0.5544853210449219,0.719894289970398,0.719894289970398,1.0,1.0,-1.255330204963684,0.5236338973045349,0.7316963076591492,0.2228226214647293,0.0,0.0,0.572198212146759,409.3462219238281,410.0,-2.8413877487182617,-12764.029296875,986.6357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90899658203125,307.6190490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.572265625,18000.0,0.0,0.0,0.2881723940372467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5767263770103455,0.5767324566841125,-6.083601874706801e-06,0.0,0.0002924583386629,0.0,0.0,38.77162551879883,0.0,0.0,0.0,0.3966251909732818,4.0,0.0,1.0
671220,293.0916748046875,297.1499938964844,293.1499938964844,0.1335857212543487,-2891.999267578125,304.1442565917969,0.5297628045082092,0.1883618682622909,0.1287380903959274,293.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.2985153794288635,0.050000000745058,0.0631453767418861,293.0166931152344,297.1499938964844,293.1499938964844,0.1037895604968071,-1837.312255859375,304.1375427246094,0.4910747110843658,0.1513526439666748,0.1169007569551467,293.12451171875,297.1499938964844,293.1499938964844,0.3187425136566162,-6076.64111328125,304.14703369140625,0.6822403073310852,0.3926393091678619,0.3863503336906433,293.1083679199219,297.1499938964844,293.1499938964844,0.0030416441150009,-1154.3111572265625,294.3212585449219,0.2985153794288635,0.050000000745058,0.2995344698429107,291.1357727050781,291.1499938964844,263.1499938964844,261.6102600097656,281.0345764160156,293.82293701171875,291.1357116699219,1.0,0.554796576499939,0.7194046974182129,0.7194046974182129,1.0,1.0,-1.2599499225616455,0.525567352771759,0.7343825697898865,0.2238588333129882,0.0,0.0,0.5741885900497437,409.3616638183594,410.0,-1.871147632598877,-12817.1572265625,991.1338500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90399169921875,307.6263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17966.828125,18000.0,0.0,0.0,0.2891960740089416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5804858803749084,0.5804919600486755,-6.109400146669941e-06,0.0,0.0002934972580987,0.0,0.0,39.25185775756836,0.0,0.0,0.0,0.397998034954071,4.0,0.0,1.0
671280,293.0916748046875,297.1499938964844,293.1499938964844,0.1335857212543487,-2891.999267578125,304.1442565917969,0.5297628045082092,0.1883618682622909,0.1287380903959274,293.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.2985153794288635,0.050000000745058,0.0631453767418861,293.0166931152344,297.1499938964844,293.1499938964844,0.1037895604968071,-1837.312255859375,304.1375427246094,0.4910747110843658,0.1513526439666748,0.1169007569551467,293.12451171875,297.1499938964844,293.1499938964844,0.3187425136566162,-6076.64111328125,304.14703369140625,0.6822403073310852,0.3926393091678619,0.3863503336906433,293.1083679199219,297.1499938964844,293.1499938964844,0.0030416441150009,-1154.3111572265625,294.3212585449219,0.2985153794288635,0.050000000745058,0.2995344698429107,291.1357727050781,291.1499938964844,263.1499938964844,261.6102600097656,281.0345764160156,293.82293701171875,291.1357116699219,1.0,0.554796576499939,0.7194046974182129,0.7194046974182129,1.0,1.0,-1.2599499225616455,0.525567352771759,0.7343825697898865,0.2238588333129882,0.0,0.0,0.5741885900497437,409.3616638183594,410.0,-1.871147632598877,-12817.1572265625,991.1338500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90399169921875,307.6263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17966.828125,18000.0,0.0,0.0,0.2891960740089416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5804858803749084,0.5804919600486755,-6.109400146669941e-06,0.0,0.0002934972580987,0.0,0.0,39.25185775756836,0.0,0.0,0.0,0.397998034954071,4.0,0.0,1.0
671340,293.0928955078125,297.1499938964844,293.1499938964844,0.1346258074045181,-2910.00537109375,304.1444396972656,0.5311002135276794,0.1895952522754669,0.1295320242643356,293.8145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.2985222339630127,0.050000000745058,0.0631433054804802,293.018310546875,297.1499938964844,293.1499938964844,0.1061479300260543,-1870.83447265625,304.13775634765625,0.4942377805709839,0.1544008255004882,0.1190264597535133,293.12518310546875,297.1499938964844,293.1499938964844,0.3192686736583709,-6084.51123046875,304.14715576171875,0.6825576424598694,0.393148124217987,0.3868304491043091,293.106201171875,297.1499938964844,293.1499938964844,0.0030612992122769,-1161.7462158203125,294.3412170410156,0.2985222339630127,0.050000000745058,0.2995246648788452,291.1351623535156,291.1499938964844,263.1499938964844,261.61016845703125,281.0296630859375,293.8145751953125,291.1351318359375,1.0,0.5550996661186218,0.7189151048660278,0.7189151048660278,1.0,1.0,-1.2644250392913818,0.5274343490600586,0.736990749835968,0.2248683422803878,0.0,0.0,0.5762161016464233,409.3782348632813,410.0,-1.0330995321273804,-12869.1435546875,995.5036010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89605712890625,307.6321716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17965.607421875,18000.0,0.0,0.0,0.2902757823467254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5843706727027893,0.5843768119812012,-6.136603133199969e-06,0.0,0.0002945930173154,0.0,0.0,39.75469970703125,0.0,0.0,0.0,0.3994270861148834,4.0,0.0,1.0
671400,293.0928955078125,297.1499938964844,293.1499938964844,0.1346258074045181,-2910.00537109375,304.1444396972656,0.5311002135276794,0.1895952522754669,0.1295320242643356,293.8145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.2985222339630127,0.050000000745058,0.0631433054804802,293.018310546875,297.1499938964844,293.1499938964844,0.1061479300260543,-1870.83447265625,304.13775634765625,0.4942377805709839,0.1544008255004882,0.1190264597535133,293.12518310546875,297.1499938964844,293.1499938964844,0.3192686736583709,-6084.51123046875,304.14715576171875,0.6825576424598694,0.393148124217987,0.3868304491043091,293.106201171875,297.1499938964844,293.1499938964844,0.0030612992122769,-1161.7462158203125,294.3412170410156,0.2985222339630127,0.050000000745058,0.2995246648788452,291.1351623535156,291.1499938964844,263.1499938964844,261.61016845703125,281.0296630859375,293.8145751953125,291.1351318359375,1.0,0.5550996661186218,0.7189151048660278,0.7189151048660278,1.0,1.0,-1.2644250392913818,0.5274343490600586,0.736990749835968,0.2248683422803878,0.0,0.0,0.5762161016464233,409.3782348632813,410.0,-1.0330995321273804,-12869.1435546875,995.5036010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89605712890625,307.6321716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17965.607421875,18000.0,0.0,0.0,0.2902757823467254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5843706727027893,0.5843768119812012,-6.136603133199969e-06,0.0,0.0002945930173154,0.0,0.0,39.75469970703125,0.0,0.0,0.0,0.3994270861148834,4.0,0.0,1.0
671460,293.0950927734375,297.1499938964844,293.1499938964844,0.1355201005935669,-2925.449951171875,304.1448059082031,0.5322164297103882,0.1905974447727203,0.1301964968442917,293.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.2985266149044037,0.050000000745058,0.0631419718265533,293.0208740234375,297.1499938964844,293.1499938964844,0.1084464117884635,-1903.3599853515625,304.1380310058594,0.4972511529922485,0.1572251617908477,0.1210752502083778,293.1258544921875,297.1499938964844,293.1499938964844,0.3198168873786926,-6092.76611328125,304.1471862792969,0.6828606724739075,0.3936424255371094,0.3872970640659332,293.10418701171875,297.1499938964844,293.1499938964844,0.0030812679324299,-1169.3565673828125,294.3606262207031,0.2985266149044037,0.050000000745058,0.2995183169841766,291.1333312988281,291.1499938964844,263.1499938964844,261.6098937988281,281.0141296386719,293.787841796875,291.13299560546875,1.0,0.5553892254829407,0.7184153199195862,0.7184153199195862,1.0,1.0,-1.2685749530792236,0.5291522741317749,0.7394226789474487,0.2258053719997406,0.0,0.0,0.5785194039344788,409.4088439941406,410.0,-3.0527830123901367,-12925.169921875,999.5964965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8859558105469,307.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8125,18000.0,0.0,0.0,0.2914122641086578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5885189771652222,0.588525116443634,-6.165290415083291e-06,0.0,0.0002957464021164,0.0,0.0,40.29396438598633,0.0,0.0,0.0,0.4009593427181244,4.0,0.0,1.0
671520,293.0950927734375,297.1499938964844,293.1499938964844,0.1355201005935669,-2925.449951171875,304.1448059082031,0.5322164297103882,0.1905974447727203,0.1301964968442917,293.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.2985266149044037,0.050000000745058,0.0631419718265533,293.0208740234375,297.1499938964844,293.1499938964844,0.1084464117884635,-1903.3599853515625,304.1380310058594,0.4972511529922485,0.1572251617908477,0.1210752502083778,293.1258544921875,297.1499938964844,293.1499938964844,0.3198168873786926,-6092.76611328125,304.1471862792969,0.6828606724739075,0.3936424255371094,0.3872970640659332,293.10418701171875,297.1499938964844,293.1499938964844,0.0030812679324299,-1169.3565673828125,294.3606262207031,0.2985266149044037,0.050000000745058,0.2995183169841766,291.1333312988281,291.1499938964844,263.1499938964844,261.6098937988281,281.0141296386719,293.787841796875,291.13299560546875,1.0,0.5553892254829407,0.7184153199195862,0.7184153199195862,1.0,1.0,-1.2685749530792236,0.5291522741317749,0.7394226789474487,0.2258053719997406,0.0,0.0,0.5785194039344788,409.4088439941406,410.0,-3.0527830123901367,-12925.169921875,999.5964965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8859558105469,307.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8125,18000.0,0.0,0.0,0.2914122641086578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5885189771652222,0.588525116443634,-6.165290415083291e-06,0.0,0.0002957464021164,0.0,0.0,40.29396438598633,0.0,0.0,0.0,0.4009593427181244,4.0,0.0,1.0
671580,293.0975646972656,297.1499938964844,293.1499938964844,0.1362961083650589,-2938.82080078125,304.1452331542969,0.5331688523292542,0.1914851367473602,0.1307673901319503,293.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.298527330160141,0.050000000745058,0.063141718506813,293.0252685546875,297.1499938964844,293.1499938964844,0.110398069024086,-1930.8076171875,304.1387634277344,0.499766081571579,0.159605473279953,0.1227955594658851,293.1264953613281,297.1499938964844,293.1499938964844,0.3203555345535278,-6100.87158203125,304.147216796875,0.6831480860710144,0.3941235840320587,0.38775235414505,293.1023864746094,297.1499938964844,293.1499938964844,0.0031018638983368,-1177.204833984375,294.3799743652344,0.298527330160141,0.050000000745058,0.2995171546936035,291.13116455078125,291.1499938964844,263.1499938964844,261.6094665527344,280.9969482421875,293.75732421875,291.131103515625,1.0,0.5556531548500061,0.7179155945777893,0.7179155945777893,1.0,1.0,-1.2721638679504397,0.5306199193000793,0.7415440082550049,0.2266105711460113,0.0,0.0,0.5812063813209534,409.4586791992188,410.0,-2.2158873081207275,-12984.267578125,1003.1930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729858398437,307.64434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.82421875,18000.0,0.0,0.0,0.2926236689090729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5935930609703064,0.593599259853363,-6.200134066602914e-06,0.0,0.0002969758352264,0.0,0.0,40.958194732666016,0.0,0.0,0.0,0.402822732925415,4.0,0.0,1.0
671640,293.0975646972656,297.1499938964844,293.1499938964844,0.1362961083650589,-2938.82080078125,304.1452331542969,0.5331688523292542,0.1914851367473602,0.1307673901319503,293.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.298527330160141,0.050000000745058,0.063141718506813,293.0252685546875,297.1499938964844,293.1499938964844,0.110398069024086,-1930.8076171875,304.1387634277344,0.499766081571579,0.159605473279953,0.1227955594658851,293.1264953613281,297.1499938964844,293.1499938964844,0.3203555345535278,-6100.87158203125,304.147216796875,0.6831480860710144,0.3941235840320587,0.38775235414505,293.1023864746094,297.1499938964844,293.1499938964844,0.0031018638983368,-1177.204833984375,294.3799743652344,0.298527330160141,0.050000000745058,0.2995171546936035,291.13116455078125,291.1499938964844,263.1499938964844,261.6094665527344,280.9969482421875,293.75732421875,291.131103515625,1.0,0.5556531548500061,0.7179155945777893,0.7179155945777893,1.0,1.0,-1.2721638679504397,0.5306199193000793,0.7415440082550049,0.2266105711460113,0.0,0.0,0.5812063813209534,409.4586791992188,410.0,-2.2158873081207275,-12984.267578125,1003.1930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729858398437,307.64434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.82421875,18000.0,0.0,0.0,0.2926236689090729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5935930609703064,0.593599259853363,-6.200134066602914e-06,0.0,0.0002969758352264,0.0,0.0,40.958194732666016,0.0,0.0,0.0,0.402822732925415,4.0,0.0,1.0
671700,293.09881591796875,297.1499938964844,293.1499938964844,0.1366510391235351,-2944.915283203125,304.1454467773437,0.5336160659790039,0.1919057667255401,0.1310355067253112,293.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.2985277473926544,0.050000000745058,0.0631415918469429,293.02764892578125,297.1499938964844,293.1499938964844,0.1112896800041198,-1943.2940673828125,304.1391906738281,0.5009192228317261,0.1607143878936767,0.1235848739743232,293.1268005371094,297.1499938964844,293.1499938964844,0.3205951154232025,-6104.44580078125,304.1473083496094,0.6832885146141052,0.3943584561347961,0.3879747986793518,293.1015319824219,297.1499938964844,293.1499938964844,0.0031120360363274,-1181.0419921875,294.3904113769531,0.2985277473926544,0.050000000745058,0.2995165288448334,291.1310119628906,291.1499938964844,263.1499938964844,261.6091613769531,280.9889221191406,293.74285888671875,291.1310119628906,1.0,0.5557762980461121,0.7176656723022461,0.7176656723022461,1.0,1.0,-1.273837327957153,0.5312995314598083,0.742537796497345,0.2269849926233291,0.0,0.0,0.5824907422065735,409.4816284179688,410.0,-1.2635828256607056,-13012.68359375,1004.87158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86572265625,307.6481018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17954.603515625,18000.0,0.0,0.0,0.2932586073875427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5961455702781677,0.5961517691612244,-6.218525413714815e-06,0.0,0.0002976202231366,0.0,0.0,41.29946899414063,0.0,0.0,0.0,0.4037713408470154,4.0,0.0,1.0
671760,293.1000061035156,297.1499938964844,293.1499938964844,0.1369933485984802,-2950.78759765625,304.1456604003906,0.5340514183044434,0.1923159211874008,0.13129623234272,293.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.2985283732414245,0.050000000745058,0.0631413832306861,293.0300598144531,297.1499938964844,293.1499938964844,0.1121507138013839,-1955.3292236328125,304.1395874023437,0.502034604549408,0.1617909967899322,0.124347873032093,293.1271057128906,297.1499938964844,293.1499938964844,0.3208243548870086,-6107.859375,304.1473693847656,0.6834273338317871,0.3945899903774261,0.3881938457489013,293.1007080078125,297.1499938964844,293.1499938964844,0.0031222535762935,-1184.88525390625,294.4010925292969,0.2985283732414245,0.050000000745058,0.2995155453681946,291.131103515625,291.1499938964844,263.1499938964844,261.6088562011719,280.9812927246094,293.7289733886719,291.1311340332031,1.0,0.5558949112892151,0.717414915561676,0.717414915561676,1.0,1.0,-1.2754617929458618,0.5319569110870361,0.7435048818588257,0.2273481488227844,0.0,0.0,0.5837426781654358,409.50201416015625,410.0,-0.4575905501842499,-13040.2236328125,1006.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85845947265625,307.6516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.083984375,18000.0,0.0,0.0,0.2939081788063049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5986448526382446,0.598651111125946,-6.2367671489482746e-06,0.0,0.0002982794248964,0.0,0.0,41.63654327392578,0.0,0.0,0.0,0.4047051966190338,4.0,0.0,1.0
671820,293.1023254394531,297.1499938964844,293.1499938964844,0.1376472413539886,-2961.992431640625,304.1460266113281,0.5348934531211853,0.1931097209453582,0.1317997574806213,293.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.2985304296016693,0.050000000745058,0.0631407499313354,293.0347900390625,297.1499938964844,293.1499938964844,0.1138039007782936,-1978.378662109375,304.1402893066406,0.5041829943656921,0.1638678908348083,0.1258150041103363,293.12774658203125,297.1499938964844,293.1499938964844,0.3212567865848541,-6114.28271484375,304.14752197265625,0.6837007403373718,0.3950435221195221,0.3886225521564483,293.09912109375,297.1499938964844,293.1499938964844,0.003142925677821,-1192.63427734375,294.4231872558594,0.2985304296016693,0.050000000745058,0.299512505531311,291.1318359375,291.1499938964844,263.1499938964844,261.60809326171875,280.967041015625,293.7028503417969,291.1319580078125,1.0,0.5561208724975586,0.7169134020805359,0.7169134020805359,1.0,1.0,-1.2785967588424685,0.5332201719284058,0.7453765273094177,0.2280486077070236,0.0,0.0,0.5861205458641052,409.5355224609375,410.0,0.814579963684082,-13093.1103515625,1009.6282348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8448791503906,307.6586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17957.064453125,18000.0,0.0,0.0,0.2952387630939483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6034528613090515,0.6034591197967529,-6.272312020882964e-06,0.0,0.0002996298135258,0.0,0.0,42.29207611083984,0.0,0.0,0.0,0.4065098464488983,4.0,0.0,1.0
671880,293.1023254394531,297.1499938964844,293.1499938964844,0.1376472413539886,-2961.992431640625,304.1460266113281,0.5348934531211853,0.1931097209453582,0.1317997574806213,293.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.2985304296016693,0.050000000745058,0.0631407499313354,293.0347900390625,297.1499938964844,293.1499938964844,0.1138039007782936,-1978.378662109375,304.1402893066406,0.5041829943656921,0.1638678908348083,0.1258150041103363,293.12774658203125,297.1499938964844,293.1499938964844,0.3212567865848541,-6114.28271484375,304.14752197265625,0.6837007403373718,0.3950435221195221,0.3886225521564483,293.09912109375,297.1499938964844,293.1499938964844,0.003142925677821,-1192.63427734375,294.4231872558594,0.2985304296016693,0.050000000745058,0.299512505531311,291.1318359375,291.1499938964844,263.1499938964844,261.60809326171875,280.967041015625,293.7028503417969,291.1319580078125,1.0,0.5561208724975586,0.7169134020805359,0.7169134020805359,1.0,1.0,-1.2785967588424685,0.5332201719284058,0.7453765273094177,0.2280486077070236,0.0,0.0,0.5861205458641052,409.5355224609375,410.0,0.814579963684082,-13093.1103515625,1009.6282348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8448791503906,307.6586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17957.064453125,18000.0,0.0,0.0,0.2952387630939483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6034528613090515,0.6034591197967529,-6.272312020882964e-06,0.0,0.0002996298135258,0.0,0.0,42.29207611083984,0.0,0.0,0.0,0.4065098464488983,4.0,0.0,1.0
671940,293.1045227050781,297.1499938964844,293.1499938964844,0.1382667273283004,-2972.595703125,304.14630126953125,0.5357019305229187,0.1938719302415847,0.1322823911905288,293.7765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.2985332906246185,0.050000000745058,0.063139870762825,293.0393371582031,297.1499938964844,293.1499938964844,0.1153822094202041,-2000.3179931640625,304.1408996582031,0.5062429308891296,0.1658579707145691,0.1272177100181579,293.1283264160156,297.1499938964844,293.1499938964844,0.3216610550880432,-6120.27685546875,304.1476745605469,0.6839685440063477,0.3954852521419525,0.3890395760536194,293.0975341796875,297.1499938964844,293.1499938964844,0.0031640350352972,-1200.5216064453125,294.4461975097656,0.2985332906246185,0.050000000745058,0.2995083630084991,291.1330871582031,291.1499938964844,263.1499938964844,261.607177734375,280.9540100097656,293.6786193847656,291.1332397460937,1.0,0.5563342571258545,0.7164118885993958,0.7164118885993958,1.0,1.0,-1.2816026210784912,0.5344252586364746,0.7471774220466614,0.2287192493677139,0.0,0.0,0.5882878303527832,409.5611572265625,410.0,1.6012722253799438,-13143.15234375,1012.6196899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341369628906,307.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.12890625,18000.0,0.0,0.0,0.2965909242630005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6079035401344299,0.6079097986221313,-6.305744136625435e-06,0.0,0.0003010020591318,0.0,0.0,42.90727615356445,0.0,0.0,0.0,0.4081896841526031,4.0,0.0,1.0
672000,293.1045227050781,297.1499938964844,293.1499938964844,0.1382667273283004,-2972.595703125,304.14630126953125,0.5357019305229187,0.1938719302415847,0.1322823911905288,293.7765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.2985332906246185,0.050000000745058,0.063139870762825,293.0393371582031,297.1499938964844,293.1499938964844,0.1153822094202041,-2000.3179931640625,304.1408996582031,0.5062429308891296,0.1658579707145691,0.1272177100181579,293.1283264160156,297.1499938964844,293.1499938964844,0.3216610550880432,-6120.27685546875,304.1476745605469,0.6839685440063477,0.3954852521419525,0.3890395760536194,293.0975341796875,297.1499938964844,293.1499938964844,0.0031640350352972,-1200.5216064453125,294.4461975097656,0.2985332906246185,0.050000000745058,0.2995083630084991,291.1330871582031,291.1499938964844,263.1499938964844,261.607177734375,280.9540100097656,293.6786193847656,291.1332397460937,1.0,0.5563342571258545,0.7164118885993958,0.7164118885993958,1.0,1.0,-1.2816026210784912,0.5344252586364746,0.7471774220466614,0.2287192493677139,0.0,0.0,0.5882878303527832,409.5611572265625,410.0,1.6012722253799438,-13143.15234375,1012.6196899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341369628906,307.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.12890625,18000.0,0.0,0.0,0.2965909242630005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6079035401344299,0.6079097986221313,-6.305744136625435e-06,0.0,0.0003010020591318,0.0,0.0,42.90727615356445,0.0,0.0,0.0,0.4081896841526031,4.0,0.0,1.0
672060,293.1065673828125,297.1499938964844,293.1499938964844,0.1388599425554275,-2982.741455078125,304.14654541015625,0.536482036113739,0.1946074515581131,0.1327476352453231,293.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.2985366582870483,0.050000000745058,0.0631388500332832,293.043701171875,297.1499938964844,293.1499938964844,0.116901621222496,-2021.3812255859373,304.1413879394531,0.5082324147224426,0.1677755862474441,0.1285680681467056,293.12890625,297.1499938964844,293.1499938964844,0.3220469355583191,-6125.99755859375,304.1477966308594,0.6842312216758728,0.3959170877933502,0.3894467949867248,293.0959167480469,297.1499938964844,293.1499938964844,0.0031857546418905,-1208.6239013671875,294.4700622558594,0.2985366582870483,0.050000000745058,0.2995035052299499,291.13458251953125,291.1499938964844,263.1499938964844,261.6060791015625,280.94195556640625,293.65594482421875,291.134765625,1.0,0.5565380454063416,0.7159094214439392,0.7159094214439392,1.0,1.0,-1.2845032215118408,0.5355827808380127,0.7489204406738281,0.229364275932312,0.0,0.0,0.5902400016784668,409.5815734863281,410.0,2.023712158203125,-13190.7822265625,1015.5007934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8272705078125,307.67510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.65625,18000.0,0.0,0.0,0.2979382276535034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6119573712348938,0.61196368932724,-6.336571004794678e-06,0.0,0.0003023694443982,0.0,0.0,43.474342346191406,0.0,0.0,0.0,0.4097268581390381,4.0,0.0,1.0
672120,293.1065673828125,297.1499938964844,293.1499938964844,0.1388599425554275,-2982.741455078125,304.14654541015625,0.536482036113739,0.1946074515581131,0.1327476352453231,293.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.2985366582870483,0.050000000745058,0.0631388500332832,293.043701171875,297.1499938964844,293.1499938964844,0.116901621222496,-2021.3812255859373,304.1413879394531,0.5082324147224426,0.1677755862474441,0.1285680681467056,293.12890625,297.1499938964844,293.1499938964844,0.3220469355583191,-6125.99755859375,304.1477966308594,0.6842312216758728,0.3959170877933502,0.3894467949867248,293.0959167480469,297.1499938964844,293.1499938964844,0.0031857546418905,-1208.6239013671875,294.4700622558594,0.2985366582870483,0.050000000745058,0.2995035052299499,291.13458251953125,291.1499938964844,263.1499938964844,261.6060791015625,280.94195556640625,293.65594482421875,291.134765625,1.0,0.5565380454063416,0.7159094214439392,0.7159094214439392,1.0,1.0,-1.2845032215118408,0.5355827808380127,0.7489204406738281,0.229364275932312,0.0,0.0,0.5902400016784668,409.5815734863281,410.0,2.023712158203125,-13190.7822265625,1015.5007934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8272705078125,307.67510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.65625,18000.0,0.0,0.0,0.2979382276535034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6119573712348938,0.61196368932724,-6.336571004794678e-06,0.0,0.0003023694443982,0.0,0.0,43.474342346191406,0.0,0.0,0.0,0.4097268581390381,4.0,0.0,1.0
