time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672180,293.1084899902344,297.1499938964844,293.1499938964844,0.139430746436119,-2992.49853515625,304.146728515625,0.5372360348701477,0.1953186839818954,0.1331971138715744,293.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.298540323972702,0.050000000745058,0.0631377398967742,293.0478515625,297.1499938964844,293.1499938964844,0.1183680966496467,-2041.65869140625,304.1418151855469,0.510157585144043,0.1696261167526245,0.1298704296350479,293.12945556640625,297.1499938964844,293.1499938964844,0.3224194645881653,-6131.5244140625,304.1479187011719,0.6844890117645264,0.3963401615619659,0.3898453414440155,293.0942077636719,297.1499938964844,293.1499938964844,0.0032081722747534,-1216.9793701171875,294.4947204589844,0.298540323972702,0.050000000745058,0.2994982302188873,291.1361999511719,291.1499938964844,263.1499938964844,261.6048889160156,280.93072509765625,293.63458251953125,291.1363525390625,1.0,0.5567337870597839,0.7154068946838379,0.7154068946838379,1.0,1.0,-1.2873080968856812,0.5366976857185364,0.7506104111671448,0.2299849241971969,0.0,0.0,0.5919710397720337,409.598388671875,410.0,2.207584857940674,-13236.2646484375,1018.2842407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82501220703125,307.6856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.404296875,18000.0,0.0,0.0,0.2992576360702514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.615589439868927,0.615595817565918,-6.3644929468864575e-06,0.0,0.0003037084534298,0.0,0.0,43.98787689208984,0.0,0.0,0.0,0.4111095666885376,4.0,0.0,1.0
672240,293.1084899902344,297.1499938964844,293.1499938964844,0.139430746436119,-2992.49853515625,304.146728515625,0.5372360348701477,0.1953186839818954,0.1331971138715744,293.7617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.298540323972702,0.050000000745058,0.0631377398967742,293.0478515625,297.1499938964844,293.1499938964844,0.1183680966496467,-2041.65869140625,304.1418151855469,0.510157585144043,0.1696261167526245,0.1298704296350479,293.12945556640625,297.1499938964844,293.1499938964844,0.3224194645881653,-6131.5244140625,304.1479187011719,0.6844890117645264,0.3963401615619659,0.3898453414440155,293.0942077636719,297.1499938964844,293.1499938964844,0.0032081722747534,-1216.9793701171875,294.4947204589844,0.298540323972702,0.050000000745058,0.2994982302188873,291.1361999511719,291.1499938964844,263.1499938964844,261.6048889160156,280.93072509765625,293.63458251953125,291.1363525390625,1.0,0.5567337870597839,0.7154068946838379,0.7154068946838379,1.0,1.0,-1.2873080968856812,0.5366976857185364,0.7506104111671448,0.2299849241971969,0.0,0.0,0.5919710397720337,409.598388671875,410.0,2.207584857940674,-13236.2646484375,1018.2842407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82501220703125,307.6856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.404296875,18000.0,0.0,0.0,0.2992576360702514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.615589439868927,0.615595817565918,-6.3644929468864575e-06,0.0,0.0003037084534298,0.0,0.0,43.98787689208984,0.0,0.0,0.0,0.4111095666885376,4.0,0.0,1.0
672300,293.1094055175781,297.1499938964844,293.1499938964844,0.1397087275981903,-2997.24853515625,304.1468200683594,0.5376038551330566,0.1956658214330673,0.1334163695573806,293.758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.2985422313213348,0.050000000745058,0.0631371587514877,293.0498352050781,297.1499938964844,293.1499938964844,0.1190827563405036,-2051.522216796875,304.1419982910156,0.5110971331596375,0.1705273687839508,0.1305045038461685,293.1297302246094,297.1499938964844,293.1499938964844,0.3226020038127899,-6134.23486328125,304.14794921875,0.684616208076477,0.396548718214035,0.3900417387485504,293.0933532714844,297.1499938964844,293.1499938964844,0.0032196715474128,-1221.2642822265625,294.5073547363281,0.2985422313213348,0.050000000745058,0.29949551820755,291.13702392578125,291.1499938964844,263.1499938964844,261.6042175292969,280.9253845214844,293.6243591308594,291.1371765136719,1.0,0.5568289756774902,0.7151556611061096,0.7151556611061096,1.0,1.0,-1.2886770963668823,0.5372403264045715,0.751436710357666,0.2302862256765365,0.0,0.0,0.5927538275718689,409.6057739257813,410.0,2.235383987426758,-13258.2568359375,1019.6421508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82568359375,307.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.30078125,18000.0,0.0,0.0,0.2999002039432525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6172435283660889,0.6172499060630798,-6.377304998750333e-06,0.0,0.0003043605829589,0.0,0.0,44.22348403930664,0.0,0.0,0.0,0.4117410182952881,4.0,0.0,1.0
672360,293.1102600097656,297.1499938964844,293.1499938964844,0.1399823576211929,-3001.923583984375,304.1469116210937,0.5379660725593567,0.1960078626871109,0.1336323022842407,293.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.29854416847229,0.050000000745058,0.0631365776062011,293.0517883300781,297.1499938964844,293.1499938964844,0.1197860017418861,-2061.216796875,304.1421813964844,0.5120223760604858,0.171413779258728,0.1311279386281967,293.1299743652344,297.1499938964844,293.1499938964844,0.3227827250957489,-6136.919921875,304.14801025390625,0.6847423911094666,0.3967556655406952,0.3902364075183868,293.0924377441406,297.1499938964844,293.1499938964844,0.0032313778065145,-1225.6258544921875,294.52020263671875,0.29854416847229,0.050000000745058,0.299492746591568,291.1378173828125,291.1499938964844,263.1499938964844,261.603515625,280.92022705078125,293.6144104003906,291.1379699707031,1.0,0.5569225549697876,0.7149021625518799,0.7149021625518799,1.0,1.0,-1.2900253534317017,0.5377734303474426,0.752251923084259,0.2305812537670135,0.0,0.0,0.5934842228889465,409.6126403808594,410.0,2.2347185611724854,-13279.779296875,1020.9796142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8275451660156,307.6980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17971.17578125,18000.0,0.0,0.0,0.3005284368991852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187934875488281,0.6187998652458191,-6.389362624759087e-06,0.0,0.0003049981605727,0.0,0.0,44.44522476196289,0.0,0.0,0.0,0.4123336374759674,4.0,0.0,1.0
672420,293.1119384765625,297.1499938964844,293.1499938964844,0.1405179500579834,-3011.0712890625,304.14703369140625,0.5386748909950256,0.1966775953769683,0.1340548545122146,293.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.2985481023788452,0.050000000745058,0.0631353929638862,293.0555114746094,297.1499938964844,293.1499938964844,0.1211597546935081,-2080.1220703125,304.1424865722656,0.5138312578201294,0.1731432229280471,0.1323439478874206,293.1304626464844,297.1499938964844,293.1499938964844,0.3231405317783355,-6142.2412109375,304.1480712890625,0.6849920749664307,0.3971652090549469,0.3906214833259582,293.090576171875,297.1499938964844,293.1499938964844,0.0032554438803344,-1234.593017578125,294.5465087890625,0.2985481023788452,0.050000000745058,0.2994871139526367,291.1393737792969,291.1499938964844,263.1499938964844,261.6020202636719,280.9103698730469,293.5952453613281,291.1395263671875,1.0,0.5571052432060242,0.7143951654434204,0.7143951654434204,1.0,1.0,-1.2926636934280396,0.5388141870498657,0.7538495659828186,0.2311539649963379,0.0,0.0,0.5947926044464111,409.625,410.0,2.154015302658081,-13321.4609375,1023.5967407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83465576171875,307.7122497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.806640625,18000.0,0.0,0.0,0.3017333447933197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6215851306915283,0.6215915679931641,-6.411210961232428e-06,0.0,0.0003062209871131,0.0,0.0,44.84703063964844,0.0,0.0,0.0,0.4134034812450409,4.0,0.0,1.0
672480,293.1119384765625,297.1499938964844,293.1499938964844,0.1405179500579834,-3011.0712890625,304.14703369140625,0.5386748909950256,0.1966775953769683,0.1340548545122146,293.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.2985481023788452,0.050000000745058,0.0631353929638862,293.0555114746094,297.1499938964844,293.1499938964844,0.1211597546935081,-2080.1220703125,304.1424865722656,0.5138312578201294,0.1731432229280471,0.1323439478874206,293.1304626464844,297.1499938964844,293.1499938964844,0.3231405317783355,-6142.2412109375,304.1480712890625,0.6849920749664307,0.3971652090549469,0.3906214833259582,293.090576171875,297.1499938964844,293.1499938964844,0.0032554438803344,-1234.593017578125,294.5465087890625,0.2985481023788452,0.050000000745058,0.2994871139526367,291.1393737792969,291.1499938964844,263.1499938964844,261.6020202636719,280.9103698730469,293.5952453613281,291.1395263671875,1.0,0.5571052432060242,0.7143951654434204,0.7143951654434204,1.0,1.0,-1.2926636934280396,0.5388141870498657,0.7538495659828186,0.2311539649963379,0.0,0.0,0.5947926044464111,409.625,410.0,2.154015302658081,-13321.4609375,1023.5967407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83465576171875,307.7122497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.806640625,18000.0,0.0,0.0,0.3017333447933197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6215851306915283,0.6215915679931641,-6.411210961232428e-06,0.0,0.0003062209871131,0.0,0.0,44.84703063964844,0.0,0.0,0.0,0.4134034812450409,4.0,0.0,1.0
672540,293.11346435546875,297.1499938964844,293.1499938964844,0.14104063808918,-3019.996826171875,304.14715576171875,0.5393651723861694,0.1973305940628051,0.1344665139913559,293.73944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.2985520660877228,0.050000000745058,0.0631341859698295,293.0590515136719,297.1499938964844,293.1499938964844,0.1224940940737724,-2098.4443359375,304.14276123046875,0.5155888795852661,0.1748196333646774,0.1335221976041793,293.1308898925781,297.1499938964844,293.1499938964844,0.3234962821006775,-6147.5400390625,304.14813232421875,0.6852388978004456,0.3975701928138733,0.3910019397735595,293.088623046875,297.1499938964844,293.1499938964844,0.0032803940121084,-1243.891845703125,294.5735778808594,0.2985520660877228,0.050000000745058,0.2994814217090606,291.1407775878906,291.1499938964844,263.1499938964844,261.60040283203125,280.9010925292969,293.5770568847656,291.14093017578125,1.0,0.5572826862335205,0.7138881683349609,0.7138881683349609,1.0,1.0,-1.2952324151992798,0.5398250222206116,0.7554073929786682,0.2317045032978058,0.0,0.0,0.5959217548370361,409.6358642578125,410.0,1.9862585067749023,-13361.4619140625,1026.1453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8456726074219,307.7279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.14453125,18000.0,0.0,0.0,0.3028626143932342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240060329437256,0.6240124702453613,-6.430277608160395e-06,0.0,0.0003073670377489,0.0,0.0,45.19790267944336,0.0,0.0,0.0,0.4143335521221161,4.0,0.0,1.0
672600,293.11346435546875,297.1499938964844,293.1499938964844,0.14104063808918,-3019.996826171875,304.14715576171875,0.5393651723861694,0.1973305940628051,0.1344665139913559,293.73944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.2985520660877228,0.050000000745058,0.0631341859698295,293.0590515136719,297.1499938964844,293.1499938964844,0.1224940940737724,-2098.4443359375,304.14276123046875,0.5155888795852661,0.1748196333646774,0.1335221976041793,293.1308898925781,297.1499938964844,293.1499938964844,0.3234962821006775,-6147.5400390625,304.14813232421875,0.6852388978004456,0.3975701928138733,0.3910019397735595,293.088623046875,297.1499938964844,293.1499938964844,0.0032803940121084,-1243.891845703125,294.5735778808594,0.2985520660877228,0.050000000745058,0.2994814217090606,291.1407775878906,291.1499938964844,263.1499938964844,261.60040283203125,280.9010925292969,293.5770568847656,291.14093017578125,1.0,0.5572826862335205,0.7138881683349609,0.7138881683349609,1.0,1.0,-1.2952324151992798,0.5398250222206116,0.7554073929786682,0.2317045032978058,0.0,0.0,0.5959217548370361,409.6358642578125,410.0,1.9862585067749023,-13361.4619140625,1026.1453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8456726074219,307.7279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.14453125,18000.0,0.0,0.0,0.3028626143932342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240060329437256,0.6240124702453613,-6.430277608160395e-06,0.0,0.0003073670377489,0.0,0.0,45.19790267944336,0.0,0.0,0.0,0.4143335521221161,4.0,0.0,1.0
672660,293.1148681640625,297.1499938964844,293.1499938964844,0.1415529251098632,-3028.742919921875,304.1472473144531,0.5400393009185791,0.1979691684246063,0.1348687261343002,293.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.2985560894012451,0.050000000745058,0.0631329789757728,293.0623779296875,297.1499938964844,293.1499938964844,0.1237924173474311,-2116.234619140625,304.1430053710937,0.5172985792160034,0.1764468997716903,0.134665384888649,293.1313171386719,297.1499938964844,293.1499938964844,0.3238526880741119,-6152.857421875,304.1481628417969,0.6854835748672485,0.397972047328949,0.3913790881633758,293.0865783691406,297.1499938964844,293.1499938964844,0.0033062784932553,-1253.54248046875,294.6014709472656,0.2985560894012451,0.050000000745058,0.2994756698608398,291.1420288085937,291.1499938964844,263.1499938964844,261.5986633300781,280.892333984375,293.5597229003906,291.14215087890625,1.0,0.5574555397033691,0.7133768200874329,0.7133768200874329,1.0,1.0,-1.297738790512085,0.5408085584640503,0.7569302916526794,0.2322324216365814,0.0,0.0,0.596896767616272,409.6455078125,410.0,1.7565189599990845,-13399.8720703125,1028.6329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85986328125,307.7445983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.083984375,18000.0,0.0,0.0,0.3039096295833587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.626100480556488,0.6261069178581238,-6.446840870921733e-06,0.0,0.0003084296477027,0.0,0.0,45.50315475463867,0.0,0.0,0.0,0.4151397049427032,4.0,0.0,1.0
672720,293.1148681640625,297.1499938964844,293.1499938964844,0.1415529251098632,-3028.742919921875,304.1472473144531,0.5400393009185791,0.1979691684246063,0.1348687261343002,293.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.2985560894012451,0.050000000745058,0.0631329789757728,293.0623779296875,297.1499938964844,293.1499938964844,0.1237924173474311,-2116.234619140625,304.1430053710937,0.5172985792160034,0.1764468997716903,0.134665384888649,293.1313171386719,297.1499938964844,293.1499938964844,0.3238526880741119,-6152.857421875,304.1481628417969,0.6854835748672485,0.397972047328949,0.3913790881633758,293.0865783691406,297.1499938964844,293.1499938964844,0.0033062784932553,-1253.54248046875,294.6014709472656,0.2985560894012451,0.050000000745058,0.2994756698608398,291.1420288085937,291.1499938964844,263.1499938964844,261.5986633300781,280.892333984375,293.5597229003906,291.14215087890625,1.0,0.5574555397033691,0.7133768200874329,0.7133768200874329,1.0,1.0,-1.297738790512085,0.5408085584640503,0.7569302916526794,0.2322324216365814,0.0,0.0,0.596896767616272,409.6455078125,410.0,1.7565189599990845,-13399.8720703125,1028.6329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85986328125,307.7445983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.083984375,18000.0,0.0,0.0,0.3039096295833587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.626100480556488,0.6261069178581238,-6.446840870921733e-06,0.0,0.0003084296477027,0.0,0.0,45.50315475463867,0.0,0.0,0.0,0.4151397049427032,4.0,0.0,1.0
672780,293.1161804199219,297.1499938964844,293.1499938964844,0.1420570015907287,-3037.348388671875,304.1473388671875,0.5406992435455322,0.1985951960086822,0.1352626681327819,293.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.2985601425170898,0.050000000745058,0.0631317645311355,293.0655212402344,297.1499938964844,293.1499938964844,0.1250570118427276,-2133.528564453125,304.1432189941406,0.5189620852470398,0.1780274212360382,0.1357751637697219,293.13165283203125,297.1499938964844,293.1499938964844,0.3242128789424896,-6158.240234375,304.1481628417969,0.685727059841156,0.3983724415302276,0.3917544186115265,293.0844421386719,297.1499938964844,293.1499938964844,0.0033331722952425,-1263.5745849609375,294.6302185058594,0.2985601425170898,0.050000000745058,0.2994698882102966,291.14306640625,291.1499938964844,263.1499938964844,261.5968017578125,280.8840637207031,293.543212890625,291.1431579589844,1.0,0.5576241612434387,0.7128655314445496,0.7128655314445496,1.0,1.0,-1.3001887798309326,0.5417686700820923,0.7584200501441956,0.2327388226985931,0.0,0.0,0.5977440476417542,409.6539306640625,410.0,1.4661221504211426,-13436.76171875,1031.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87646484375,307.761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5,18000.0,0.0,0.0,0.3048688769340515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279141902923584,0.6279206275939941,-6.461199063778622e-06,0.0,0.0003094031708315,0.0,0.0,45.76857376098633,0.0,0.0,0.0,0.4158386886119842,4.0,0.0,1.0
672840,293.1161804199219,297.1499938964844,293.1499938964844,0.1420570015907287,-3037.348388671875,304.1473388671875,0.5406992435455322,0.1985951960086822,0.1352626681327819,293.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.2985601425170898,0.050000000745058,0.0631317645311355,293.0655212402344,297.1499938964844,293.1499938964844,0.1250570118427276,-2133.528564453125,304.1432189941406,0.5189620852470398,0.1780274212360382,0.1357751637697219,293.13165283203125,297.1499938964844,293.1499938964844,0.3242128789424896,-6158.240234375,304.1481628417969,0.685727059841156,0.3983724415302276,0.3917544186115265,293.0844421386719,297.1499938964844,293.1499938964844,0.0033331722952425,-1263.5745849609375,294.6302185058594,0.2985601425170898,0.050000000745058,0.2994698882102966,291.14306640625,291.1499938964844,263.1499938964844,261.5968017578125,280.8840637207031,293.543212890625,291.1431579589844,1.0,0.5576241612434387,0.7128655314445496,0.7128655314445496,1.0,1.0,-1.3001887798309326,0.5417686700820923,0.7584200501441956,0.2327388226985931,0.0,0.0,0.5977440476417542,409.6539306640625,410.0,1.4661221504211426,-13436.76171875,1031.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87646484375,307.761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5,18000.0,0.0,0.0,0.3048688769340515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279141902923584,0.6279206275939941,-6.461199063778622e-06,0.0,0.0003094031708315,0.0,0.0,45.76857376098633,0.0,0.0,0.0,0.4158386886119842,4.0,0.0,1.0
672900,293.11676025390625,297.1499938964844,293.1499938964844,0.1423066854476928,-3041.611083984375,304.1473693847656,0.5410246849060059,0.198904201388359,0.1354569941759109,293.72052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.2985621690750122,0.050000000745058,0.0631311535835266,293.0670166015625,297.1499938964844,293.1499938964844,0.1256776303052902,-2142.003662109375,304.1433410644531,0.5197774767875671,0.1788012087345123,0.1363183110952377,293.1318359375,297.1499938964844,293.1499938964844,0.3243952393531799,-6160.96923828125,304.1481628417969,0.6858487129211426,0.3985725343227386,0.3919419050216675,293.0833435058594,297.1499938964844,293.1499938964844,0.00334701850079,-1268.74169921875,294.6448974609375,0.2985621690750122,0.050000000745058,0.299466997385025,291.1434936523437,291.1499938964844,263.1499938964844,261.5958251953125,280.8800964355469,293.5352478027344,291.1435852050781,1.0,0.5577070713043213,0.7126098871231079,0.7126098871231079,1.0,1.0,-1.301394820213318,0.5422411561012268,0.7591536641120911,0.2329841256141662,0.0,0.0,0.5981307029724121,409.6577453613281,410.0,1.307305097579956,-13454.6796875,1032.262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8853759765625,307.770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.482421875,18000.0,0.0,0.0,0.3053157925605774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6287365555763245,0.628743052482605,-6.467696493928088e-06,0.0,0.0003098567249253,0.0,0.0,45.88915252685547,0.0,0.0,0.0,0.4161556661128998,4.0,0.0,1.0
672960,293.1173400878906,297.1499938964844,293.1499938964844,0.1425551921129226,-3045.853271484375,304.1473999023437,0.5413475036621094,0.1992110013961792,0.1356498450040817,293.7166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.2985641956329345,0.050000000745058,0.063130535185337,293.0684509277344,297.1499938964844,293.1499938964844,0.1262913048267364,-2150.376220703125,304.1434326171875,0.5205830335617065,0.1795651912689209,0.1368544101715088,293.1319885253906,297.1499938964844,293.1499938964844,0.3245793282985687,-6163.72509765625,304.1481628417969,0.6859703660011292,0.3987729549407959,0.392129510641098,293.08221435546875,297.1499938964844,293.1499938964844,0.0033611129038035,-1274.0025634765625,294.6597900390625,0.2985641956329345,0.050000000745058,0.299464076757431,291.14385986328125,291.1499938964844,263.1499938964844,261.5948181152344,280.876220703125,293.5274658203125,291.1439514160156,1.0,0.557789146900177,0.7123507261276245,0.7123507261276245,1.0,1.0,-1.302590012550354,0.5427084565162659,0.7598815560340881,0.2332237213850021,0.0,0.0,0.5984992980957031,409.6612854003906,410.0,1.1475402116775513,-13472.2763671875,1033.4493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944702148437,307.779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.31640625,18000.0,0.0,0.0,0.3057426214218139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295165419578552,0.629522979259491,-6.473845132859424e-06,0.0,0.0003102899063378,0.0,0.0,46.00360870361328,0.0,0.0,0.0,0.4164563119411468,4.0,0.0,1.0
673020,293.118408203125,297.1499938964844,293.1499938964844,0.1430505663156509,-3054.31005859375,304.1474304199219,0.5419881939888,0.1998219639062881,0.1360327005386352,293.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.2985683679580688,0.050000000745058,0.0631292909383773,293.0712280273437,297.1499938964844,293.1499938964844,0.1274997740983963,-2166.841064453125,304.1435852050781,0.5221669673919678,0.1810662299394607,0.1379072070121765,293.1322326660156,297.1499938964844,293.1499938964844,0.3249556422233581,-6169.3662109375,304.1481628417969,0.6862159371376038,0.3991796672344208,0.3925081491470337,293.07989501953125,297.1499938964844,293.1499938964844,0.003390054218471,-1284.8077392578125,294.690185546875,0.2985683679580688,0.050000000745058,0.2994581758975982,291.1444396972656,291.1499938964844,263.1499938964844,261.5927429199219,280.8687744140625,293.5124206542969,291.1444702148437,1.0,0.5579512119293213,0.7118324041366577,0.7118324041366577,1.0,1.0,-1.3049561977386477,0.5436341166496277,0.7613221406936646,0.2336894124746322,0.0,0.0,0.599198043346405,409.6672973632813,410.0,0.8190592527389526,-13506.6298828125,1035.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9128723144531,307.7968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.572265625,18000.0,0.0,0.0,0.3065405786037445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309807896614075,0.630987286567688,-6.485337053163676e-06,0.0,0.0003110997204203,0.0,0.0,46.21865081787109,0.0,0.0,0.0,0.4170205295085907,4.0,0.0,1.0
673080,293.118408203125,297.1499938964844,293.1499938964844,0.1430505663156509,-3054.31005859375,304.1474304199219,0.5419881939888,0.1998219639062881,0.1360327005386352,293.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.2985683679580688,0.050000000745058,0.0631292909383773,293.0712280273437,297.1499938964844,293.1499938964844,0.1274997740983963,-2166.841064453125,304.1435852050781,0.5221669673919678,0.1810662299394607,0.1379072070121765,293.1322326660156,297.1499938964844,293.1499938964844,0.3249556422233581,-6169.3662109375,304.1481628417969,0.6862159371376038,0.3991796672344208,0.3925081491470337,293.07989501953125,297.1499938964844,293.1499938964844,0.003390054218471,-1284.8077392578125,294.690185546875,0.2985683679580688,0.050000000745058,0.2994581758975982,291.1444396972656,291.1499938964844,263.1499938964844,261.5927429199219,280.8687744140625,293.5124206542969,291.1444702148437,1.0,0.5579512119293213,0.7118324041366577,0.7118324041366577,1.0,1.0,-1.3049561977386477,0.5436341166496277,0.7613221406936646,0.2336894124746322,0.0,0.0,0.599198043346405,409.6672973632813,410.0,0.8190592527389526,-13506.6298828125,1035.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9128723144531,307.7968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.572265625,18000.0,0.0,0.0,0.3065405786037445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309807896614075,0.630987286567688,-6.485337053163676e-06,0.0,0.0003110997204203,0.0,0.0,46.21865081787109,0.0,0.0,0.0,0.4170205295085907,4.0,0.0,1.0
673140,293.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1474304199219,0.54263836145401,0.0,0.1364212483167648,293.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.2985728681087494,0.0,0.0631279349327087,293.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1437683105469,0.5237181186676025,0.0,0.138936311006546,293.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1481018066406,0.6864715218544006,0.0,0.392901748418808,293.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7213134765625,0.2985728681087494,0.0,0.2994517385959625,291.14471435546875,294.1499938964844,263.1499938964844,261.5905456542969,280.8616027832031,293.4979553222656,291.1447448730469,0.0,0.0,0.7113140821456909,0.7113140821456909,1.0,1.0,-1.3073209524154663,0.5445616245269775,0.7627593278884888,0.2341439872980117,0.0,0.0,0.0,409.67041015625,60.0,0.4317150413990021,-13540.1865234375,1038.142822265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93084716796875,307.8133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323739290237427,0.6323804259300232,-6.496155037893914e-06,0.0,0.0,0.0,0.0,46.42313766479492,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1474304199219,0.54263836145401,0.0,0.1364212483167648,293.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.2985728681087494,0.0,0.0631279349327087,293.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1437683105469,0.5237181186676025,0.0,0.138936311006546,293.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1481018066406,0.6864715218544006,0.0,0.392901748418808,293.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7213134765625,0.2985728681087494,0.0,0.2994517385959625,291.14471435546875,294.1499938964844,263.1499938964844,261.5905456542969,280.8616027832031,293.4979553222656,291.1447448730469,0.0,0.0,0.7113140821456909,0.7113140821456909,1.0,1.0,-1.3073209524154663,0.5445616245269775,0.7627593278884888,0.2341439872980117,0.0,0.0,0.0,409.67041015625,60.0,0.4317150413990021,-13540.1865234375,1038.142822265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93084716796875,307.8133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323739290237427,0.6323804259300232,-6.496155037893914e-06,0.0,0.0,0.0,0.0,46.42313766479492,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305053710937,0.0,0.0,0.0005267740925773,293.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.0002717158931773,292.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5425109863281,0.0,0.0,0.0005391809972934,292.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091796875,0.0,0.0,0.0014823087258264,293.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629638671875,0.0,0.0,0.0012889031786471,291.1868591308594,294.1499938964844,263.1513671875,261.58953857421875,279.68096923828125,289.7350769042969,291.1524658203125,0.0,0.0,0.4267884492874145,0.4267884492874145,1.0,1.0,-0.0055135181173682,0.0046791261993348,0.0008343920926563,-0.0161927230656147,0.0,0.0,0.0,-0.0308645740151405,60.0,-123.57676696777344,-0.0,-1.8449821936883384e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0460173647404639e-17,-1.0462748660651518e-17,2.5757392513458678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305053710937,0.0,0.0,0.0005267740925773,293.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.0002717158931773,292.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5425109863281,0.0,0.0,0.0005391809972934,292.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091796875,0.0,0.0,0.0014823087258264,293.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629638671875,0.0,0.0,0.0012889031786471,291.1868591308594,294.1499938964844,263.1513671875,261.58953857421875,279.68096923828125,289.7350769042969,291.1524658203125,0.0,0.0,0.4267884492874145,0.4267884492874145,1.0,1.0,-0.0055135181173682,0.0046791261993348,0.0008343920926563,-0.0161927230656147,0.0,0.0,0.0,-0.0308645740151405,60.0,-123.57676696777344,-0.0,-1.8449821936883384e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0460173647404639e-17,-1.0462748660651518e-17,2.5757392513458678e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3098449707031,0.0,0.0,7.987691788002849e-05,293.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,0.0001042323347064,292.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194396972656,0.0,0.0,8.734145376365632e-05,292.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029235839844,0.0,0.0,0.0001412657002219,292.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6494445800781,0.0,0.0,0.0004944332758896,291.1871337890625,294.1499938964844,263.1530456542969,261.5899353027344,279.364501953125,286.8163757324219,291.1487121582031,0.0,0.0,0.2845256328582763,0.2845256328582763,1.0,1.0,-0.001129736425355,0.0012180402409285,-8.830385922919959e-05,-0.0137274675071239,0.0,0.0,0.0,-0.0080715995281934,60.0,-75.81769561767578,-0.0,-8.7020417538497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.865519109740676e-20,2.037865421540367e-20,-1.723463117996911e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3025207519531,0.0,0.0,6.617577309953049e-05,293.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,9.913348912959918e-05,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107727050781,0.0,0.0,7.349166844505817e-05,292.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4014892578125,0.0,0.0,0.0001001043492578,292.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402587890625,0.0,0.0,0.0004702465957961,291.187255859375,294.1499938964844,263.1553955078125,261.5909118652344,279.2151184082031,284.0517272949219,291.14630126953125,0.0,0.0,0.1422628164291381,0.1422628164291381,1.0,1.0,-0.0010049400152638,0.0003504218766465,0.0006545181386172,-0.0145922098308801,0.0,0.0,0.0,-0.0077159316278994,60.0,-40.25905227661133,-0.0,-6.887666614829868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.011559771167398e-21,-7.47227386339312e-21,2.4607142941741144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2956237792969,0.0,0.0,6.581769412150607e-05,293.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,9.90052431006916e-05,292.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5025634765625,0.0,0.0,7.313014066312462e-05,292.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4002380371094,0.0,0.0,9.902195597533137e-05,292.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6312561035156,0.0,0.0,0.0004696382384281,291.1873474121094,294.1499938964844,263.1583251953125,261.5924377441406,279.0718688964844,281.6022033691406,291.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018617613241,1.8600987417016768e-08,0.0010018431348726,-0.0149701312184333,0.0,0.0,0.0,-0.0078251510858535,60.0,-26.778057098388672,-0.0,-6.84345238255446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.940482823005359e-21,-7.542960647262325e-21,2.602477420360183e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2887878417969,0.0,0.0,6.581931666005403e-05,293.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,9.9013872386422e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4944152832031,0.0,0.0,7.3132490797434e-05,292.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39898681640625,0.0,0.0,9.901620796881616e-05,292.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.622314453125,0.0,0.0,0.0004696791875176,291.1874694824219,294.1499938964844,263.1618957519531,261.59454345703125,278.9300537109375,279.4355773925781,291.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001919619739,6.0884568497954206e-09,0.0010019134497269,-0.0150030273944139,0.0,0.0,0.0,-0.0078311190009117,60.0,-21.91033363342285,-0.0,-6.844241084991155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384483949070035e-21,7.542660148055421e-21,-2.604211551200025e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.15625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2751770019531,0.0,0.0,6.583548383787274e-05,293.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,9.903833415592088e-05,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.478271484375,0.0,0.0,7.315046241274104e-05,291.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.396484375,0.0,0.0,9.904036414809524e-05,292.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6045837402344,0.0,0.0,0.0004697952244896,291.1876525878906,294.1499938964844,263.1707458496094,261.60028076171875,278.6502380371094,275.8251037597656,291.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.50937461853028,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.15625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2751770019531,0.0,0.0,6.583548383787274e-05,293.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,9.903833415592088e-05,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.478271484375,0.0,0.0,7.315046241274104e-05,291.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.396484375,0.0,0.0,9.904036414809524e-05,292.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6045837402344,0.0,0.0,0.0004697952244896,291.1876525878906,294.1499938964844,263.1707458496094,261.60028076171875,278.6502380371094,275.8251037597656,291.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.50937461853028,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2617492675781,0.0,0.0,6.585443043150008e-05,293.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.906687046168372e-05,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4623107910156,0.0,0.0,7.31715263100341e-05,291.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940124511719,0.0,0.0,9.906886407407e-05,292.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870361328125,0.0,0.0,0.0004699305573012,291.1878356933594,294.1499938964844,263.18182373046875,261.6080322265625,278.37548828125,273.0035705566406,291.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.193004608154297,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2617492675781,0.0,0.0,6.585443043150008e-05,293.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.906687046168372e-05,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4623107910156,0.0,0.0,7.31715263100341e-05,291.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940124511719,0.0,0.0,9.906886407407e-05,292.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870361328125,0.0,0.0,0.0004699305573012,291.1878356933594,294.1499938964844,263.18182373046875,261.6080322265625,278.37548828125,273.0035705566406,291.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.193004608154297,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2484741210937,0.0,0.0,6.587590178241953e-05,293.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.90991757134907e-05,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.446533203125,0.0,0.0,7.319537689909339e-05,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915405273437,0.0,0.0,9.910115477396177e-05,292.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5697021484375,0.0,0.0,0.0004700838180724,291.18798828125,294.1499938964844,263.1949462890625,261.6176147460937,278.10577392578125,270.80133056640625,291.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.14658546447754,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2484741210937,0.0,0.0,6.587590178241953e-05,293.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.90991757134907e-05,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.446533203125,0.0,0.0,7.319537689909339e-05,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915405273437,0.0,0.0,9.910115477396177e-05,292.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5697021484375,0.0,0.0,0.0004700838180724,291.18798828125,294.1499938964844,263.1949462890625,261.6176147460937,278.10577392578125,270.80133056640625,291.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.14658546447754,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353515625,0.0,0.0,6.589970143977553e-05,293.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.913499525282532e-05,291.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4309387207031,0.0,0.0,7.322181772906333e-05,291.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890991210937,0.0,0.0,9.913695248542354e-05,292.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5525817871094,0.0,0.0,0.0004702537553384,291.1881103515625,294.1499938964844,263.2099914550781,261.6289367675781,277.84100341796875,269.085693359375,291.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.133527755737305,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353515625,0.0,0.0,6.589970143977553e-05,293.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.913499525282532e-05,291.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4309387207031,0.0,0.0,7.322181772906333e-05,291.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890991210937,0.0,0.0,9.913695248542354e-05,292.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5525817871094,0.0,0.0,0.0004702537553384,291.1881103515625,294.1499938964844,263.2099914550781,261.6289367675781,277.84100341796875,269.085693359375,291.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.133527755737305,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2288513183594,0.0,0.0,6.59124125377275e-05,293.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,9.915413829730824e-05,291.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4232177734375,0.0,0.0,7.323594763875008e-05,291.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38787841796875,0.0,0.0,9.915608097799122e-05,292.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5440979003906,0.0,0.0,0.0004703445301856,291.18817138671875,294.1499938964844,263.2181701660156,261.6352233886719,277.71044921875,268.3765563964844,291.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.12859916687012,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2223815917969,0.0,0.0,6.59256475046277e-05,293.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,9.917404531734064e-05,291.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.41552734375,0.0,0.0,7.325064507313073e-05,291.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866577148437,0.0,0.0,9.91759734461084e-05,292.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53564453125,0.0,0.0,0.0004704389721155,291.188232421875,294.1499938964844,263.226806640625,261.641845703125,277.58111572265625,267.75164794921875,291.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.12371063232422,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
