time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674220,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.20953369140625,0.0,0.0,6.595352897420526e-05,293.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,9.921602031681688e-05,291.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4002685546875,0.0,0.0,7.328163337660953e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842468261719,0.0,0.0,9.921791934175415e-05,292.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5188903808594,0.0,0.0,0.0004706380714196,291.1883239746094,294.1499938964844,263.2452392578125,261.6562194824219,277.3260498046875,266.71685791015625,291.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.11345100402832,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.20953369140625,0.0,0.0,6.595352897420526e-05,293.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,9.921602031681688e-05,291.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4002685546875,0.0,0.0,7.328163337660953e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842468261719,0.0,0.0,9.921791934175415e-05,292.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5188903808594,0.0,0.0,0.0004706380714196,291.1883239746094,294.1499938964844,263.2452392578125,261.6562194824219,277.3260498046875,266.71685791015625,291.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.11345100402832,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968078613281,0.0,0.0,6.598313484573737e-05,293.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.926057100528853e-05,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851623535156,0.0,0.0,7.331452798098326e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818359375,0.0,0.0,9.92624554783106e-05,292.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023193359375,0.0,0.0,0.0004708494234364,291.1883850097656,294.1499938964844,263.26513671875,261.67193603515625,277.0757751464844,265.9174499511719,291.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.102344512939453,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968078613281,0.0,0.0,6.598313484573737e-05,293.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.926057100528853e-05,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851623535156,0.0,0.0,7.331452798098326e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818359375,0.0,0.0,9.92624554783106e-05,292.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023193359375,0.0,0.0,0.0004708494234364,291.1883850097656,294.1499938964844,263.26513671875,261.67193603515625,277.0757751464844,265.9174499511719,291.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.102344512939453,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1842346191406,0.0,0.0,6.601421773666516e-05,293.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.93073481367901e-05,291.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702392578125,0.0,0.0,7.334906695177779e-05,291.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37945556640625,0.0,0.0,9.930920350598171e-05,292.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859313964844,0.0,0.0,0.0004710713110398,291.1884155273437,294.1499938964844,263.2864074707031,261.6888122558594,276.8302001953125,265.3023681640625,291.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.09040260314941,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1842346191406,0.0,0.0,6.601421773666516e-05,293.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.93073481367901e-05,291.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702392578125,0.0,0.0,7.334906695177779e-05,291.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37945556640625,0.0,0.0,9.930920350598171e-05,292.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859313964844,0.0,0.0,0.0004710713110398,291.1884155273437,294.1499938964844,263.2864074707031,261.6888122558594,276.8302001953125,265.3023681640625,291.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.09040260314941,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1718139648437,0.0,0.0,6.604651571251452e-05,293.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,9.935595153365284e-05,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35546875,0.0,0.0,7.338495197473094e-05,291.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3770751953125,0.0,0.0,9.935778507497162e-05,292.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696960449219,0.0,0.0,0.0004713018424808,291.1884155273437,294.1499938964844,263.308837890625,261.7067565917969,276.5892639160156,264.83160400390625,291.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.077682495117188,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1718139648437,0.0,0.0,6.604651571251452e-05,293.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,9.935595153365284e-05,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35546875,0.0,0.0,7.338495197473094e-05,291.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3770751953125,0.0,0.0,9.935778507497162e-05,292.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696960449219,0.0,0.0,0.0004713018424808,291.1884155273437,294.1499938964844,263.308837890625,261.7067565917969,276.5892639160156,264.83160400390625,291.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.077682495117188,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656188964844,0.0,0.0,6.606303213629872e-05,293.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,9.938080620486288e-05,291.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.34814453125,0.0,0.0,7.340330193983391e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758850097656,0.0,0.0,9.938262519426644e-05,292.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.461669921875,0.0,0.0,0.000471419742098,291.1883850097656,294.1499938964844,263.3204650878906,261.7160949707031,276.47052001953125,264.6402282714844,291.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.071048736572266,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.15948486328125,0.0,0.0,6.60797450109385e-05,293.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.940595919033512e-05,291.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3408508300781,0.0,0.0,7.342187745962292e-05,291.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37469482421875,0.0,0.0,9.940777090378106e-05,292.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.45367431640625,0.0,0.0,0.0004715390678029,291.1883850097656,294.1499938964844,263.3323059082031,261.72564697265625,276.3529052734375,264.4737548828125,291.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.551252429431997e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.064239501953125,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14727783203125,0.0,0.0,6.611361459363252e-05,293.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.94569345493801e-05,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.326416015625,0.0,0.0,7.345951598836109e-05,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.372314453125,0.0,0.0,9.945872443495318e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43780517578125,0.0,0.0,0.0004717808624263,291.1883239746094,294.1499938964844,263.356689453125,261.7453308105469,276.12109375,264.2040100097656,291.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.05011940002441,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14727783203125,0.0,0.0,6.611361459363252e-05,293.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.94569345493801e-05,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.326416015625,0.0,0.0,7.345951598836109e-05,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.372314453125,0.0,0.0,9.945872443495318e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43780517578125,0.0,0.0,0.0004717808624263,291.1883239746094,294.1499938964844,263.356689453125,261.7453308105469,276.12109375,264.2040100097656,291.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.05011940002441,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1352233886719,0.0,0.0,6.614783342229202e-05,292.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.950841922545806e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3121032714844,0.0,0.0,7.349752559093758e-05,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36993408203125,0.0,0.0,9.95101872831583e-05,292.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4220886230469,0.0,0.0,0.0004720251017715,291.1882019042969,294.1499938964844,263.3818054199219,261.76568603515625,275.8937072753906,264.00274658203125,291.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.03535842895508,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1352233886719,0.0,0.0,6.614783342229202e-05,292.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.950841922545806e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3121032714844,0.0,0.0,7.349752559093758e-05,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36993408203125,0.0,0.0,9.95101872831583e-05,292.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4220886230469,0.0,0.0,0.0004720251017715,291.1882019042969,294.1499938964844,263.3818054199219,261.76568603515625,275.8937072753906,264.00274658203125,291.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.03535842895508,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1232604980469,0.0,0.0,6.618207407882437e-05,292.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.95599475572817e-05,291.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.29791259765625,0.0,0.0,7.353557884925976e-05,291.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675537109375,0.0,0.0,9.956170106306672e-05,292.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40655517578125,0.0,0.0,0.0004722695448435,291.1880798339844,294.1499938964844,263.4075622558594,261.7865600585937,275.6707458496094,263.8548889160156,291.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.019990921020508,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1232604980469,0.0,0.0,6.618207407882437e-05,292.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.95599475572817e-05,291.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.29791259765625,0.0,0.0,7.353557884925976e-05,291.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675537109375,0.0,0.0,9.956170106306672e-05,292.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40655517578125,0.0,0.0,0.0004722695448435,291.1880798339844,294.1499938964844,263.4075622558594,261.7865600585937,275.6707458496094,263.8548889160156,291.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.019990921020508,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114196777344,0.0,0.0,6.621603824896738e-05,292.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,9.961106115952134e-05,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2839050292969,0.0,0.0,7.357331924140453e-05,291.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3652038574219,0.0,0.0,9.961279283743352e-05,292.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3911437988281,0.0,0.0,0.0004725119797512,291.1878967285156,294.1499938964844,263.4337463378906,261.8078308105469,275.4520874023437,263.7484436035156,291.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793509754743354e-09,0.0010079415515065,-0.0168499555438756,0.0,0.0,0.0,-0.0081806490197777,60.0,-19.00404357910156,-0.0,-6.926855888877982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114196777344,0.0,0.0,6.621603824896738e-05,292.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,9.961106115952134e-05,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2839050292969,0.0,0.0,7.357331924140453e-05,291.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3652038574219,0.0,0.0,9.961279283743352e-05,292.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3911437988281,0.0,0.0,0.0004725119797512,291.1878967285156,294.1499938964844,263.4337463378906,261.8078308105469,275.4520874023437,263.7484436035156,291.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793509754743354e-09,0.0010079415515065,-0.0168499555438756,0.0,0.0,0.0,-0.0081806490197777,60.0,-19.00404357910156,-0.0,-6.926855888877982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1055603027344,0.0,0.0,6.62328238831833e-05,292.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.963631600840016e-05,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2769470214844,0.0,0.0,7.359196752076969e-05,291.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.364013671875,0.0,0.0,9.963803313439712e-05,292.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3835144042969,0.0,0.0,0.0004726317711174,291.18780517578125,294.1499938964844,263.44696044921875,261.818603515625,275.3443908691406,263.7077331542969,291.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.823339671058193e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-18.99586296081543,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0997009277344,0.0,0.0,6.624942034250125e-05,292.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.966129437088966e-05,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27001953125,0.0,0.0,7.361041207332164e-05,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628234863281,0.0,0.0,9.9663004220929e-05,292.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3759155273437,0.0,0.0,0.000472750281915,291.18768310546875,294.1499938964844,263.46026611328125,261.82940673828125,275.2377319335937,263.67401123046875,291.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-18.987546920776367,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.08807373046875,0.0,0.0,6.628192204516381e-05,292.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,9.97102033579722e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2562561035156,0.0,0.0,7.364652265096083e-05,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3604431152344,0.0,0.0,9.97118913801387e-05,292.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36083984375,0.0,0.0,0.0004729822976514,291.1874389648437,294.1499938964844,263.4869384765625,261.8511047363281,275.0275573730469,263.6241149902344,290.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.97052955627441,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.08807373046875,0.0,0.0,6.628192204516381e-05,292.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,9.97102033579722e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2562561035156,0.0,0.0,7.364652265096083e-05,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3604431152344,0.0,0.0,9.97118913801387e-05,292.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36083984375,0.0,0.0,0.0004729822976514,291.1874389648437,294.1499938964844,263.4869384765625,261.8511047363281,275.0275573730469,263.6241149902344,290.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.97052955627441,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765686035156,0.0,0.0,6.631326687056571e-05,292.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.975737339118496e-05,291.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2426452636719,0.0,0.0,7.368135266005993e-05,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580627441406,0.0,0.0,9.97590395854786e-05,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3459167480469,0.0,0.0,0.0004732060187961,291.1871337890625,294.1499938964844,263.5136413574219,261.8728332519531,274.8215026855469,263.5931091308594,290.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.953020095825195,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765686035156,0.0,0.0,6.631326687056571e-05,292.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.975737339118496e-05,291.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2426452636719,0.0,0.0,7.368135266005993e-05,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580627441406,0.0,0.0,9.97590395854786e-05,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3459167480469,0.0,0.0,0.0004732060187961,291.1871337890625,294.1499938964844,263.5136413574219,261.8728332519531,274.8215026855469,263.5931091308594,290.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.953020095825195,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0651550292969,0.0,0.0,6.634318560827523e-05,292.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.980239701690152e-05,291.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2291259765625,0.0,0.0,7.371459651039913e-05,291.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556823730469,0.0,0.0,9.980404865927994e-05,292.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.33111572265625,0.0,0.0,0.0004734196118079,291.186767578125,294.1499938964844,263.54022216796875,261.8944091796875,274.6195373535156,263.5765075683594,290.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.9350528717041,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0651550292969,0.0,0.0,6.634318560827523e-05,292.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.980239701690152e-05,291.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2291259765625,0.0,0.0,7.371459651039913e-05,291.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556823730469,0.0,0.0,9.980404865927994e-05,292.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.33111572265625,0.0,0.0,0.0004734196118079,291.186767578125,294.1499938964844,263.54022216796875,261.8944091796875,274.6195373535156,263.5765075683594,290.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.9350528717041,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538635253906,0.0,0.0,6.637147453147918e-05,292.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,9.984497592085972e-05,291.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2157592773437,0.0,0.0,7.37460286472924e-05,291.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.353271484375,0.0,0.0,9.984659845940767e-05,292.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31646728515625,0.0,0.0,0.0004736215632874,291.1863708496094,294.1499938964844,263.5665283203125,261.915771484375,274.4215393066406,263.5707702636719,290.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.916671752929688,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538635253906,0.0,0.0,6.637147453147918e-05,292.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,9.984497592085972e-05,291.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2157592773437,0.0,0.0,7.37460286472924e-05,291.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.353271484375,0.0,0.0,9.984659845940767e-05,292.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31646728515625,0.0,0.0,0.0004736215632874,291.1863708496094,294.1499938964844,263.5665283203125,261.915771484375,274.4215393066406,263.5707702636719,290.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.916671752929688,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0482177734375,0.0,0.0,6.638500781264156e-05,292.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,9.98653340502642e-05,291.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2091369628906,0.0,0.0,7.376106077572331e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520812988281,0.0,0.0,9.986694931285456e-05,292.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3092041015625,0.0,0.0,0.0004737181589007,291.1861572265625,294.1499938964844,263.5795593261719,261.9263000488281,274.3240661621094,263.5711364746094,290.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.907344818115234,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0426330566406,0.0,0.0,6.639814091613516e-05,292.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,9.988509555114432e-05,291.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2025146484375,0.0,0.0,7.377565634669736e-05,291.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3508605957031,0.0,0.0,9.988670353777708e-05,292.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3019714355469,0.0,0.0,0.0004738119023386,291.1859436035156,294.1499938964844,263.5924377441406,261.9367370605469,274.2275085449219,263.5732421875,290.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107089765369,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.89795112609864,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0315246582031,0.0,0.0,6.64232429699041e-05,292.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.992287232307716e-05,291.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893920898437,0.0,0.0,7.380354509223253e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.34844970703125,0.0,0.0,9.992445848183706e-05,292.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2875671386719,0.0,0.0,0.0004739910946227,291.1854248046875,294.1499938964844,263.6177673339844,261.9571838378906,274.037353515625,263.5816650390625,290.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.87902069091797,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0315246582031,0.0,0.0,6.64232429699041e-05,292.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.992287232307716e-05,291.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893920898437,0.0,0.0,7.380354509223253e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.34844970703125,0.0,0.0,9.992445848183706e-05,292.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2875671386719,0.0,0.0,0.0004739910946227,291.1854248046875,294.1499938964844,263.6177673339844,261.9571838378906,274.037353515625,263.5816650390625,290.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.87902069091797,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0205078125,0.0,0.0,6.644681707257405e-05,292.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.995835716836154e-05,291.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1763916015625,0.0,0.0,7.38297458156012e-05,291.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34600830078125,0.0,0.0,9.99599287752062e-05,292.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2733459472656,0.0,0.0,0.0004741594020742,291.18487548828125,294.1499938964844,263.6424255371094,261.9769897460937,273.8509521484375,263.59442138671875,290.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.859994888305664,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0205078125,0.0,0.0,6.644681707257405e-05,292.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.995835716836154e-05,291.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1763916015625,0.0,0.0,7.38297458156012e-05,291.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34600830078125,0.0,0.0,9.99599287752062e-05,292.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2733459472656,0.0,0.0,0.0004741594020742,291.18487548828125,294.1499938964844,263.6424255371094,261.9769897460937,273.8509521484375,263.59442138671875,290.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.859994888305664,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0095520019531,0.0,0.0,6.646888505201787e-05,292.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.999157191487028e-05,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634826660156,0.0,0.0,7.3854265792761e-05,291.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3435363769531,0.0,0.0,9.999312169384213e-05,292.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592163085937,0.0,0.0,0.0004743169702123,291.18426513671875,294.1499938964844,263.6662292480469,261.9960327148437,273.6682434082031,263.6102600097656,290.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.84099578857422,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0095520019531,0.0,0.0,6.646888505201787e-05,292.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.999157191487028e-05,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634826660156,0.0,0.0,7.3854265792761e-05,291.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3435363769531,0.0,0.0,9.999312169384213e-05,292.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592163085937,0.0,0.0,0.0004743169702123,291.18426513671875,294.1499938964844,263.6662292480469,261.9960327148437,273.6682434082031,263.6102600097656,290.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.84099578857422,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99871826171875,0.0,0.0,6.648943963227794e-05,292.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,0.0001000225092866,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1507263183594,0.0,0.0,7.387710502371192e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3410949707031,0.0,0.0,0.0001000240372377,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452392578125,0.0,0.0,0.0004744637117255,291.1836242675781,294.1499938964844,263.68902587890625,262.01416015625,273.4891967773437,263.62811279296875,290.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.82212829589844,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99871826171875,0.0,0.0,6.648943963227794e-05,292.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,0.0001000225092866,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1507263183594,0.0,0.0,7.387710502371192e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3410949707031,0.0,0.0,0.0001000240372377,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452392578125,0.0,0.0,0.0004744637117255,291.1836242675781,294.1499938964844,263.68902587890625,262.01416015625,273.4891967773437,263.62811279296875,290.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.82212829589844,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9933166503906,0.0,0.0,6.649914575973526e-05,292.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,0.0001000371194095,291.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14434814453125,0.0,0.0,7.388788799289614e-05,291.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.33984375,0.0,0.0,0.0001000386400846,292.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23828125,0.0,0.0,0.0004745330079458,291.1832580566406,294.1499938964844,263.70001220703125,262.0228576660156,273.4010314941406,263.6375732421875,290.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.81277656555176,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
