time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676560,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879455566406,0.0,0.0,6.650848081335425e-05,292.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,0.0001000511620077,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380310058594,0.0,0.0,7.389825623249635e-05,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385925292969,0.0,0.0,0.0001000526754069,292.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2313842773437,0.0,0.0,0.0004745996266137,291.1828918457031,294.1499938964844,263.710693359375,262.0312805175781,273.313720703125,263.6472473144531,290.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.80349922180176,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772644042969,0.0,0.0,6.652603769907728e-05,292.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,0.0001000775882857,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1254577636719,0.0,0.0,7.391776307485998e-05,291.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360900878906,0.0,0.0,0.000100079079857,292.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2176208496094,0.0,0.0,0.0004747249768115,291.18212890625,294.1499938964844,263.7310485839844,262.0472106933594,273.1417236328125,263.6669311523437,290.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.3443442438758674e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.78522682189941,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772644042969,0.0,0.0,6.652603769907728e-05,292.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,0.0001000775882857,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1254577636719,0.0,0.0,7.391776307485998e-05,291.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360900878906,0.0,0.0,0.000100079079857,292.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2176208496094,0.0,0.0,0.0004747249768115,291.18212890625,294.1499938964844,263.7310485839844,262.0472106933594,273.1417236328125,263.6669311523437,290.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.3443442438758674e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.78522682189941,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9666748046875,0.0,0.0,6.654217577306554e-05,292.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0001001018754323,291.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1130065917969,0.0,0.0,7.393569831037894e-05,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33355712890625,0.0,0.0,0.0001001033524516,292.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040100097656,0.0,0.0,0.0004748401988763,291.1812744140625,294.1499938964844,263.75,262.0618896484375,272.9730834960937,263.6866760253906,290.8515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3729968796953935e-09,0.00101289676968,-0.0183677859604358,0.0,0.0,0.0,-0.0084679266437888,60.0,-18.76740455627441,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9666748046875,0.0,0.0,6.654217577306554e-05,292.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0001001018754323,291.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1130065917969,0.0,0.0,7.393569831037894e-05,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33355712890625,0.0,0.0,0.0001001033524516,292.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040100097656,0.0,0.0,0.0004748401988763,291.1812744140625,294.1499938964844,263.75,262.0618896484375,272.9730834960937,263.6866760253906,290.8515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3729968796953935e-09,0.00101289676968,-0.0183677859604358,0.0,0.0,0.0,-0.0084679266437888,60.0,-18.76740455627441,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561462402344,0.0,0.0,6.655691686319187e-05,292.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.0001001240743789,291.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.10064697265625,0.0,0.0,7.395208376692608e-05,291.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310241699219,0.0,0.0,0.0001001255295705,292.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19049072265625,0.0,0.0,0.0004749454965349,291.1803894042969,294.1499938964844,263.7681579589844,262.0757751464844,272.80780029296875,263.7061462402344,290.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131279705092,7.399171497723955e-09,0.0010131206363439,-0.0184363406151533,0.0,0.0,0.0,-0.0084809027612209,60.0,-18.74999046325684,-0.0,-6.998229906685084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561462402344,0.0,0.0,6.655691686319187e-05,292.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.0001001240743789,291.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.10064697265625,0.0,0.0,7.395208376692608e-05,291.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310241699219,0.0,0.0,0.0001001255295705,292.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19049072265625,0.0,0.0,0.0004749454965349,291.1803894042969,294.1499938964844,263.7681579589844,262.0757751464844,272.80780029296875,263.7061462402344,290.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131279705092,7.399171497723955e-09,0.0010131206363439,-0.0184363406151533,0.0,0.0,0.0,-0.0084809027612209,60.0,-18.74999046325684,-0.0,-6.998229906685084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457092285156,0.0,0.0,6.657049380009994e-05,292.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0001001445052679,291.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08837890625,0.0,0.0,7.396716682706028e-05,291.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32843017578125,0.0,0.0,0.0001001459459075,292.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1770935058594,0.0,0.0,0.0004750424413941,291.1794128417969,294.1499938964844,263.7862548828125,262.0895690917969,272.645751953125,263.7253112792969,290.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423262005090691e-09,0.0010133265750482,-0.0184994377195835,0.0,0.0,0.0,-0.0084928451105952,60.0,-18.732419967651367,-0.0,-7.001076340884539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457092285156,0.0,0.0,6.657049380009994e-05,292.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0001001445052679,291.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08837890625,0.0,0.0,7.396716682706028e-05,291.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32843017578125,0.0,0.0,0.0001001459459075,292.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1770935058594,0.0,0.0,0.0004750424413941,291.1794128417969,294.1499938964844,263.7862548828125,262.0895690917969,272.645751953125,263.7253112792969,290.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423262005090691e-09,0.0010133265750482,-0.0184994377195835,0.0,0.0,0.0,-0.0084928451105952,60.0,-18.732419967651367,-0.0,-7.001076340884539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405212402344,0.0,0.0,6.65770421619527e-05,292.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,0.0001001543641905,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.082275390625,0.0,0.0,7.397443550871685e-05,291.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271484375,0.0,0.0,0.0001001557902782,292.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1704406738281,0.0,0.0,0.0004750891821458,291.1789245605469,294.1499938964844,263.7953186035156,262.0964050292969,272.5659484863281,263.7348022460937,290.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.72353744506836,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9353332519531,0.0,0.0,6.658353959210217e-05,292.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.0001001641576294,291.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0762023925781,0.0,0.0,7.398166781058535e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3258361816406,0.0,0.0,0.0001001655764412,292.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.163818359375,0.0,0.0,0.0004751356318593,291.1783752441406,294.1499938964844,263.8043212890625,262.1032409667969,272.4869384765625,263.7442626953125,290.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.71462059020996,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.925048828125,0.0,0.0,6.659667269559577e-05,292.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0001001839191303,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0641174316406,0.0,0.0,7.399624882964417e-05,291.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232116699219,0.0,0.0,0.0001001853161142,292.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.150634765625,0.0,0.0,0.0004752293752972,291.17730712890625,294.1499938964844,263.82232666015625,262.1167907714844,272.3312683105469,263.76300048828125,290.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469718177333107e-09,0.0010137239005416,-0.0186211131513118,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.696765899658203,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.925048828125,0.0,0.0,6.659667269559577e-05,292.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0001001839191303,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0641174316406,0.0,0.0,7.399624882964417e-05,291.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232116699219,0.0,0.0,0.0001001853161142,292.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.150634765625,0.0,0.0,0.0004752293752972,291.17730712890625,294.1499938964844,263.82232666015625,262.1167907714844,272.3312683105469,263.76300048828125,290.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469718177333107e-09,0.0010137239005416,-0.0186211131513118,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.696765899658203,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.914794921875,0.0,0.0,6.661035877186805e-05,292.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0001002045173663,291.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521240234375,0.0,0.0,7.401145558105782e-05,291.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.320556640625,0.0,0.0,0.0001002058997983,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1375427246094,0.0,0.0,0.000475327076856,291.1761474609375,294.1499938964844,263.8402404785156,262.1302185058594,272.1786804199219,263.7815856933594,290.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494010745290325e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.679000854492188,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.914794921875,0.0,0.0,6.661035877186805e-05,292.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0001002045173663,291.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521240234375,0.0,0.0,7.401145558105782e-05,291.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.320556640625,0.0,0.0,0.0001002058997983,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1375427246094,0.0,0.0,0.000475327076856,291.1761474609375,294.1499938964844,263.8402404785156,262.1302185058594,272.1786804199219,263.7815856933594,290.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494010745290325e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.679000854492188,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046325683594,0.0,0.0,6.662496889475733e-05,292.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0001002265053102,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.04022216796875,0.0,0.0,7.402768824249506e-05,291.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31787109375,0.0,0.0,0.0001002278731903,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.12457275390625,0.0,0.0,0.0004754314140882,291.1749267578125,294.1499938964844,263.85809326171875,262.1435546875,272.02911376953125,263.800048828125,290.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.66145896911621,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046325683594,0.0,0.0,6.662496889475733e-05,292.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0001002265053102,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.04022216796875,0.0,0.0,7.402768824249506e-05,291.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31787109375,0.0,0.0,0.0001002278731903,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.12457275390625,0.0,0.0,0.0004754314140882,291.1749267578125,294.1499938964844,263.85809326171875,262.1435546875,272.02911376953125,263.800048828125,290.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.66145896911621,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89453125,0.0,0.0,6.664070679107681e-05,292.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,0.0001002502103801,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284118652344,0.0,0.0,7.404518692055717e-05,291.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315185546875,0.0,0.0,0.0001002515564323,292.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1116943359375,0.0,0.0,0.0004755438130814,291.1736145019531,294.1499938964844,263.8758850097656,262.1567687988281,271.8825378417969,263.8183898925781,290.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.64422607421875,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89453125,0.0,0.0,6.664070679107681e-05,292.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,0.0001002502103801,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284118652344,0.0,0.0,7.404518692055717e-05,291.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.315185546875,0.0,0.0,0.0001002515564323,292.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1116943359375,0.0,0.0,0.0004755438130814,291.1736145019531,294.1499938964844,263.8758850097656,262.1567687988281,271.8825378417969,263.8183898925781,290.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.64422607421875,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8894958496094,0.0,0.0,6.664903048658744e-05,292.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0001002627395791,291.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0225524902344,0.0,0.0,7.40544346626848e-05,291.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138122558594,0.0,0.0,0.0001002640783553,292.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.10528564453125,0.0,0.0,0.0004756032431032,291.1729431152344,294.1499938964844,263.8847351074219,262.163330078125,271.81036376953125,263.8275451660156,290.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.63574409484864,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88446044921875,0.0,0.0,6.665765249636024e-05,292.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0001002757126116,291.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166931152344,0.0,0.0,7.406401709886268e-05,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124389648437,0.0,0.0,0.0001002770441118,292.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0989074707031,0.0,0.0,0.0004756647977046,291.1722412109375,294.1499938964844,263.8935852050781,262.1698913574219,271.7389221191406,263.8366394042969,290.7468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.62735366821289,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8744812011719,0.0,0.0,6.66757405269891e-05,292.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,0.000100302931969,291.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050354003906,0.0,0.0,7.408411329379305e-05,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096618652344,0.0,0.0,0.0001003042489173,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0862121582031,0.0,0.0,0.0004757939314004,291.1708068847656,294.1499938964844,263.91119384765625,262.1828918457031,271.5981140136719,263.85479736328125,290.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.61083602905273,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8744812011719,0.0,0.0,6.66757405269891e-05,292.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,0.000100302931969,291.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050354003906,0.0,0.0,7.408411329379305e-05,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096618652344,0.0,0.0,0.0001003042489173,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0862121582031,0.0,0.0,0.0004757939314004,291.1708068847656,294.1499938964844,263.91119384765625,262.1828918457031,271.5981140136719,263.85479736328125,290.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.61083602905273,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.86456298828125,0.0,0.0,6.669481081189588e-05,292.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0001003316356218,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9934387207031,0.0,0.0,7.410530088236555e-05,291.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3068542480469,0.0,0.0,0.0001003329380182,292.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736083984375,0.0,0.0,0.0004759300791192,291.1693115234375,294.1499938964844,263.9286804199219,262.19580078125,271.46014404296875,263.87286376953125,290.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.59465980529785,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.86456298828125,0.0,0.0,6.669481081189588e-05,292.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0001003316356218,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9934387207031,0.0,0.0,7.410530088236555e-05,291.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3068542480469,0.0,0.0,0.0001003329380182,292.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736083984375,0.0,0.0,0.0004759300791192,291.1693115234375,294.1499938964844,263.9286804199219,262.19580078125,271.46014404296875,263.87286376953125,290.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.59465980529785,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85467529296875,0.0,0.0,6.67146741761826e-05,292.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,0.0001003615252557,291.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.98193359375,0.0,0.0,7.412736886180937e-05,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30401611328125,0.0,0.0,0.0001003628131002,292.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06109619140625,0.0,0.0,0.0004760718729812,291.167724609375,294.1499938964844,263.94610595703125,262.2086181640625,271.3249206542969,263.8908386230469,290.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.57877922058105,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85467529296875,0.0,0.0,6.67146741761826e-05,292.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,0.0001003615252557,291.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.98193359375,0.0,0.0,7.412736886180937e-05,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30401611328125,0.0,0.0,0.0001003628131002,292.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06109619140625,0.0,0.0,0.0004760718729812,291.167724609375,294.1499938964844,263.94610595703125,262.2086181640625,271.3249206542969,263.8908386230469,290.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.57877922058105,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448486328125,0.0,0.0,6.673511961707845e-05,292.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0001003922952804,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9704895019531,0.0,0.0,7.415009167743847e-05,291.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011169433594,0.0,0.0,0.000100393561297,292.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04864501953125,0.0,0.0,0.000476217828691,291.16607666015625,294.1499938964844,263.9634094238281,262.2213134765625,271.1924133300781,263.9087219238281,290.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.56314277648925,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448486328125,0.0,0.0,6.673511961707845e-05,292.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0001003922952804,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9704895019531,0.0,0.0,7.415009167743847e-05,291.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011169433594,0.0,0.0,0.000100393561297,292.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04864501953125,0.0,0.0,0.000476217828691,291.16607666015625,294.1499938964844,263.9634094238281,262.2213134765625,271.1924133300781,263.9087219238281,290.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.56314277648925,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399353027344,0.0,0.0,6.674550968455151e-05,292.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0001004079313133,291.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9648132324219,0.0,0.0,7.416163134621456e-05,291.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2996826171875,0.0,0.0,0.00010040919733,292.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424499511719,0.0,0.0,0.0004762920143548,291.16522216796875,294.1499938964844,263.9720153808594,262.2276611328125,271.1271667480469,263.9176330566406,290.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.555402755737305,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8350524902344,0.0,0.0,6.675599433947355e-05,292.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0001004237055894,291.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591369628906,0.0,0.0,7.417328015435487e-05,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982177734375,0.0,0.0,0.0001004249643301,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362854003906,0.0,0.0,0.0004763668403029,291.16436767578125,294.1499938964844,263.9805908203125,262.23394775390625,271.0625915527344,263.926513671875,290.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.547706604003903,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253173828125,0.0,0.0,6.677721830783412e-05,292.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0001004556470434,291.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.94781494140625,0.0,0.0,7.419686880894005e-05,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2952575683594,0.0,0.0,0.0001004568912321,292.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0240173339844,0.0,0.0,0.0004765183548443,291.1625671386719,294.1499938964844,263.9976501464844,262.2464904785156,270.93536376953125,263.9441833496094,290.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.532434463500977,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253173828125,0.0,0.0,6.677721830783412e-05,292.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0001004556470434,291.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.94781494140625,0.0,0.0,7.419686880894005e-05,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2952575683594,0.0,0.0,0.0001004568912321,292.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0240173339844,0.0,0.0,0.0004765183548443,291.1625671386719,294.1499938964844,263.9976501464844,262.2464904785156,270.93536376953125,263.9441833496094,290.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.532434463500977,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8156433105469,0.0,0.0,6.679882062599063e-05,292.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,0.0001004881632979,291.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.93658447265625,0.0,0.0,7.422087219310924e-05,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922668457031,0.0,0.0,0.0001004893856588,292.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118103027344,0.0,0.0,0.0004766725760418,291.1606750488281,294.1499938964844,264.0146179199219,262.2589416503906,270.8106689453125,263.9617614746094,290.6542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.828831805056781e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.517332077026367,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8156433105469,0.0,0.0,6.679882062599063e-05,292.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,0.0001004881632979,291.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.93658447265625,0.0,0.0,7.422087219310924e-05,291.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922668457031,0.0,0.0,0.0001004893856588,292.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118103027344,0.0,0.0,0.0004766725760418,291.1606750488281,294.1499938964844,264.0146179199219,262.2589416503906,270.8106689453125,263.9617614746094,290.6542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.828831805056781e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.517332077026367,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80596923828125,0.0,0.0,6.68209686409682e-05,292.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001005214871838,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9254150390625,0.0,0.0,7.424547948176041e-05,291.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892150878906,0.0,0.0,0.0001005226949928,292.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.99969482421875,0.0,0.0,0.0004768306680489,291.1587219238281,294.1499938964844,264.03143310546875,262.27130126953125,270.6885070800781,263.9792175292969,290.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.502426147460938,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80596923828125,0.0,0.0,6.68209686409682e-05,292.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001005214871838,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9254150390625,0.0,0.0,7.424547948176041e-05,291.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892150878906,0.0,0.0,0.0001005226949928,292.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.99969482421875,0.0,0.0,0.0004768306680489,291.1587219238281,294.1499938964844,264.03143310546875,262.27130126953125,270.6885070800781,263.9792175292969,290.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.502426147460938,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79638671875,0.0,0.0,6.684393883915618e-05,292.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0001005560552584,291.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.914306640625,0.0,0.0,7.427100354107097e-05,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861633300781,0.0,0.0,0.0001005572485155,292.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876403808594,0.0,0.0,0.0004769946390297,291.1567077636719,294.1499938964844,264.048095703125,262.2835693359375,270.5687866210937,263.9965515136719,290.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.48777961730957,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79638671875,0.0,0.0,6.684393883915618e-05,292.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0001005560552584,291.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.914306640625,0.0,0.0,7.427100354107097e-05,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861633300781,0.0,0.0,0.0001005572485155,292.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876403808594,0.0,0.0,0.0004769946390297,291.1567077636719,294.1499938964844,264.048095703125,262.2835693359375,270.5687866210937,263.9965515136719,290.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.48777961730957,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
