time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678900,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915954589844,0.0,0.0,6.685586413368583e-05,292.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0001005739977699,291.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90875244140625,0.0,0.0,7.42842530598864e-05,291.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846069335937,0.0,0.0,0.000100575183751,292.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.98162841796875,0.0,0.0,0.0004770797677338,291.1556396484375,294.1499938964844,264.056396484375,262.2897033691406,270.5098876953125,264.0051574707031,290.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930210266238191e-09,0.0010176614159718,-0.0198271591216325,0.0,0.0,0.0,-0.0087441615760326,60.0,-18.480587005615234,-0.0,-7.061110807171644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78680419921875,0.0,0.0,6.686816777801141e-05,292.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.000100592515082,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9032287597656,0.0,0.0,7.429791730828583e-05,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28302001953125,0.0,0.0,0.0001005936937872,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.97564697265625,0.0,0.0,0.0004771675739903,291.1545715332031,294.1499938964844,264.06463623046875,262.2957763671875,270.4515686035156,264.0137634277344,290.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952077218931208e-09,0.0010178484953939,-0.0198844261467456,0.0,0.0,0.0,-0.0087550012394785,60.0,-18.473501205444336,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772827148437,0.0,0.0,6.689420115435496e-05,292.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001006316888378,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8922424316406,0.0,0.0,7.432684651575983e-05,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798767089844,0.0,0.0,0.0001006328529911,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637145996094,0.0,0.0,0.0004773534019477,291.15240478515625,294.1499938964844,264.0810546875,262.30792236328125,270.3366394042969,264.0308532714844,290.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.45970916748047,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772827148437,0.0,0.0,6.689420115435496e-05,292.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001006316888378,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8922424316406,0.0,0.0,7.432684651575983e-05,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798767089844,0.0,0.0,0.0001006328529911,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637145996094,0.0,0.0,0.0004773534019477,291.15240478515625,294.1499938964844,264.0810546875,262.30792236328125,270.3366394042969,264.0308532714844,290.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.45970916748047,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76776123046875,0.0,0.0,6.692270108032972e-05,292.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.000100674573332,291.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8812866210937,0.0,0.0,7.435851148329675e-05,291.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27667236328125,0.0,0.0,0.0001006757229333,292.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9518737792969,0.0,0.0,0.0004775568377226,291.150146484375,294.1499938964844,264.0972900390625,262.3199768066406,270.2239685058594,264.0478210449219,290.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.446578979492188,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76776123046875,0.0,0.0,6.692270108032972e-05,292.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.000100674573332,291.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8812866210937,0.0,0.0,7.435851148329675e-05,291.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27667236328125,0.0,0.0,0.0001006757229333,292.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9518737792969,0.0,0.0,0.0004775568377226,291.150146484375,294.1499938964844,264.0972900390625,262.3199768066406,270.2239685058594,264.0478210449219,290.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.446578979492188,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75830078125,0.0,0.0,6.695443153148517e-05,292.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001007223254418,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.870361328125,0.0,0.0,7.43937780498527e-05,291.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734069824219,0.0,0.0,0.0001007234604912,292.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9400634765625,0.0,0.0,0.0004777833528351,291.1477966308594,294.1499938964844,264.1133728027344,262.3319702148437,270.1135559082031,264.0646667480469,290.5745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.43431854248047,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75830078125,0.0,0.0,6.695443153148517e-05,292.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001007223254418,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.870361328125,0.0,0.0,7.43937780498527e-05,291.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734069824219,0.0,0.0,0.0001007234604912,292.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9400634765625,0.0,0.0,0.0004777833528351,291.1477966308594,294.1499938964844,264.1133728027344,262.3319702148437,270.1135559082031,264.0646667480469,290.5745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.43431854248047,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7488708496094,0.0,0.0,6.699024379486218e-05,292.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.000100776203908,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595275878906,0.0,0.0,7.443356298608705e-05,291.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701416015625,0.0,0.0,0.0001007773244054,292.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283142089844,0.0,0.0,0.0004780389135703,291.1453552246094,294.1499938964844,264.1292724609375,262.3439025878906,270.0054016113281,264.08135986328125,290.5612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.423154830932617,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7488708496094,0.0,0.0,6.699024379486218e-05,292.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.000100776203908,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595275878906,0.0,0.0,7.443356298608705e-05,291.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701416015625,0.0,0.0,0.0001007773244054,292.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283142089844,0.0,0.0,0.0004780389135703,291.1453552246094,294.1499938964844,264.1292724609375,262.3439025878906,270.0054016113281,264.08135986328125,290.5612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.423154830932617,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7441711425781,0.0,0.0,6.7009954364039e-05,292.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001008058607112,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8540954589844,0.0,0.0,7.445546361850575e-05,291.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684631347656,0.0,0.0,0.0001008069812087,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224853515625,0.0,0.0,0.0004781796014867,291.1441345214844,294.1499938964844,264.1371765136719,262.349853515625,269.9521789550781,264.08966064453125,290.5546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200124233961,8.204198209682545e-09,0.0010200042743235,-0.0205447003245353,0.0,0.0,0.0,-0.0088799884542822,60.0,-18.418079376220703,-0.0,-7.093663612067759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7394714355469,0.0,0.0,6.703106919303536e-05,292.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001008376420941,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.84869384765625,0.0,0.0,7.447892858181149e-05,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26678466796875,0.0,0.0,0.0001008387480396,292.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9166564941406,0.0,0.0,0.0004783303302247,291.1428527832031,294.1499938964844,264.14501953125,262.35577392578125,269.8995666503906,264.0979309082031,290.5479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241761051408503e-09,0.0010203254641965,-0.0206430722028017,0.0,0.0,0.0,-0.0088986102491617,60.0,-18.413375854492188,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300720214844,0.0,0.0,6.707764987368137e-05,292.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001009077241178,291.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.83795166015625,0.0,0.0,7.453068974427879e-05,291.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633972167969,0.0,0.0,0.0001009088155115,292.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.905029296875,0.0,0.0,0.00047866278328,291.1402587890625,294.1499938964844,264.1605834960937,262.3675842285156,269.7958374023437,264.1143798828125,290.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324616551647068e-09,0.0010210338514298,-0.0208600535988807,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.405105590820312,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7300720214844,0.0,0.0,6.707764987368137e-05,292.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001009077241178,291.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.83795166015625,0.0,0.0,7.453068974427879e-05,291.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633972167969,0.0,0.0,0.0001009088155115,292.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.905029296875,0.0,0.0,0.00047866278328,291.1402587890625,294.1499938964844,264.1605834960937,262.3675842285156,269.7958374023437,264.1143798828125,290.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324616551647068e-09,0.0010210338514298,-0.0208600535988807,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.405105590820312,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.720703125,0.0,0.0,6.713106267852709e-05,292.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0001009880797937,291.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82720947265625,0.0,0.0,7.459003245458007e-05,291.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25994873046875,0.0,0.0,0.0001009891639114,292.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934326171875,0.0,0.0,0.0004790439561475,291.1376037597656,294.1499938964844,264.1759948730469,262.3793334960937,269.6941223144531,264.1307067871094,290.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419628549916071e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,-0.0089867860078811,60.0,-18.39861869812012,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.720703125,0.0,0.0,6.713106267852709e-05,292.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0001009880797937,291.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82720947265625,0.0,0.0,7.459003245458007e-05,291.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25994873046875,0.0,0.0,0.0001009891639114,292.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934326171875,0.0,0.0,0.0004790439561475,291.1376037597656,294.1499938964844,264.1759948730469,262.3793334960937,269.6941223144531,264.1307067871094,290.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419628549916071e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,-0.0089867860078811,60.0,-18.39861869812012,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113647460937,0.0,0.0,6.719213706674054e-05,292.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0001010799605865,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8165283203125,0.0,0.0,7.465788803528994e-05,291.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564697265625,0.0,0.0,0.0001010810301522,292.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.88189697265625,0.0,0.0,0.0004794798151124,291.1348571777344,294.1499938964844,264.1911926269531,262.3910217285156,269.59442138671875,264.1468811035156,290.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528277639641146e-09,0.001022775308229,-0.0213933885097503,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.394229888916016,-0.0,-7.132265267273399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113647460937,0.0,0.0,6.719213706674054e-05,292.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0001010799605865,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8165283203125,0.0,0.0,7.465788803528994e-05,291.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564697265625,0.0,0.0,0.0001010810301522,292.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.88189697265625,0.0,0.0,0.0004794798151124,291.1348571777344,294.1499938964844,264.1911926269531,262.3910217285156,269.59442138671875,264.1468811035156,290.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528277639641146e-09,0.001022775308229,-0.0213933885097503,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.394229888916016,-0.0,-7.132265267273399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020568847656,0.0,0.0,6.726165156578645e-05,292.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0001011845452012,291.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80584716796875,0.0,0.0,7.473512960132211e-05,291.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529296875,0.0,0.0,0.000101185607491,292.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87042236328125,0.0,0.0,0.0004799759190063,291.13201904296875,294.1499938964844,264.2062072753906,262.4026794433594,269.4967041015625,264.1629333496094,290.494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.39213752746582,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020568847656,0.0,0.0,6.726165156578645e-05,292.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0001011845452012,291.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80584716796875,0.0,0.0,7.473512960132211e-05,291.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529296875,0.0,0.0,0.000101185607491,292.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87042236328125,0.0,0.0,0.0004799759190063,291.13201904296875,294.1499938964844,264.2062072753906,262.4026794433594,269.4967041015625,264.1629333496094,290.494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.39213752746582,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973876953125,0.0,0.0,6.72997921356e-05,292.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0001012419306789,291.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.800537109375,0.0,0.0,7.477750477846712e-05,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2511291503906,0.0,0.0,0.0001012429784168,292.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646850585937,0.0,0.0,0.0004802481271326,291.13055419921875,294.1499938964844,264.213623046875,262.40850830078125,269.4486083984375,264.1709289550781,290.4882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244217701256,8.719817756741577e-09,0.0010244130389764,-0.0218949671834707,0.0,0.0,0.0,-0.0091356020420789,60.0,-18.392040252685547,-0.0,-7.15512840088195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927490234375,0.0,0.0,6.734027556376532e-05,292.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0001013028377201,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.79522705078125,0.0,0.0,7.482249202439561e-05,291.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24932861328125,0.0,0.0,0.000101303878182,292.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.85894775390625,0.0,0.0,0.0004805370408575,291.12908935546875,294.1499938964844,264.22100830078125,262.414306640625,269.4009704589844,264.1788635253906,290.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250378400087,8.791852579292936e-09,0.0010250289924442,-0.0220835972577333,0.0,0.0,0.0,-0.00917131267488,60.0,-18.3925724029541,-0.0,-7.163736626125683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6834411621094,0.0,0.0,6.742847472196445e-05,292.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0001014355366351,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846374511719,0.0,0.0,7.492049189750105e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456970214844,0.0,0.0,0.000101436569821,292.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475341796875,0.0,0.0,0.0004811664985027,291.1260681152344,294.1499938964844,264.235595703125,262.4258728027344,269.3070983886719,264.19464111328125,290.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945619702339,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.395584106445312,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6834411621094,0.0,0.0,6.742847472196445e-05,292.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0001014355366351,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846374511719,0.0,0.0,7.492049189750105e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456970214844,0.0,0.0,0.000101436569821,292.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475341796875,0.0,0.0,0.0004811664985027,291.1260681152344,294.1499938964844,264.235595703125,262.4258728027344,269.3070983886719,264.19464111328125,290.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945619702339,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.395584106445312,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741638183594,0.0,0.0,6.75264309393242e-05,292.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.0001015828966046,291.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740478515625,0.0,0.0,7.502933294745162e-05,291.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24200439453125,0.0,0.0,0.0001015839225146,292.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.836181640625,0.0,0.0,0.0004818655434064,291.1229858398437,294.1499938964844,264.25,262.4373779296875,269.21502685546875,264.21026611328125,290.455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.12309516820642e-09,0.0010278613772243,-0.022950954735279,0.0,0.0,0.0,-0.0093355225399136,60.0,-18.40135955810547,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741638183594,0.0,0.0,6.75264309393242e-05,292.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.0001015828966046,291.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740478515625,0.0,0.0,7.502933294745162e-05,291.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24200439453125,0.0,0.0,0.0001015839225146,292.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.836181640625,0.0,0.0,0.0004818655434064,291.1229858398437,294.1499938964844,264.25,262.4373779296875,269.21502685546875,264.21026611328125,290.455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.12309516820642e-09,0.0010278613772243,-0.022950954735279,0.0,0.0,0.0,-0.0093355225399136,60.0,-18.40135955810547,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6648864746094,0.0,0.0,6.76312847645022e-05,292.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0001017406466417,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76348876953125,0.0,0.0,7.514583558076993e-05,291.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382507324219,0.0,0.0,0.0001017416579998,292.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8248291015625,0.0,0.0,0.0004826138319913,291.11981201171875,294.1499938964844,264.2631530761719,262.4479675292969,269.124755859375,264.2256164550781,290.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.30968369061702e-09,0.0010294568492099,-0.0234395153820514,0.0,0.0,0.0,-0.009428022429347,60.0,-18.40985870361328,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6648864746094,0.0,0.0,6.76312847645022e-05,292.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0001017406466417,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76348876953125,0.0,0.0,7.514583558076993e-05,291.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382507324219,0.0,0.0,0.0001017416579998,292.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8248291015625,0.0,0.0,0.0004826138319913,291.11981201171875,294.1499938964844,264.2631530761719,262.4479675292969,269.124755859375,264.2256164550781,290.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.30968369061702e-09,0.0010294568492099,-0.0234395153820514,0.0,0.0,0.0,-0.009428022429347,60.0,-18.40985870361328,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556091308594,0.0,0.0,6.77397329127416e-05,292.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.0001019038027152,291.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7529602050781,0.0,0.0,7.526633999077603e-05,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23443603515625,0.0,0.0,0.0001019047995214,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135070800781,0.0,0.0,0.0004833877610508,291.1165466308594,294.1499938964844,264.274169921875,262.456787109375,269.0362243652344,264.2401123046875,290.4285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.42094039916992,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556091308594,0.0,0.0,6.77397329127416e-05,292.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.0001019038027152,291.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7529602050781,0.0,0.0,7.526633999077603e-05,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23443603515625,0.0,0.0,0.0001019047995214,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135070800781,0.0,0.0,0.0004833877610508,291.1165466308594,294.1499938964844,264.274169921875,262.456787109375,269.0362243652344,264.2401123046875,290.4285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.42094039916992,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6509704589844,0.0,0.0,6.779519753763452e-05,292.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0001019872433971,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7477111816406,0.0,0.0,7.532796007581055e-05,291.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325134277344,0.0,0.0,0.0001019882329273,292.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.807861328125,0.0,0.0,0.000483783573145,291.1148681640625,294.1499938964844,264.2789001464844,262.4605712890625,268.9926147460937,264.2468566894531,290.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601357930932863e-09,0.0010319508146494,-0.024203198030591,0.0,0.0,0.0,-0.0095726177096366,60.0,-18.42740058898925,-0.0,-7.26082589608268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463623046875,0.0,0.0,6.785140431020409e-05,292.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0001020718045765,291.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.742431640625,0.0,0.0,7.53904168959707e-05,291.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,0.0001020727941067,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8022155761719,0.0,0.0,0.0004841846821364,291.1131896972656,294.1499938964844,264.2831115722656,262.46392822265625,268.94940185546875,264.2532653808594,290.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328157804906,9.701382808202652e-09,0.0010328061180189,-0.0244650784879922,0.0,0.0,0.0,-0.0096222041174769,60.0,-18.43441390991211,-0.0,-7.272868174368341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6370849609375,0.0,0.0,6.796583329560235e-05,292.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,0.0001022439537337,291.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.73193359375,0.0,0.0,7.551755697932094e-05,291.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22662353515625,0.0,0.0,0.000102244928712,292.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7909545898437,0.0,0.0,0.0004850013065151,291.1097412109375,294.1499938964844,264.2901916503906,262.46954345703125,268.8641052246094,264.264892578125,290.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.44997978210449,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6370849609375,0.0,0.0,6.796583329560235e-05,292.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,0.0001022439537337,291.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.73193359375,0.0,0.0,7.551755697932094e-05,291.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22662353515625,0.0,0.0,0.000102244928712,292.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7909545898437,0.0,0.0,0.0004850013065151,291.1097412109375,294.1499938964844,264.2901916503906,262.46954345703125,268.8641052246094,264.264892578125,290.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.44997978210449,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278076171875,0.0,0.0,6.808252510381863e-05,292.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.000102419500763,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7214660644531,0.0,0.0,7.564721454400569e-05,291.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22265625,0.0,0.0,0.0001024204684654,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796936035156,0.0,0.0,0.0004858340253122,291.106201171875,294.1499938964844,264.2955322265625,262.47369384765625,268.78033447265625,264.2747802734375,290.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363227920606,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.46750831604004,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278076171875,0.0,0.0,6.808252510381863e-05,292.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.000102419500763,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7214660644531,0.0,0.0,7.564721454400569e-05,291.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22265625,0.0,0.0,0.0001024204684654,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796936035156,0.0,0.0,0.0004858340253122,291.106201171875,294.1499938964844,264.2955322265625,262.47369384765625,268.78033447265625,264.2747802734375,290.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363227920606,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.46750831604004,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185607910156,0.0,0.0,6.820090493420139e-05,292.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0001025976016535,291.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71099853515625,0.0,0.0,7.57787493057549e-05,291.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,0.0001025985548039,292.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684631347656,0.0,0.0,0.0004866788513027,291.1025695800781,294.1499938964844,264.2992248535156,262.4765319824219,268.69805908203125,264.28289794921875,290.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933339595794,0.0,0.0,0.0,-0.0099305296316742,60.0,-18.486740112304688,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185607910156,0.0,0.0,6.820090493420139e-05,292.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0001025976016535,291.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71099853515625,0.0,0.0,7.57787493057549e-05,291.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,0.0001025985548039,292.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684631347656,0.0,0.0,0.0004866788513027,291.1025695800781,294.1499938964844,264.2992248535156,262.4765319824219,268.69805908203125,264.28289794921875,290.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933339595794,0.0,0.0,0.0,-0.0099305296316742,60.0,-18.486740112304688,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092834472656,0.0,0.0,6.832036888226867e-05,292.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0001027773250825,291.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005310058594,0.0,0.0,7.591148460051045e-05,291.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145080566406,0.0,0.0,0.000102778270957,292.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572631835937,0.0,0.0,0.0004875313898082,291.0988464355469,294.1499938964844,264.3014221191406,262.4781799316406,268.6171875,264.2892761230469,290.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498439013957,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.50742721557617,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
