time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681240,291.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092834472656,0.0,0.0,6.832036888226867e-05,292.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0001027773250825,291.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005310058594,0.0,0.0,7.591148460051045e-05,291.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145080566406,0.0,0.0,0.000102778270957,292.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572631835937,0.0,0.0,0.0004875313898082,291.0988464355469,294.1499938964844,264.3014221191406,262.4781799316406,268.6171875,264.2892761230469,290.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498439013957,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.50742721557617,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046447753906,0.0,0.0,6.83803009451367e-05,292.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0001028674814733,291.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952819824219,0.0,0.0,7.597807416459545e-05,291.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,0.0001028684200718,292.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7516784667969,0.0,0.0,0.000487959041493,291.0969543457031,294.1499938964844,264.302001953125,262.47857666015625,268.5772705078125,264.29180908203125,290.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.0642565051455222e-08,0.0010408539092168,-0.0269290097057819,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.518234252929688,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000061035156,0.0,0.0,6.844023300800472e-05,292.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.000102957652416,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900634765625,0.0,0.0,7.604467100463808e-05,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,0.0001029585910146,292.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74609375,0.0,0.0,0.0004883867804892,291.0950622558594,294.1499938964844,264.30224609375,262.47869873046875,268.5376892089844,264.2939453125,290.3490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.529294967651367,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907287597656,0.0,0.0,6.855976971564814e-05,292.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.0001031374849844,291.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796264648437,0.0,0.0,7.617748633492738e-05,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.0001031384017551,292.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73492431640625,0.0,0.0,0.0004892398137599,291.0911560058594,294.1499938964844,264.3018798828125,262.4782409667969,268.4595031738281,264.2970275878906,290.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.0961944241216772e-08,0.0010435847798362,-0.02776500582695,0.0,0.0,0.0,-0.0102471178397536,60.0,-18.55207061767578,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907287597656,0.0,0.0,6.855976971564814e-05,292.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.0001031374849844,291.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796264648437,0.0,0.0,7.617748633492738e-05,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.0001031384017551,292.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73492431640625,0.0,0.0,0.0004892398137599,291.0911560058594,294.1499938964844,264.3018798828125,262.4782409667969,268.4595031738281,264.2970275878906,290.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.0961944241216772e-08,0.0010435847798362,-0.02776500582695,0.0,0.0,0.0,-0.0102471178397536,60.0,-18.55207061767578,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814514160156,0.0,0.0,6.867817137390375e-05,292.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0001033156077028,291.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.669189453125,0.0,0.0,7.630904292454943e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.0001033165171975,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7237548828125,0.0,0.0,0.0004900847561657,291.0871887207031,294.1499938964844,264.3004150390625,262.4768981933594,268.3825988769531,264.2986145019531,290.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.117264769590065e-08,0.0010453865397721,-0.0283165071159601,0.0,0.0,0.0,-0.0103515721857547,60.0,-18.57546043395996,-0.0,-7.451144767856023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814514160156,0.0,0.0,6.867817137390375e-05,292.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0001033156077028,291.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.669189453125,0.0,0.0,7.630904292454943e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.0001033165171975,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7237548828125,0.0,0.0,0.0004900847561657,291.0871887207031,294.1499938964844,264.3004150390625,262.4768981933594,268.3825988769531,264.2986145019531,290.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.117264769590065e-08,0.0010453865397721,-0.0283165071159601,0.0,0.0,0.0,-0.0103515721857547,60.0,-18.57546043395996,-0.0,-7.451144767856023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721740722656,0.0,0.0,6.879458669573069e-05,292.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0001034907472785,291.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65875244140625,0.0,0.0,7.6438402174972e-05,291.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0001034916494973,292.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7126159667969,0.0,0.0,0.0004909155541099,291.0830993652344,294.1499938964844,264.2980041503906,262.47479248046875,268.3069763183594,264.298828125,290.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471693240106,1.1379820641366224e-08,0.001047157915309,-0.0288587417453527,0.0,0.0,0.0,-0.0104542765766382,60.0,-18.59914207458496,-0.0,-7.476421615137951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721740722656,0.0,0.0,6.879458669573069e-05,292.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0001034907472785,291.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65875244140625,0.0,0.0,7.6438402174972e-05,291.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0001034916494973,292.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7126159667969,0.0,0.0,0.0004909155541099,291.0830993652344,294.1499938964844,264.2980041503906,262.47479248046875,268.3069763183594,264.298828125,290.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471693240106,1.1379820641366224e-08,0.001047157915309,-0.0288587417453527,0.0,0.0,0.0,-0.0104542765766382,60.0,-18.59914207458496,-0.0,-7.476421615137951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628662109375,0.0,0.0,6.89081207383424e-05,292.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,0.0001036615503835,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6483459472656,0.0,0.0,7.65645454521291e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0001036624453263,292.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015075683594,0.0,0.0,0.0004917257465422,291.07891845703125,294.1499938964844,264.2947692871094,262.4720153808594,268.2325744628906,264.2977905273437,290.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581859027387509e-08,0.0010488855186849,-0.0293875131756067,0.0,0.0,0.0,-0.0105544356629252,60.0,-18.62278938293457,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628662109375,0.0,0.0,6.89081207383424e-05,292.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,0.0001036615503835,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6483459472656,0.0,0.0,7.65645454521291e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0001036624453263,292.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015075683594,0.0,0.0,0.0004917257465422,291.07891845703125,294.1499938964844,264.2947692871094,262.4720153808594,268.2325744628906,264.2977905273437,290.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581859027387509e-08,0.0010488855186849,-0.0293875131756067,0.0,0.0,0.0,-0.0105544356629252,60.0,-18.62278938293457,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5582275390625,0.0,0.0,6.896349805174395e-05,292.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0001037448600982,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64312744140625,0.0,0.0,7.662607822567225e-05,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.000103745747765,292.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6959228515625,0.0,0.0,0.0004921209765598,291.0768127441406,294.1499938964844,264.2928771972656,262.4704284667969,268.19586181640625,264.296875,290.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680408640302176e-08,0.0010497282491996,-0.0296454261988401,0.0,0.0,0.0,-0.0106032900512218,60.0,-18.634485244750977,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5535583496094,0.0,0.0,6.901778397150338e-05,292.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0001038265327224,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379089355469,0.0,0.0,7.668639591429383e-05,291.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0001038274131133,292.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903686523437,0.0,0.0,0.0004925083485431,291.0746765136719,294.1499938964844,264.2908630371094,262.4687194824219,268.159423828125,264.29571533203125,290.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505659738555,1.1777012254299281e-08,0.001050554215908,-0.0298982430249452,0.0,0.0,0.0,-0.0106511805206537,60.0,-18.64603805541992,-0.0,-7.525002132524605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.54425048828125,0.0,0.0,6.912259414093569e-05,292.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.0001039842099999,291.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62750244140625,0.0,0.0,7.680285489186645e-05,291.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,0.0001039850831148,292.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6792907714844,0.0,0.0,0.0004932563169859,291.0703125,294.1499938964844,264.286376953125,262.4649658203125,268.0874328613281,264.2927551269531,290.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521610965952,1.1963527057901048e-08,0.001052149105817,-0.0303863417357206,0.0,0.0,0.0,-0.0107436440885066,60.0,-18.66855812072754,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.54425048828125,0.0,0.0,6.912259414093569e-05,292.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.0001039842099999,291.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62750244140625,0.0,0.0,7.680285489186645e-05,291.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,0.0001039850831148,292.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6792907714844,0.0,0.0,0.0004932563169859,291.0703125,294.1499938964844,264.286376953125,262.4649658203125,268.0874328613281,264.2927551269531,290.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521610965952,1.1963527057901048e-08,0.001052149105817,-0.0303863417357206,0.0,0.0,0.0,-0.0107436440885066,60.0,-18.66855812072754,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5349426269531,0.0,0.0,6.922148168087006e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.0001041329815052,291.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170959472656,0.0,0.0,7.691272185184062e-05,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.0001041338400682,292.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.668212890625,0.0,0.0,0.0004939620266668,291.0658569335937,294.1499938964844,264.2815246582031,262.4609069824219,268.0166015625,264.2890319824219,290.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139495630947296e-08,0.0010536537738516,-0.0308468230068683,0.0,0.0,0.0,-0.0108308792114257,60.0,-18.689945220947266,-0.0,-7.569474291813094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5349426269531,0.0,0.0,6.922148168087006e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.0001041329815052,291.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170959472656,0.0,0.0,7.691272185184062e-05,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.0001041338400682,292.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.668212890625,0.0,0.0,0.0004939620266668,291.0658569335937,294.1499938964844,264.2815246582031,262.4609069824219,268.0166015625,264.2890319824219,290.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139495630947296e-08,0.0010536537738516,-0.0308468230068683,0.0,0.0,0.0,-0.0108308792114257,60.0,-18.689945220947266,-0.0,-7.569474291813094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256042480469,0.0,0.0,6.931339157745242e-05,292.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,0.0001042712538037,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.606689453125,0.0,0.0,7.70148471929133e-05,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.0001042721050907,292.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571350097656,0.0,0.0,0.00049461791059,291.06134033203125,294.1499938964844,264.2763671875,262.4566345214844,267.9469299316406,264.28472900390625,290.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550646111369,1.2303051910578232e-08,0.0010550522711127,-0.0312748067080974,0.0,0.0,0.0,-0.0109119610860943,60.0,-18.709829330444336,-0.0,-7.589584072320579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256042480469,0.0,0.0,6.931339157745242e-05,292.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,0.0001042712538037,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.606689453125,0.0,0.0,7.70148471929133e-05,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.0001042721050907,292.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571350097656,0.0,0.0,0.00049461791059,291.06134033203125,294.1499938964844,264.2763671875,262.4566345214844,267.9469299316406,264.28472900390625,290.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550646111369,1.2303051910578232e-08,0.0010550522711127,-0.0312748067080974,0.0,0.0,0.0,-0.0109119610860943,60.0,-18.709829330444336,-0.0,-7.589584072320579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162658691406,0.0,0.0,6.939726154087111e-05,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0001043974334606,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962829589844,0.0,0.0,7.710803765803576e-05,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0001043982701958,292.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64605712890625,0.0,0.0,0.0004952164599671,291.05670166015625,294.1499938964844,264.27105712890625,262.4522705078125,267.8783874511719,264.27996826171875,290.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452292530440444e-08,0.0010563284158706,-0.031665313988924,0.0,0.0,0.0,-0.0109859453514218,60.0,-18.72783088684082,-0.0,-7.60795586529639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162658691406,0.0,0.0,6.939726154087111e-05,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0001043974334606,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962829589844,0.0,0.0,7.710803765803576e-05,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0001043982701958,292.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64605712890625,0.0,0.0,0.0004952164599671,291.05670166015625,294.1499938964844,264.27105712890625,262.4522705078125,267.8783874511719,264.27996826171875,290.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452292530440444e-08,0.0010563284158706,-0.031665313988924,0.0,0.0,0.0,-0.0109859453514218,60.0,-18.72783088684082,-0.0,-7.60795586529639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115966796875,0.0,0.0,6.943565676920116e-05,292.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,0.0001044551972881,291.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910949707031,0.0,0.0,7.715070387348533e-05,291.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0001044560340233,292.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405334472656,0.0,0.0,0.0004954905016347,291.0543518066406,294.1499938964844,264.26837158203125,262.4500732421875,267.84454345703125,264.2774658203125,290.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569251608103,1.2520617431732717e-08,0.0010569127043709,-0.0318440906703472,0.0,0.0,0.0,-0.0110198175534605,60.0,-18.73594856262207,-0.0,-7.616374375629675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069274902344,0.0,0.0,6.947194196982309e-05,292.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,0.0001045097815222,291.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859069824219,0.0,0.0,7.71910126786679e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0001045106109813,292.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.635009765625,0.0,0.0,0.0004957494093105,291.0519714355469,294.1499938964844,264.2657165527344,262.4479064941406,267.8109741210937,264.2749328613281,290.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574773186817,1.2585176456525461e-08,0.001057464745827,-0.0320130102336406,0.0,0.0,0.0,-0.0110518224537372,60.0,-18.743532180786133,-0.0,-7.624333164812924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49755859375,0.0,0.0,6.953666888875887e-05,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,0.0001046071702148,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57550048828125,0.0,0.0,7.726294279564172e-05,291.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,0.000104607992398,292.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239929199219,0.0,0.0,0.0004962114035151,291.04718017578125,294.1499938964844,264.2605285644531,262.4436950683594,267.7446594238281,264.2698059082031,290.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700355433992172e-08,0.0010584496194496,-0.032314371317625,0.0,0.0,0.0,-0.0111089209094643,60.0,-18.756704330444336,-0.0,-7.63854330898539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49755859375,0.0,0.0,6.953666888875887e-05,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,0.0001046071702148,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57550048828125,0.0,0.0,7.726294279564172e-05,291.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,0.000104607992398,292.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239929199219,0.0,0.0,0.0004962114035151,291.04718017578125,294.1499938964844,264.2605285644531,262.4436950683594,267.7446594238281,264.2698059082031,290.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700355433992172e-08,0.0010584496194496,-0.032314371317625,0.0,0.0,0.0,-0.0111089209094643,60.0,-18.756704330444336,-0.0,-7.63854330898539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882202148437,0.0,0.0,6.958984158700332e-05,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,0.0001046871693688,291.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56512451171875,0.0,0.0,7.732201629551128e-05,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001046879770001,292.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.61297607421875,0.0,0.0,0.0004965908592566,291.0422668457031,294.1499938964844,264.255615234375,262.439697265625,267.67950439453125,264.2646789550781,290.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592712787911,1.2794956205652852e-08,0.0010592584731057,-0.0325618870556354,0.0,0.0,0.0,-0.0111558185890316,60.0,-18.76665687561035,-0.0,-7.650223921018552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882202148437,0.0,0.0,6.958984158700332e-05,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,0.0001046871693688,291.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56512451171875,0.0,0.0,7.732201629551128e-05,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001046879770001,292.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.61297607421875,0.0,0.0,0.0004965908592566,291.0422668457031,294.1499938964844,264.255615234375,262.439697265625,267.67950439453125,264.2646789550781,290.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592712787911,1.2794956205652852e-08,0.0010592584731057,-0.0325618870556354,0.0,0.0,0.0,-0.0111558185890316,60.0,-18.76665687561035,-0.0,-7.650223921018552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788513183594,0.0,0.0,6.963175837881863e-05,292.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,0.0001047502300934,291.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.55474853515625,0.0,0.0,7.736858970019966e-05,291.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001047510304488,292.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019592285156,0.0,0.0,0.0004968899884261,291.0372619628906,294.1499938964844,264.2510681152344,262.4360656738281,267.61541748046875,264.2597045898437,290.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059909001924,1.2869518783986678e-08,0.0010598960798233,-0.032756969332695,0.0,0.0,0.0,-0.0111927827820181,60.0,-18.773500442504883,-0.0,-7.659436818130416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788513183594,0.0,0.0,6.963175837881863e-05,292.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,0.0001047502300934,291.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.55474853515625,0.0,0.0,7.736858970019966e-05,291.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001047510304488,292.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019592285156,0.0,0.0,0.0004968899884261,291.0372619628906,294.1499938964844,264.2510681152344,262.4360656738281,267.61541748046875,264.2597045898437,290.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059909001924,1.2869518783986678e-08,0.0010598960798233,-0.032756969332695,0.0,0.0,0.0,-0.0111927827820181,60.0,-18.773500442504883,-0.0,-7.659436818130416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.469482421875,0.0,0.0,6.966121145524085e-05,292.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,0.0001047945479513,291.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443725585937,0.0,0.0,7.740131695754826e-05,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001047953410306,292.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909729003906,0.0,0.0,0.0004971002344973,291.0321960449219,294.1499938964844,264.2470397949219,262.432861328125,267.55242919921875,264.2550354003906,290.1631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603570844978,1.2921908876251112e-08,0.001060344162397,-0.0328940339386463,0.0,0.0,0.0,-0.0112187545746564,60.0,-18.776744842529297,-0.0,-7.66591341516687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.469482421875,0.0,0.0,6.966121145524085e-05,292.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,0.0001047945479513,291.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443725585937,0.0,0.0,7.740131695754826e-05,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001047953410306,292.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909729003906,0.0,0.0,0.0004971002344973,291.0321960449219,294.1499938964844,264.2470397949219,262.432861328125,267.55242919921875,264.2550354003906,290.1631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603570844978,1.2921908876251112e-08,0.001060344162397,-0.0328940339386463,0.0,0.0,0.0,-0.0112187545746564,60.0,-18.776744842529297,-0.0,-7.66591341516687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647827148437,0.0,0.0,6.967104854993522e-05,292.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,0.0001048093472491,291.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5392150878906,0.0,0.0,7.741224544588476e-05,291.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0001048101257765,292.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5854797363281,0.0,0.0,0.0004971703747287,291.0296325683594,294.1499938964844,264.2452697753906,262.4314880371094,267.5213317871094,264.2528686523437,290.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060506561771,1.2939390003907649e-08,0.0010604936396703,-0.0329397730529308,0.0,0.0,0.0,-0.0112274214625358,60.0,-18.77693748474121,-0.0,-7.668074886169053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4601135253906,0.0,0.0,6.967769877519459e-05,292.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.0001048193589667,291.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340270996094,0.0,0.0,7.741963781882077e-05,291.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0001048201374942,292.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799865722656,0.0,0.0,0.0004972179303877,291.02703857421875,294.1499938964844,264.2436828613281,262.4302673339844,267.4905090332031,264.25079345703125,290.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606077266857,1.2951213435030697e-08,0.0010605948045849,-0.0329707041382789,0.0,0.0,0.0,-0.0112332832068204,60.0,-18.7761459350586,-0.0,-7.669537183119246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507141113281,0.0,0.0,6.968071829760447e-05,292.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0001048239064402,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.523681640625,0.0,0.0,7.742299203528091e-05,291.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0001048246704158,292.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56903076171875,0.0,0.0,0.0004972394672222,291.0218200683594,294.1499938964844,264.2411193847656,262.4283447265625,267.4295959472656,264.2471008300781,290.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606533614918,1.2956542505548896e-08,0.0010606404393911,-0.0329846478998661,0.0,0.0,0.0,-0.0112359253689646,60.0,-18.771671295166016,-0.0,-7.670195856235298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507141113281,0.0,0.0,6.968071829760447e-05,292.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0001048239064402,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.523681640625,0.0,0.0,7.742299203528091e-05,291.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0001048246704158,292.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56903076171875,0.0,0.0,0.0004972394672222,291.0218200683594,294.1499938964844,264.2411193847656,262.4283447265625,267.4295959472656,264.2471008300781,290.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606533614918,1.2956542505548896e-08,0.0010606404393911,-0.0329846478998661,0.0,0.0,0.0,-0.0112359253689646,60.0,-18.771671295166016,-0.0,-7.670195856235298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413452148437,0.0,0.0,6.967014633119106e-05,292.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,0.0001048080084729,291.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133361816406,0.0,0.0,7.741124136373401e-05,291.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0001048087651724,292.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55810546875,0.0,0.0,0.0004971640300936,291.0164794921875,294.1499938964844,264.239501953125,262.4272155761719,267.3699035644531,264.24420166015625,290.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604921262711,1.2937682036806564e-08,0.0010604792041704,-0.0329353027045726,0.0,0.0,0.0,-0.0112265758216381,60.0,-18.76253890991211,-0.0,-7.667863854976531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413452148437,0.0,0.0,6.967014633119106e-05,292.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,0.0001048080084729,291.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133361816406,0.0,0.0,7.741124136373401e-05,291.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0001048087651724,292.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55810546875,0.0,0.0,0.0004971640300936,291.0164794921875,294.1499938964844,264.239501953125,262.4272155761719,267.3699035644531,264.24420166015625,290.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604921262711,1.2937682036806564e-08,0.0010604792041704,-0.0329353027045726,0.0,0.0,0.0,-0.0112265758216381,60.0,-18.76253890991211,-0.0,-7.667863854976531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.43194580078125,0.0,0.0,6.964536441955715e-05,292.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.000104770733742,291.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030212402344,0.0,0.0,7.738370914012194e-05,291.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0001047714831656,292.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54718017578125,0.0,0.0,0.0004969872534275,291.0110778808594,294.1499938964844,264.2389221191406,262.4269714355469,267.3113098144531,264.2420959472656,290.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601147077977,1.2893535128455369e-08,0.001060101785697,-0.0328198000788688,0.0,0.0,0.0,-0.0112046906724572,60.0,-18.74915313720703,-0.0,-7.662405465680423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.43194580078125,0.0,0.0,6.964536441955715e-05,292.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.000104770733742,291.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030212402344,0.0,0.0,7.738370914012194e-05,291.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0001047714831656,292.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54718017578125,0.0,0.0,0.0004969872534275,291.0110778808594,294.1499938964844,264.2389221191406,262.4269714355469,267.3113098144531,264.2420959472656,290.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601147077977,1.2893535128455369e-08,0.001060101785697,-0.0328198000788688,0.0,0.0,0.0,-0.0112046906724572,60.0,-18.74915313720703,-0.0,-7.662405465680423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
