time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683580,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4225769042969,0.0,0.0,6.960563769098371e-05,292.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,0.0001047109835781,291.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49267578125,0.0,0.0,7.73395731812343e-05,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0001047117257257,292.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362854003906,0.0,0.0,0.0004967038403265,291.005615234375,294.1499938964844,264.23956298828125,262.4277648925781,267.2537536621094,264.24090576171875,290.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595096973702,1.2822787276434156e-08,0.0010594968916848,-0.0326347015798091,0.0,0.0,0.0,-0.0111696179956197,60.0,-18.7312068939209,-0.0,-7.653662237316895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4225769042969,0.0,0.0,6.960563769098371e-05,292.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,0.0001047109835781,291.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49267578125,0.0,0.0,7.73395731812343e-05,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0001047117257257,292.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362854003906,0.0,0.0,0.0004967038403265,291.005615234375,294.1499938964844,264.23956298828125,262.4277648925781,267.2537536621094,264.24090576171875,290.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595096973702,1.2822787276434156e-08,0.0010594968916848,-0.0326347015798091,0.0,0.0,0.0,-0.0111696179956197,60.0,-18.7312068939209,-0.0,-7.653662237316895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178771972656,0.0,0.0,6.958029553061351e-05,292.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,0.0001046728575602,291.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.487548828125,0.0,0.0,7.73114079493098e-05,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0001046735924319,291.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308532714844,0.0,0.0,0.000496522989124,291.0028381347656,294.1499938964844,264.2403564453125,262.4285888671875,267.2254638671875,264.2407531738281,290.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591237805783,1.2777650937323416e-08,0.0010591110913082,-0.0325166098773479,0.0,0.0,0.0,-0.011147242039442,60.0,-18.72021675109864,-0.0,-7.648086608469384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132080078125,0.0,0.0,6.955116987228394e-05,292.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,0.0001046290562953,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823913574219,0.0,0.0,7.727905904175714e-05,291.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0001046297838911,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5254211425781,0.0,0.0,0.0004963151877745,291.00006103515625,294.1499938964844,264.24151611328125,262.4296875,267.1974182128906,264.2408752441406,290.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586804710328,1.272579996935974e-08,0.0010586676653474,-0.0323809459805488,0.0,0.0,0.0,-0.0111215375363826,60.0,-18.708038330078125,-0.0,-7.64168390787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40380859375,0.0,0.0,6.948260852368549e-05,292.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0001045259268721,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721069335937,0.0,0.0,7.720287976553664e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.000104526639916,291.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145568847656,0.0,0.0,0.0004958259523846,290.99444580078125,294.1499938964844,264.2449645996094,262.432861328125,267.1421813964844,264.2419738769531,290.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057636574842,1.2603722510107218e-08,0.0010576238855719,-0.0320615358650684,0.0,0.0,0.0,-0.0110610192641615,60.0,-18.680316925048828,-0.0,-7.626620401879336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40380859375,0.0,0.0,6.948260852368549e-05,292.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0001045259268721,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721069335937,0.0,0.0,7.720287976553664e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.000104526639916,291.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145568847656,0.0,0.0,0.0004958259523846,290.99444580078125,294.1499938964844,264.2449645996094,262.432861328125,267.1421813964844,264.2419738769531,290.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057636574842,1.2603722510107218e-08,0.0010576238855719,-0.0320615358650684,0.0,0.0,0.0,-0.0110610192641615,60.0,-18.680316925048828,-0.0,-7.626620401879336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944396972656,0.0,0.0,6.940068124094978e-05,292.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,0.0001044026794261,291.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618225097656,0.0,0.0,7.711184298386797e-05,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.000104403385194,291.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037536621094,0.0,0.0,0.000495241372846,290.9887390136719,294.1499938964844,264.25,262.4373779296875,267.0881652832031,264.2444763183594,290.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563891846686,1.2457851639169348e-08,0.0010563767282292,-0.0316798612475395,0.0,0.0,0.0,-0.0109887057915329,60.0,-18.64752769470215,-0.0,-7.608640828493662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944396972656,0.0,0.0,6.940068124094978e-05,292.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,0.0001044026794261,291.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618225097656,0.0,0.0,7.711184298386797e-05,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.000104403385194,291.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037536621094,0.0,0.0,0.000495241372846,290.9887390136719,294.1499938964844,264.25,262.4373779296875,267.0881652832031,264.2444763183594,290.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563891846686,1.2457851639169348e-08,0.0010563767282292,-0.0316798612475395,0.0,0.0,0.0,-0.0109887057915329,60.0,-18.64752769470215,-0.0,-7.608640828493662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38507080078125,0.0,0.0,6.931523239472881e-05,292.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,0.0001042741496348,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515686035156,0.0,0.0,7.701690628891811e-05,291.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0001042748408508,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4929504394531,0.0,0.0,0.0004946316475979,290.9829406738281,294.1499938964844,264.2574462890625,262.44403076171875,267.035400390625,264.2486877441406,290.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550882434472,1.2305722663086271e-08,0.0010550759034231,-0.0312817953526973,0.0,0.0,0.0,-0.0109132891520857,60.0,-18.611024856567383,-0.0,-7.589912343064499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.38507080078125,0.0,0.0,6.931523239472881e-05,292.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,0.0001042741496348,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515686035156,0.0,0.0,7.701690628891811e-05,291.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0001042748408508,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4929504394531,0.0,0.0,0.0004946316475979,290.9829406738281,294.1499938964844,264.2574462890625,262.44403076171875,267.035400390625,264.2486877441406,290.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550882434472,1.2305722663086271e-08,0.0010550759034231,-0.0312817953526973,0.0,0.0,0.0,-0.0109132891520857,60.0,-18.611024856567383,-0.0,-7.589912343064499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3757019042969,0.0,0.0,6.923527689650655e-05,292.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,0.0001041538635035,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413452148437,0.0,0.0,7.692805957049131e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.0001041545547195,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.482177734375,0.0,0.0,0.0004940610961057,290.97711181640625,294.1499938964844,264.26788330078125,262.45330810546875,266.98370361328125,264.2547302246094,290.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538707720115,1.2163359208727798e-08,0.0010538585484027,-0.0309092681854963,0.0,0.0,0.0,-0.0108427135273814,60.0,-18.573001861572266,-0.0,-7.572406701683576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3757019042969,0.0,0.0,6.923527689650655e-05,292.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,0.0001041538635035,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413452148437,0.0,0.0,7.692805957049131e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.0001041545547195,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.482177734375,0.0,0.0,0.0004940610961057,290.97711181640625,294.1499938964844,264.26788330078125,262.45330810546875,266.98370361328125,264.2547302246094,290.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538707720115,1.2163359208727798e-08,0.0010538585484027,-0.0309092681854963,0.0,0.0,0.0,-0.0108427135273814,60.0,-18.573001861572266,-0.0,-7.572406701683576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710327148437,0.0,0.0,6.919759471202269e-05,292.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,0.0001040971910697,291.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4362487792969,0.0,0.0,7.68861937103793e-05,291.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,0.0001040978677337,291.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4767761230469,0.0,0.0,0.0004937922349199,290.9741516113281,294.1499938964844,264.274169921875,262.4588928222656,266.9583740234375,264.2586975097656,290.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532969608902,1.2096275092687849e-08,0.0010532848536968,-0.0307337250560522,0.0,0.0,0.0,-0.0108094569295644,60.0,-18.553714752197266,-0.0,-7.564165116491496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663635253906,0.0,0.0,6.916195707162842e-05,292.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,0.000104043574538,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4311218261719,0.0,0.0,7.68465906730853e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,0.0001040442512021,291.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4714050292969,0.0,0.0,0.0004935379256494,290.97119140625,294.1499938964844,264.2810974121094,262.4650573730469,266.9333801269531,264.2633361816406,290.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527543490752,1.2032819185492372e-08,0.0010527423582971,-0.0305676683783531,0.0,0.0,0.0,-0.0107779987156391,60.0,-18.534379959106445,-0.0,-7.556372594308415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35699462890625,0.0,0.0,6.909627700224519e-05,292.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118103027344,0.0,0.0,0.0001039447743096,291.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4209289550781,0.0,0.0,7.677361281821504e-05,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0001039454436977,291.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606628417969,0.0,0.0,0.0004930692375637,290.9652099609375,294.1499938964844,264.2968139648437,262.47906494140625,266.8841857910156,264.27410888671875,290.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517543414607,1.1915873621148876e-08,0.0010517423506826,-0.0302616357803344,0.0,0.0,0.0,-0.0107200238853693,60.0,-18.495756149291992,-0.0,-7.542023183759738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35699462890625,0.0,0.0,6.909627700224519e-05,292.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118103027344,0.0,0.0,0.0001039447743096,291.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4209289550781,0.0,0.0,7.677361281821504e-05,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0001039454436977,291.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606628417969,0.0,0.0,0.0004930692375637,290.9652099609375,294.1499938964844,264.2968139648437,262.47906494140625,266.8841857910156,264.27410888671875,290.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517543414607,1.1915873621148876e-08,0.0010517423506826,-0.0302616357803344,0.0,0.0,0.0,-0.0107200238853693,60.0,-18.495756149291992,-0.0,-7.542023183759738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3476257324219,0.0,0.0,6.903921166667715e-05,292.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,0.0001038589398376,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41070556640625,0.0,0.0,7.671021739952266e-05,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.0001038596019498,291.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.449951171875,0.0,0.0,0.0004926620749756,290.95916748046875,294.1499938964844,264.3148803710937,262.4951171875,266.8362731933594,264.28729248046875,289.98931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508854174986,1.18142713390057e-08,0.0010508735431358,-0.029995746910572,0.0,0.0,0.0,-0.0106696551665663,60.0,-18.45758438110352,-0.0,-7.529567369601865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3476257324219,0.0,0.0,6.903921166667715e-05,292.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,0.0001038589398376,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41070556640625,0.0,0.0,7.671021739952266e-05,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.0001038596019498,291.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.449951171875,0.0,0.0,0.0004926620749756,290.95916748046875,294.1499938964844,264.3148803710937,262.4951171875,266.8362731933594,264.28729248046875,289.98931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508854174986,1.18142713390057e-08,0.0010508735431358,-0.029995746910572,0.0,0.0,0.0,-0.0106696551665663,60.0,-18.45758438110352,-0.0,-7.529567369601865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382568359375,0.0,0.0,6.899186701048166e-05,292.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,0.0001037877227645,291.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005126953125,0.0,0.0,7.665761222597212e-05,291.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0001037883776007,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4392395019531,0.0,0.0,0.0004923242959193,290.9530334472656,294.1499938964844,264.3349914550781,262.5130310058594,266.7896728515625,264.3028869628906,289.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729964555229344e-08,0.0010501525830477,-0.0297751165926456,0.0,0.0,0.0,-0.0106278611347079,60.0,-18.42034912109375,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382568359375,0.0,0.0,6.899186701048166e-05,292.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,0.0001037877227645,291.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005126953125,0.0,0.0,7.665761222597212e-05,291.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0001037883776007,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4392395019531,0.0,0.0,0.0004923242959193,290.9530334472656,294.1499938964844,264.3349914550781,262.5130310058594,266.7896728515625,264.3028869628906,289.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729964555229344e-08,0.0010501525830477,-0.0297751165926456,0.0,0.0,0.0,-0.0106278611347079,60.0,-18.42034912109375,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288879394531,0.0,0.0,6.895550905028358e-05,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,0.0001037330293911,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3903503417969,0.0,0.0,7.661720883334056e-05,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,0.0001037336769513,291.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4285583496094,0.0,0.0,0.0004920648643746,290.94683837890625,294.1499938964844,264.3569641113281,262.5325622558594,266.7443542480469,264.3205871582031,289.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665211019362688e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.38446807861328,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288879394531,0.0,0.0,6.895550905028358e-05,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,0.0001037330293911,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3903503417969,0.0,0.0,7.661720883334056e-05,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,0.0001037336769513,291.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4285583496094,0.0,0.0,0.0004920648643746,290.94683837890625,294.1499938964844,264.3569641113281,262.5325622558594,266.7443542480469,264.3205871582031,289.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665211019362688e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.38446807861328,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3241882324219,0.0,0.0,6.8941772042308e-05,292.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,0.0001037123729474,291.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38525390625,0.0,0.0,7.6601943874266e-05,291.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0001037130059557,291.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232177734375,0.0,0.0,0.0004919668426737,290.9437255859375,294.1499938964844,264.3685607910156,262.5429077148437,266.72222900390625,264.3302307128906,289.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494013549759,1.1640744368435207e-08,0.0010493897134438,-0.0295416228473186,0.0,0.0,0.0,-0.0105836307629942,60.0,-18.36718940734864,-0.0,-7.508317878546222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194885253906,0.0,0.0,6.893085810588673e-05,292.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919738769531,0.0,0.0,0.000103695965663,291.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3801574707031,0.0,0.0,7.658982212888077e-05,291.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,0.0001036965986713,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178771972656,0.0,0.0,0.000491889019031,290.9405822753906,294.1499938964844,264.38055419921875,262.5535583496094,266.70037841796875,264.3403625488281,289.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492349974811,1.1621308360076913e-08,0.0010492233559489,-0.0294907558709383,0.0,0.0,0.0,-0.0105739943683147,60.0,-18.35038185119629,-0.0,-7.505939692009633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31011962890625,0.0,0.0,6.89180160406977e-05,292.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,0.0001036766479955,291.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699951171875,0.0,0.0,7.657555397599936e-05,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,0.0001036772737279,291.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4072265625,0.0,0.0,0.0004917974001727,290.9342346191406,294.1499938964844,264.4055480957031,262.5757751464844,266.6576232910156,264.36181640625,289.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.318273544311523,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31011962890625,0.0,0.0,6.89180160406977e-05,292.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,0.0001036766479955,291.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699951171875,0.0,0.0,7.657555397599936e-05,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,0.0001036772737279,291.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4072265625,0.0,0.0,0.0004917974001727,290.9342346191406,294.1499938964844,264.4055480957031,262.5757751464844,266.6576232910156,264.36181640625,289.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.318273544311523,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007202148437,0.0,0.0,6.891709199408069e-05,292.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,0.0001036752655636,291.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598022460937,0.0,0.0,7.657452806597576e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,0.000103675876744,291.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39654541015625,0.0,0.0,0.0004917908227071,290.9278259277344,294.1499938964844,264.43170166015625,262.5990600585937,266.6161193847656,264.3848876953125,289.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596736904095906e-08,0.001049013226293,-0.0294264499098062,0.0,0.0,0.0,-0.0105618126690387,60.0,-18.28843116760254,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007202148437,0.0,0.0,6.891709199408069e-05,292.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,0.0001036752655636,291.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598022460937,0.0,0.0,7.657452806597576e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,0.000103675876744,291.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39654541015625,0.0,0.0,0.0004917908227071,290.9278259277344,294.1499938964844,264.43170166015625,262.5990600585937,266.6161193847656,264.3848876953125,289.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596736904095906e-08,0.001049013226293,-0.0294264499098062,0.0,0.0,0.0,-0.0105618126690387,60.0,-18.28843116760254,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912902832031,0.0,0.0,6.892695091664791e-05,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,0.0001036901012412,291.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.349609375,0.0,0.0,7.65854783821851e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,0.0001036907124216,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858947753906,0.0,0.0,0.0004918611957691,290.9213256835937,294.1499938964844,264.45880126953125,262.6231384277344,266.57586669921875,264.4093933105469,289.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049174577929,1.1614254447067653e-08,0.0010491629363968,-0.0294722951948642,0.0,0.0,0.0,-0.010570497252047,60.0,-18.260854721069336,-0.0,-7.505076382585686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912902832031,0.0,0.0,6.892695091664791e-05,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,0.0001036901012412,291.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.349609375,0.0,0.0,7.65854783821851e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,0.0001036907124216,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858947753906,0.0,0.0,0.0004918611957691,290.9213256835937,294.1499938964844,264.45880126953125,262.6231384277344,266.57586669921875,264.4093933105469,289.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049174577929,1.1614254447067653e-08,0.0010491629363968,-0.0294722951948642,0.0,0.0,0.0,-0.010570497252047,60.0,-18.260854721069336,-0.0,-7.505076382585686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818908691406,0.0,0.0,6.894545367686078e-05,291.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,0.0001037179317791,291.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3394470214844,0.0,0.0,7.660603296244517e-05,291.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0001037185356835,291.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.375244140625,0.0,0.0,0.0004919932107441,290.9147644042969,294.1499938964844,264.4866027832031,262.6478881835937,266.536865234375,264.4351501464844,289.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647149023019663e-08,0.0010494441958144,-0.0295583829283714,0.0,0.0,0.0,-0.010586803779006,60.0,-18.235280990600582,-0.0,-7.509101607183767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818908691406,0.0,0.0,6.894545367686078e-05,291.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,0.0001037179317791,291.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3394470214844,0.0,0.0,7.660603296244517e-05,291.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0001037185356835,291.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.375244140625,0.0,0.0,0.0004919932107441,290.9147644042969,294.1499938964844,264.4866027832031,262.6478881835937,266.536865234375,264.4351501464844,289.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647149023019663e-08,0.0010494441958144,-0.0295583829283714,0.0,0.0,0.0,-0.010586803779006,60.0,-18.235280990600582,-0.0,-7.509101607183767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27716064453125,0.0,0.0,6.895688420627266e-05,291.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,0.0001037351394188,291.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343505859375,0.0,0.0,7.661873678443953e-05,291.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,0.0001037357360473,291.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699035644531,0.0,0.0,0.0004920748178847,290.9114685058594,294.1499938964844,264.5007019042969,262.6604309082031,266.5178527832031,264.4483947753906,289.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.166748564429554e-08,0.0010496181203052,-0.0296116061508655,0.0,0.0,0.0,-0.0105968853458762,60.0,-18.223094940185547,-0.0,-7.511590638387133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724304199219,0.0,0.0,6.896900595165789e-05,291.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0001037533729686,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292541503906,0.0,0.0,7.663220458198339e-05,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,0.0001037539695971,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36456298828125,0.0,0.0,0.0004921613144688,290.9081420898437,294.1499938964844,264.5149230957031,262.67303466796875,266.4991149902344,264.4618835449219,289.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.211145401000977,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629699707031,0.0,0.0,6.899410800542682e-05,291.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0001037911424646,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31903076171875,0.0,0.0,7.666010060347617e-05,290.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0001037917318171,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539123535156,0.0,0.0,0.0004923405358567,290.90142822265625,294.1499938964844,264.54345703125,262.69842529296875,266.4625549316406,264.4893798828125,289.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.18758201599121,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629699707031,0.0,0.0,6.899410800542682e-05,291.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0001037911424646,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31903076171875,0.0,0.0,7.666010060347617e-05,290.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0001037917318171,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539123535156,0.0,0.0,0.0004923405358567,290.90142822265625,294.1499938964844,264.54345703125,262.69842529296875,266.4625549316406,264.4893798828125,289.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.18758201599121,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535095214844,0.0,0.0,6.902012682985514e-05,291.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,0.0001038302943925,291.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.308837890625,0.0,0.0,7.668901525903493e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0001038308764691,291.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34326171875,0.0,0.0,0.000492526218295,290.8946533203125,294.1499938964844,264.5720520019531,262.7238464355469,266.4271545410156,264.51739501953125,289.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.164270401000977,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535095214844,0.0,0.0,6.902012682985514e-05,291.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,0.0001038302943925,291.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.308837890625,0.0,0.0,7.668901525903493e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0001038308764691,291.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34326171875,0.0,0.0,0.000492526218295,290.8946533203125,294.1499938964844,264.5720520019531,262.7238464355469,266.4271545410156,264.51739501953125,289.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.164270401000977,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439880371094,0.0,0.0,6.904687325004488e-05,291.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490966796875,0.0,0.0,0.0001038705377141,291.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986145019531,0.0,0.0,7.671873026993126e-05,290.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.0001038711052387,291.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33258056640625,0.0,0.0,0.0004927170812152,290.8878173828125,294.1499938964844,264.6004638671875,262.74908447265625,266.3929443359375,264.5456848144531,289.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.141223907470703,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
