time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685920,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439880371094,0.0,0.0,6.904687325004488e-05,291.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490966796875,0.0,0.0,0.0001038705377141,291.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986145019531,0.0,0.0,7.671873026993126e-05,290.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.0001038711052387,291.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33258056640625,0.0,0.0,0.0004927170812152,290.8878173828125,294.1499938964844,264.6004638671875,262.74908447265625,266.3929443359375,264.5456848144531,289.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.141223907470703,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,6.907416536705568e-05,291.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,0.0001039115959429,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.28839111328125,0.0,0.0,7.674904918530956e-05,290.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,0.0001039121561916,291.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218994140625,0.0,0.0,0.0004929118440486,290.8808898925781,294.1499938964844,264.62841796875,262.77392578125,266.35992431640625,264.57403564453125,289.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051413710229,1.1876101879693124e-08,0.0010514018358662,-0.0301575567573308,0.0,0.0,0.0,-0.0107003059238195,60.0,-18.11856460571289,-0.0,-7.537146018421481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,6.907416536705568e-05,291.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,0.0001039115959429,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.28839111328125,0.0,0.0,7.674904918530956e-05,290.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,0.0001039121561916,291.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218994140625,0.0,0.0,0.0004929118440486,290.8808898925781,294.1499938964844,264.62841796875,262.77392578125,266.35992431640625,264.57403564453125,289.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051413710229,1.1876101879693124e-08,0.0010514018358662,-0.0301575567573308,0.0,0.0,0.0,-0.0107003059238195,60.0,-18.11856460571289,-0.0,-7.537146018421481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.229736328125,0.0,0.0,6.908796785864979e-05,291.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,0.0001039323615259,291.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.28326416015625,0.0,0.0,7.676438690396026e-05,290.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,0.0001039329144987,291.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31658935546875,0.0,0.0,0.0004930103314109,290.8773803710937,294.1499938964844,264.6421813964844,262.7861328125,266.3438415527344,264.588134765625,289.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900652019392057e-08,0.0010516118491068,-0.0302218031138181,0.0,0.0,0.0,-0.0107124764472246,60.0,-18.10741233825684,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249450683594,0.0,0.0,6.910182855790481e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377136230469,0.0,0.0,0.0001039532144204,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781677246094,0.0,0.0,7.677979010622948e-05,290.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.0001039537746692,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3112487792969,0.0,0.0,0.0004931092844344,290.8738708496094,294.1499938964844,264.6557312011719,262.7981872558594,266.3280639648437,264.6021423339844,289.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925314957750288e-08,0.0010518226772546,-0.030286343768239,0.0,0.0,0.0,-0.0107247028499841,60.0,-18.09639549255371,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,6.912969547556713e-05,291.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,0.0001039951457642,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679138183594,0.0,0.0,7.681075658183545e-05,290.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,0.000103995691461,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005676269531,0.0,0.0,0.0004933081800118,290.8668212890625,294.1499938964844,264.68218994140625,262.8216857910156,266.29718017578125,264.6298828125,289.8028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.07478713989257,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,6.912969547556713e-05,291.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,0.0001039951457642,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679138183594,0.0,0.0,7.681075658183545e-05,290.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,0.000103995691461,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005676269531,0.0,0.0,0.0004933081800118,290.8668212890625,294.1499938964844,264.68218994140625,262.8216857910156,266.29718017578125,264.6298828125,289.8028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.07478713989257,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,6.915760604897514e-05,291.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9260559082031,0.0,0.0,0.0001040371353155,291.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576599121094,0.0,0.0,7.68417667131871e-05,290.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,0.0001040376810124,291.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898864746094,0.0,0.0,0.0004935073666274,290.85968017578125,294.1499938964844,264.70751953125,262.8441772460937,266.267333984375,264.65692138671875,289.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.05392074584961,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,6.915760604897514e-05,291.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9260559082031,0.0,0.0,0.0001040371353155,291.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576599121094,0.0,0.0,7.68417667131871e-05,290.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,0.0001040376810124,291.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898864746094,0.0,0.0,0.0004935073666274,290.85968017578125,294.1499938964844,264.70751953125,262.8441772460937,266.267333984375,264.65692138671875,289.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.05392074584961,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,6.918540748301893e-05,291.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92010498046875,0.0,0.0,0.0001040789575199,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24737548828125,0.0,0.0,7.687265315325931e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,0.0001040794959408,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2791748046875,0.0,0.0,0.0004937057965435,290.8524780273437,294.1499938964844,264.73150634765625,262.8655090332031,266.238525390625,264.6830749511719,289.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.033910751342773,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,6.918540748301893e-05,291.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92010498046875,0.0,0.0,0.0001040789575199,291.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24737548828125,0.0,0.0,7.687265315325931e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,0.0001040794959408,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2791748046875,0.0,0.0,0.0004937057965435,290.8524780273437,294.1499938964844,264.73150634765625,262.8655090332031,266.238525390625,264.6830749511719,289.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.033910751342773,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,6.9212939706631e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91412353515625,0.0,0.0,0.0001041203868226,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370910644531,0.0,0.0,7.690324855502695e-05,290.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,0.0001041209179675,291.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684936523437,0.0,0.0,0.0004939023056067,290.8451843261719,294.1499938964844,264.75396728515625,262.88543701171875,266.21063232421875,264.7080993652344,289.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.01487159729004,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,6.9212939706631e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91412353515625,0.0,0.0,0.0001041203868226,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370910644531,0.0,0.0,7.690324855502695e-05,290.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,0.0001041209179675,291.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684936523437,0.0,0.0,0.0004939023056067,290.8451843261719,294.1499938964844,264.75396728515625,262.88543701171875,266.21063232421875,264.7080993652344,289.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.01487159729004,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,6.922656029928476e-05,291.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111022949219,0.0,0.0,0.0001041408831952,290.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,7.691838254686445e-05,290.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0001041414070641,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631225585937,0.0,0.0,0.0004939995124004,290.8415222167969,294.1499938964844,264.7645263671875,262.8948059082031,266.1970520019531,264.7200927734375,289.7566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.00576400756836,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,6.924005720065907e-05,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,0.0001041611831169,290.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.226806640625,0.0,0.0,7.693337829550728e-05,290.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0001041617069859,291.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577819824219,0.0,0.0,0.0004940957878716,290.8378295898437,294.1499938964844,264.77459716796875,262.9037780761719,266.1837158203125,264.731689453125,289.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171209817779529e-08,0.0010539252543821,-0.0309298131614923,0.0,0.0,0.0,-0.010846602730453,60.0,-17.996963500976562,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,6.926661444595084e-05,291.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90191650390625,0.0,0.0,0.0001042011426761,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,7.69628823036328e-05,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,0.0001042016592691,291.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470703125,0.0,0.0,0.0004942853702232,290.8304138183594,294.1499938964844,264.7932434082031,262.9203186035156,266.1576232910156,264.753662109375,289.7368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-17.980243682861328,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,6.926661444595084e-05,291.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90191650390625,0.0,0.0,0.0001042011426761,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,7.69628823036328e-05,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,0.0001042016592691,291.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470703125,0.0,0.0,0.0004942853702232,290.8304138183594,294.1499938964844,264.7932434082031,262.9203186035156,266.1576232910156,264.753662109375,289.7368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-17.980243682861328,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,6.929245864739642e-05,291.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,0.0001042400253936,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,7.699160050833598e-05,290.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,0.0001042405347106,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2363586425781,0.0,0.0,0.0004944698303006,290.8229064941406,294.1499938964844,264.80963134765625,262.93487548828125,266.1323547363281,264.7738342285156,289.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264432136532832e-08,0.0010547223500907,-0.031173750758171,0.0,0.0,0.0,-0.0108928168192505,60.0,-17.964885711669922,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,6.929245864739642e-05,291.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,0.0001042400253936,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,7.699160050833598e-05,290.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,0.0001042405347106,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2363586425781,0.0,0.0,0.0004944698303006,290.8229064941406,294.1499938964844,264.80963134765625,262.93487548828125,266.1323547363281,264.7738342285156,289.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264432136532832e-08,0.0010547223500907,-0.031173750758171,0.0,0.0,0.0,-0.0108928168192505,60.0,-17.964885711669922,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,6.931744428584352e-05,291.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,0.0001042776275426,290.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,7.70193655625917e-05,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,0.0001042781295836,291.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,0.0004946481785736,290.8153381347656,294.1499938964844,264.8235778808594,262.9472351074219,266.1078186035156,264.7919006347656,289.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.951013565063477,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,6.931744428584352e-05,291.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,0.0001042776275426,290.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,7.70193655625917e-05,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,0.0001042781295836,291.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,0.0004946481785736,290.8153381347656,294.1499938964844,264.8235778808594,262.9472351074219,266.1078186035156,264.7919006347656,289.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.951013565063477,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,6.934143311809748e-05,291.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,0.0001043137162923,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,7.704602467129007e-05,290.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.933837890625,0.0,0.0,0.0001043142110574,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,0.0004948193673044,290.8077087402344,294.1499938964844,264.83477783203125,262.9571838378906,266.083984375,264.8076171875,289.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.938756942749023,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,6.934143311809748e-05,291.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,0.0001043137162923,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,7.704602467129007e-05,290.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.933837890625,0.0,0.0,0.0001043142110574,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,0.0004948193673044,290.8077087402344,294.1499938964844,264.83477783203125,262.9571838378906,266.083984375,264.8076171875,289.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.938756942749023,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,6.935298733878881e-05,291.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,0.0001043310985551,290.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,7.705885946052149e-05,290.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,0.0001043315933202,291.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,0.0004949018475599,290.80389404296875,294.1499938964844,264.8393249511719,262.9612121582031,266.07232666015625,264.8144836425781,289.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372111335423597e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-17.93330955505371,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,6.936425779713318e-05,291.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,0.0001043480588123,290.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,7.70713813835755e-05,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,0.0001043485463014,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,0.0004949822323396,290.8000183105469,294.1499938964844,264.84307861328125,262.9645690917969,266.0608215332031,264.8207092285156,289.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392157522356229e-08,0.0010558144422248,-0.0315079651772975,0.0,0.0,0.0,-0.0109561355784535,60.0,-17.928298950195312,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,6.938580918358639e-05,291.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,0.0001043804804794,290.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,7.709532656008378e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9196472167969,0.0,0.0,0.0001043809679686,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0004951360751874,290.7922668457031,294.1499938964844,264.8482360839844,262.9691162109375,266.03814697265625,264.8311462402344,289.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.919607162475586,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,6.938580918358639e-05,291.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,0.0001043804804794,290.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,7.709532656008378e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9196472167969,0.0,0.0,0.0001043809679686,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0004951360751874,290.7922668457031,294.1499938964844,264.8482360839844,262.9691162109375,266.03814697265625,264.8311462402344,289.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.919607162475586,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,6.940582534298301e-05,291.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637390136719,0.0,0.0,0.0001044106029439,290.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,7.711756916251034e-05,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,0.0001044110758812,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0004952789167873,290.784423828125,294.1499938964844,264.8500061035156,262.970703125,266.0159912109375,264.8384704589844,289.6581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056459150277,1.2466098375796264e-08,0.0010564466938376,-0.0317014381289482,0.0,0.0,0.0,-0.0109927915036678,60.0,-17.9129695892334,-0.0,-7.6096569046058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,6.940582534298301e-05,291.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637390136719,0.0,0.0,0.0001044106029439,290.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,7.711756916251034e-05,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,0.0001044110758812,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0004952789167873,290.784423828125,294.1499938964844,264.8500061035156,262.970703125,266.0159912109375,264.8384704589844,289.6581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056459150277,1.2466098375796264e-08,0.0010564466938376,-0.0317014381289482,0.0,0.0,0.0,-0.0109927915036678,60.0,-17.9129695892334,-0.0,-7.6096569046058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,6.941940227989107e-05,291.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.857177734375,0.0,0.0,0.0001044310265569,290.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,7.713265222264454e-05,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,0.0001044314994942,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,0.0004953758325427,290.7765197753906,294.1499938964844,264.8480529785156,262.9689636230469,265.9942321777344,264.8426818847656,289.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490234624351617e-08,0.0010566532146185,-0.031764592975378,0.0,0.0,0.0,-0.0110047571361064,60.0,-17.907840728759766,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,6.941940227989107e-05,291.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.857177734375,0.0,0.0,0.0001044310265569,290.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,7.713265222264454e-05,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,0.0001044314994942,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,0.0004953758325427,290.7765197753906,294.1499938964844,264.8480529785156,262.9689636230469,265.9942321777344,264.8426818847656,289.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490234624351617e-08,0.0010566532146185,-0.031764592975378,0.0,0.0,0.0,-0.0110047571361064,60.0,-17.907840728759766,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,6.942190520931035e-05,291.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,0.000104434795503,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,7.713543163845316e-05,290.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,0.0001044352611643,291.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0004953937022946,290.7685852050781,294.1499938964844,264.84234619140625,262.9638977050781,265.9727783203125,264.8433837890625,289.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567036224529,1.2494663970130661e-08,0.0010566910495981,-0.0317761823534965,0.0,0.0,0.0,-0.0110069531947374,60.0,-17.903125762939453,-0.0,-7.613176222776019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,6.942190520931035e-05,291.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,0.000104434795503,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,7.713543163845316e-05,290.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,0.0001044352611643,291.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0004953937022946,290.7685852050781,294.1499938964844,264.84234619140625,262.9638977050781,265.9727783203125,264.8433837890625,289.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567036224529,1.2494663970130661e-08,0.0010566910495981,-0.0317761823534965,0.0,0.0,0.0,-0.0110069531947374,60.0,-17.903125762939453,-0.0,-7.613176222776019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,6.941924220882356e-05,291.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84716796875,0.0,0.0,0.0001044307937263,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,7.71324775996618e-05,290.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943176269531,0.0,0.0,0.0001044312593876,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0004953747265972,290.7645568847656,294.1499938964844,264.83819580078125,262.960205078125,265.9621276855469,264.8423767089844,289.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566629935055,1.2489913991942105e-08,0.0010566505370661,-0.0317637547850608,0.0,0.0,0.0,-0.0110045988112688,60.0,-17.900768280029297,-0.0,-7.612590735561754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,6.941436004126444e-05,291.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84381103515625,0.0,0.0,0.0001044234522851,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,7.712705701123923e-05,290.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,0.0001044239106704,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0004953399184159,290.76055908203125,294.1499938964844,264.83319091796875,262.9557800292969,265.9515686035156,264.8405456542969,289.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565886041149,1.2481215172499562e-08,0.0010565761476755,-0.0317409932613372,0.0,0.0,0.0,-0.0110002867877483,60.0,-17.898395538330078,-0.0,-7.611519237116229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,6.939766899449751e-05,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370361328125,0.0,0.0,0.0001043983429553,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,7.710850331932306e-05,290.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,0.0001043988013407,291.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0004952208255417,290.7524719238281,294.1499938964844,264.8208312988281,262.94482421875,265.9305419921875,264.8344116210937,289.60595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.245147718265116e-08,0.0010563218966126,-0.0316631831228733,0.0,0.0,0.0,-0.0109855439513921,60.0,-17.893606185913086,-0.0,-7.60785567877065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,6.939766899449751e-05,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370361328125,0.0,0.0,0.0001043983429553,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,7.710850331932306e-05,290.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,0.0001043988013407,291.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0004952208255417,290.7524719238281,294.1499938964844,264.8208312988281,262.94482421875,265.9305419921875,264.8344116210937,289.60595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.245147718265116e-08,0.0010563218966126,-0.0316631831228733,0.0,0.0,0.0,-0.0109855439513921,60.0,-17.893606185913086,-0.0,-7.60785567877065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,6.937239959370345e-05,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302307128906,0.0,0.0,0.0001043603333528,290.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,7.708042539888993e-05,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,0.0001043607771862,291.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0004950404982082,290.74432373046875,294.1499938964844,264.8055419921875,262.9312438964844,265.90966796875,264.82489013671875,289.5929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559494839981,1.2406468741232857e-08,0.001055937143974,-0.0315454117953777,0.0,0.0,0.0,-0.0109632313251495,60.0,-17.888771057128906,-0.0,-7.602312734888984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,6.937239959370345e-05,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302307128906,0.0,0.0,0.0001043603333528,290.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,7.708042539888993e-05,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,0.0001043607771862,291.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0004950404982082,290.74432373046875,294.1499938964844,264.8055419921875,262.9312438964844,265.90966796875,264.82489013671875,289.5929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559494839981,1.2406468741232857e-08,0.001055937143974,-0.0315454117953777,0.0,0.0,0.0,-0.0109632313251495,60.0,-17.888771057128906,-0.0,-7.602312734888984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
