time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688260,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,6.933991244295612e-05,291.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,0.0001043114680214,290.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,7.704432937316597e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,0.0001043119118548,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0004948087153024,290.73614501953125,294.1499938964844,264.78759765625,262.9153137207031,265.8888854980469,264.8125915527344,289.5799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348626121649886e-08,0.0010554424952715,-0.0313940607011318,0.0,0.0,0.0,-0.0109345568343997,60.0,-17.883913040161133,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,6.933991244295612e-05,291.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,0.0001043114680214,290.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,7.704432937316597e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,0.0001043119118548,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0004948087153024,290.73614501953125,294.1499938964844,264.78759765625,262.9153137207031,265.8888854980469,264.8125915527344,289.5799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348626121649886e-08,0.0010554424952715,-0.0313940607011318,0.0,0.0,0.0,-0.0109345568343997,60.0,-17.883913040161133,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,6.930052768439054e-05,291.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81640625,0.0,0.0,0.0001042522198986,290.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,7.700057176407427e-05,290.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86083984375,0.0,0.0,0.000104252656456,291.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0004945276887156,290.7279052734375,294.1499938964844,264.7672424316406,262.897216796875,265.8681335449219,264.7974548339844,289.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.87904167175293,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,6.930052768439054e-05,291.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81640625,0.0,0.0,0.0001042522198986,290.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,7.700057176407427e-05,290.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86083984375,0.0,0.0,0.000104252656456,291.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0004945276887156,290.7279052734375,294.1499938964844,264.7672424316406,262.897216796875,265.8681335449219,264.7974548339844,289.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.87904167175293,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,6.927848880877718e-05,291.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129272460937,0.0,0.0,0.0001042190779116,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,7.697608816670254e-05,290.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,0.0001042195071931,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0004943704116158,290.7237548828125,294.1499938964844,264.7562561035156,262.887451171875,265.85772705078125,264.7888488769531,289.5604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.223926116011853e-08,0.0010545074474066,-0.0311078857630491,0.0,0.0,0.0,-0.0108803398907184,60.0,-17.876604080200195,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,6.925507477717474e-05,291.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094177246094,0.0,0.0,0.0001041838477249,290.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,7.69500620663166e-05,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.853271484375,0.0,0.0,0.0001041842770064,291.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,0.0004942032974213,290.7196044921875,294.1499938964844,264.7447509765625,262.87725830078125,265.84735107421875,264.77960205078125,289.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541632073,1.2197567400562548e-08,0.0010541509836912,-0.0309987850487232,0.0,0.0,0.0,-0.01085967104882,60.0,-17.87416648864746,-0.0,-7.576611693593804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,6.920465966686606e-05,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023986816406,0.0,0.0,0.0001041080176946,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,7.689405174460262e-05,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,0.0001041084397002,291.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,0.0004938435740768,290.71124267578125,294.1499938964844,264.72039794921875,262.8556213378906,265.8265380859375,264.7596435546875,289.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107812530359752e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.869291305541992,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,6.920465966686606e-05,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023986816406,0.0,0.0,0.0001041080176946,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,7.689405174460262e-05,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,0.0001041084397002,291.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,0.0004938435740768,290.71124267578125,294.1499938964844,264.72039794921875,262.8556213378906,265.8265380859375,264.7596435546875,289.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107812530359752e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.869291305541992,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,6.914968980709091e-05,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952880859375,0.0,0.0,0.0001040253191604,290.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,7.683297008043155e-05,290.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,0.0001040257411659,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,0.0004934513126499,290.7028503417969,294.1499938964844,264.6944580078125,262.83258056640625,265.8056640625,264.7376708984375,289.52801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.864416122436523,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,6.914968980709091e-05,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952880859375,0.0,0.0,0.0001040253191604,290.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,7.683297008043155e-05,290.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,0.0001040257411659,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,0.0004934513126499,290.7028503417969,294.1499938964844,264.6944580078125,262.83258056640625,265.8056640625,264.7376708984375,289.52801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.864416122436523,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,6.909100920893252e-05,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78814697265625,0.0,0.0,0.0001039370545186,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,7.676777022425085e-05,290.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302917480469,0.0,0.0,0.0001039374619722,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,0.000493032624945,290.69439697265625,294.1499938964844,264.6671447753906,262.808349609375,265.78472900390625,264.71392822265625,289.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.859533309936523,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,6.909100920893252e-05,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78814697265625,0.0,0.0,0.0001039370545186,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,7.676777022425085e-05,290.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302917480469,0.0,0.0,0.0001039374619722,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,0.000493032624945,290.69439697265625,294.1499938964844,264.6671447753906,262.808349609375,265.78472900390625,264.71392822265625,289.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.859533309936523,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,6.902935274410993e-05,291.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809753417969,0.0,0.0,0.0001038443006109,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,7.669926708331332e-05,290.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82257080078125,0.0,0.0,0.0001038447080645,291.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0004925926332361,290.6859130859375,294.1499938964844,264.6387939453125,262.7831420898437,265.7636413574219,264.688720703125,289.50213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.854639053344727,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,6.902935274410993e-05,291.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809753417969,0.0,0.0,0.0001038443006109,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,7.669926708331332e-05,290.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82257080078125,0.0,0.0,0.0001038447080645,291.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0004925926332361,290.6859130859375,294.1499938964844,264.6387939453125,262.7831420898437,265.7636413574219,264.688720703125,289.50213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.854639053344727,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,6.899760046508163e-05,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77734375,0.0,0.0,0.0001037965412251,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,7.666398596484214e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81866455078125,0.0,0.0,0.0001037969414028,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,0.0004923660890199,290.681640625,294.1499938964844,264.6242980957031,262.770263671875,265.7530517578125,264.67559814453125,289.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.029799235984683,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.852184295654297,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,6.896541162859648e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,0.0001037481197272,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,7.662822463316843e-05,290.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147888183594,0.0,0.0,0.0001037485199049,291.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0004921364015899,290.6773681640625,294.1499938964844,264.6096496582031,262.7572326660156,265.742431640625,264.6622314453125,289.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.849721908569336,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,6.88999643898569e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664489746094,0.0,0.0,0.0001036496614688,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,7.655550143681467e-05,290.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,0.0001036500616464,291.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.0004916694015264,290.6687927246094,294.1499938964844,264.5799560546875,262.7308654785156,265.7210998535156,264.63482666015625,289.47625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565362889598418e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.844778060913086,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,6.88999643898569e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664489746094,0.0,0.0,0.0001036496614688,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,7.655550143681467e-05,290.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,0.0001036500616464,291.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.0004916694015264,290.6687927246094,294.1499938964844,264.5799560546875,262.7308654785156,265.7210998535156,264.63482666015625,289.47625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565362889598418e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.844778060913086,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,6.883365858811885e-05,291.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75909423828125,0.0,0.0,0.0001035499299177,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,7.648183236597106e-05,290.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991027832031,0.0,0.0,0.0001035503155435,291.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,0.0004911962896585,290.66015625,294.1499938964844,264.54998779296875,262.7042236328125,265.6996154785156,264.606689453125,289.4633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.83979606628418,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,6.883365858811885e-05,291.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75909423828125,0.0,0.0,0.0001035499299177,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,7.648183236597106e-05,290.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991027832031,0.0,0.0,0.0001035503155435,291.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,0.0004911962896585,290.66015625,294.1499938964844,264.54998779296875,262.7042236328125,265.6996154785156,264.606689453125,289.4633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.83979606628418,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,6.876728002680466e-05,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.751708984375,0.0,0.0,0.0001034500673995,290.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,7.640806870767847e-05,290.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79119873046875,0.0,0.0,0.0001034504457493,291.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,0.000490722595714,290.6514587402344,294.1499938964844,264.5200500488281,262.6776123046875,265.6780090332031,264.5780944824219,289.450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329149174343913e-08,0.0010467255488038,-0.0287261214107275,0.0,0.0,0.0,-0.0104291606694459,60.0,-17.834762573242188,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,6.876728002680466e-05,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.751708984375,0.0,0.0,0.0001034500673995,290.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,7.640806870767847e-05,290.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79119873046875,0.0,0.0,0.0001034504457493,291.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,0.000490722595714,290.6514587402344,294.1499938964844,264.5200500488281,262.6776123046875,265.6780090332031,264.5780944824219,289.450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329149174343913e-08,0.0010467255488038,-0.0287261214107275,0.0,0.0,0.0,-0.0104291606694459,60.0,-17.834762573242188,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,6.870141805848107e-05,291.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442932128906,0.0,0.0,0.0001033509906847,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,7.633489440195262e-05,290.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,0.0001033513690344,291.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0004902526270598,290.6427307128906,294.1499938964844,264.4903564453125,262.6512145996094,265.65625,264.5492858886719,289.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.82968521118164,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,6.870141805848107e-05,291.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442932128906,0.0,0.0,0.0001033509906847,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,7.633489440195262e-05,290.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,0.0001033513690344,291.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0004902526270598,290.6427307128906,294.1499938964844,264.4903564453125,262.6512145996094,265.65625,264.5492858886719,289.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.82968521118164,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,6.866899639135227e-05,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74053955078125,0.0,0.0,0.0001033022272167,290.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,7.62988711358048e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792663574219,0.0,0.0,0.0001033025982906,291.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,0.0004900213098153,290.63836669921875,294.1499938964844,264.4757080078125,262.63818359375,265.64532470703125,264.534912109375,289.4310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452406713739,1.1154190460160862e-08,0.001045229495503,-0.0282681956887245,0.0,0.0,0.0,-0.0103424256667494,60.0,-17.827123641967773,-0.0,-7.448895189554605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,6.863691669423133e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73681640625,0.0,0.0,0.0001032539657899,290.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,7.626322621945292e-05,290.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752685546875,0.0,0.0,0.0001032543368637,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,0.0004897923208773,290.63397216796875,294.1499938964844,264.4612121582031,262.6252746582031,265.6343688964844,264.5205383300781,289.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097073482346786e-08,0.0010447410168126,-0.0281186997890472,0.0,0.0,0.0,-0.0103141106665134,60.0,-17.824548721313477,-0.0,-7.441934712915099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,6.857448897790164e-05,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292785644531,0.0,0.0,0.0001031600622809,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,7.619386451551691e-05,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672424316406,0.0,0.0,0.0001031604260788,291.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,0.000489346915856,290.6251525878906,294.1499938964844,264.4328308105469,262.6000671386719,265.6123962402344,264.4920654296875,289.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438018944114,1.0985945486652328e-08,0.0010437908349558,-0.0278278291225433,0.0,0.0,0.0,-0.0102590201422572,60.0,-17.819358825683594,-0.0,-7.428402426512548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,6.857448897790164e-05,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292785644531,0.0,0.0,0.0001031600622809,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,7.619386451551691e-05,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672424316406,0.0,0.0,0.0001031604260788,291.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,0.000489346915856,290.6251525878906,294.1499938964844,264.4328308105469,262.6000671386719,265.6123962402344,264.4920654296875,289.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438018944114,1.0985945486652328e-08,0.0010437908349558,-0.0278278291225433,0.0,0.0,0.0,-0.0102590201422572,60.0,-17.819358825683594,-0.0,-7.428402426512548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,6.851472426205873e-05,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217102050781,0.0,0.0,0.0001030701532727,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,7.612745685037225e-05,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591857910156,0.0,0.0,0.0001030705170705,291.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,0.0004889204283244,290.6163024902344,294.1499938964844,264.4055480957031,262.5758056640625,265.5903625488281,264.464111328125,289.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042891992256,1.0879547929221193e-08,0.0010428810492157,-0.0275493338704109,0.0,0.0,0.0,-0.0102062746882438,60.0,-17.814117431640625,-0.0,-7.415457048409736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,6.851472426205873e-05,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217102050781,0.0,0.0,0.0001030701532727,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,7.612745685037225e-05,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591857910156,0.0,0.0,0.0001030705170705,291.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,0.0004889204283244,290.6163024902344,294.1499938964844,264.4055480957031,262.5758056640625,265.5903625488281,264.464111328125,289.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042891992256,1.0879547929221193e-08,0.0010428810492157,-0.0275493338704109,0.0,0.0,0.0,-0.0102062746882438,60.0,-17.814117431640625,-0.0,-7.415457048409736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,6.845876487204805e-05,291.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.714111328125,0.0,0.0,0.0001029859704431,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,7.606528379255906e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510986328125,0.0,0.0,0.000102986326965,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,0.0004885211237706,290.607421875,294.1499938964844,264.3796081542969,262.5527038574219,265.5682373046875,264.4369812011719,289.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420399485155,1.0779922732240266e-08,0.0010420292383059,-0.0272885598242282,0.0,0.0,0.0,-0.0101568857207894,60.0,-17.808822631835938,-0.0,-7.40334655802144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,6.845876487204805e-05,291.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.714111328125,0.0,0.0,0.0001029859704431,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,7.606528379255906e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510986328125,0.0,0.0,0.000102986326965,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,0.0004885211237706,290.607421875,294.1499938964844,264.3796081542969,262.5527038574219,265.5682373046875,264.4369812011719,289.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420399485155,1.0779922732240266e-08,0.0010420292383059,-0.0272885598242282,0.0,0.0,0.0,-0.0101568857207894,60.0,-17.808822631835938,-0.0,-7.40334655802144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,6.840679270680994e-05,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064514160156,0.0,0.0,0.0001029077902785,290.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,7.600753451697528e-05,290.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7429504394531,0.0,0.0,0.0001029081468004,291.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,0.0004881502536591,290.5984802246094,294.1499938964844,264.3552551269531,262.5310363769531,265.54608154296875,264.41070556640625,289.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412487899884,1.0687399409903264e-08,0.0010412380797788,-0.0270463693886995,0.0,0.0,0.0,-0.0101110180839896,60.0,-17.803497314453125,-0.0,-7.392107903569922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,6.840679270680994e-05,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064514160156,0.0,0.0,0.0001029077902785,290.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,7.600753451697528e-05,290.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7429504394531,0.0,0.0,0.0001029081468004,291.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,0.0004881502536591,290.5984802246094,294.1499938964844,264.3552551269531,262.5310363769531,265.54608154296875,264.41070556640625,289.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412487899884,1.0687399409903264e-08,0.0010412380797788,-0.0270463693886995,0.0,0.0,0.0,-0.0101110180839896,60.0,-17.803497314453125,-0.0,-7.392107903569922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,6.838263652753085e-05,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026062011719,0.0,0.0,0.0001028714541462,290.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,7.598069350933656e-05,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388916015625,0.0,0.0,0.0001028718033921,291.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,0.0004879779007751,290.593994140625,294.1499938964844,264.34375,262.52081298828125,265.5350036621094,264.3981018066406,289.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408809175714,1.0644395587178224e-08,0.0010408703237771,-0.0269338004291057,0.0,0.0,0.0,-0.010089699178934,60.0,-17.800823211669922,-0.0,-7.386886835547557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,6.835997919552028e-05,291.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6987609863281,0.0,0.0,0.0001028373735607,290.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137268066406,0.0,0.0,7.595551869599149e-05,290.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348022460937,0.0,0.0,0.0001028377155307,291.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346008300781,0.0,0.0,0.0004878161998931,290.5895080566406,294.1499938964844,264.332763671875,262.51104736328125,265.52392578125,264.3858337402344,289.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405359789729,1.0604055411533864e-08,0.0010405253851786,-0.0268282033503055,0.0,0.0,0.0,-0.0100697008892893,60.0,-17.798147201538086,-0.0,-7.381991906640907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,6.831903010606766e-05,291.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910095214844,0.0,0.0,0.0001027757753035,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031982421875,0.0,0.0,7.591002213303e-05,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,0.0001027761172736,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,0.0004875240265391,290.5805053710937,294.1499938964844,264.3124084472656,262.492919921875,265.5018005371094,264.3624267578125,289.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399124585092,1.0531154615023295e-08,0.0010399019811302,-0.0266373697668313,0.0,0.0,0.0,-0.0100335609167814,60.0,-17.79279899597168,-0.0,-7.373148491751635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,6.831903010606766e-05,291.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910095214844,0.0,0.0,0.0001027757753035,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031982421875,0.0,0.0,7.591002213303e-05,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,0.0001027761172736,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,0.0004875240265391,290.5805053710937,294.1499938964844,264.3124084472656,262.492919921875,265.5018005371094,264.3624267578125,289.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399124585092,1.0531154615023295e-08,0.0010399019811302,-0.0266373697668313,0.0,0.0,0.0,-0.0100335609167814,60.0,-17.79279899597168,-0.0,-7.373148491751635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,6.828492041677237e-05,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832275390625,0.0,0.0,0.0001027244652505,290.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926696777344,0.0,0.0,7.587212166981772e-05,290.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71832275390625,0.0,0.0,0.0001027247999445,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130249023437,0.0,0.0,0.000487280631205,290.5714416503906,294.1499938964844,264.29443359375,262.4769592285156,265.479736328125,264.3407897949219,289.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393931297585,1.0470422751041042e-08,0.0010393826523795,-0.0264783911406993,0.0,0.0,0.0,-0.0100034531205892,60.0,-17.787477493286133,-0.0,-7.365785847923689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
