time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690600,291.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,6.828492041677237e-05,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832275390625,0.0,0.0,0.0001027244652505,290.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926696777344,0.0,0.0,7.587212166981772e-05,290.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71832275390625,0.0,0.0,0.0001027247999445,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130249023437,0.0,0.0,0.000487280631205,290.5714416503906,294.1499938964844,264.29443359375,262.4769592285156,265.479736328125,264.3407897949219,289.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393931297585,1.0470422751041042e-08,0.0010393826523795,-0.0264783911406993,0.0,0.0,0.0,-0.0100034531205892,60.0,-17.787477493286133,-0.0,-7.365785847923689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,6.825821765232831e-05,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753845214844,0.0,0.0,0.0001026842946885,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,7.584245031466708e-05,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100524902344,0.0,0.0,0.0001026846293825,291.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,0.000487090088427,290.56231689453125,294.1499938964844,264.2791442871094,262.4633483886719,265.45782470703125,264.3210754394531,289.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389864910393,1.0422875007520815e-08,0.0010389760136604,-0.026353919878602,0.0,0.0,0.0,-0.0099798813462257,60.0,-17.782211303710938,-0.0,-7.360023346336676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,6.825821765232831e-05,291.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753845214844,0.0,0.0,0.0001026842946885,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,7.584245031466708e-05,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100524902344,0.0,0.0,0.0001026846293825,291.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,0.000487090088427,290.56231689453125,294.1499938964844,264.2791442871094,262.4633483886719,265.45782470703125,264.3210754394531,289.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389864910393,1.0422875007520815e-08,0.0010389760136604,-0.026353919878602,0.0,0.0,0.0,-0.0099798813462257,60.0,-17.782211303710938,-0.0,-7.360023346336676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396911621094,0.0,0.0,6.824012234574184e-05,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675109863281,0.0,0.0,0.000102657075331,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,7.582234684377909e-05,290.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70172119140625,0.0,0.0,0.0001026574100251,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,0.0004869609838351,290.5531921386719,294.1499938964844,264.2668151855469,262.45233154296875,265.43603515625,264.3037109375,289.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387108195573,1.0390652782632516e-08,0.0010387004585936,-0.0262695699930191,0.0,0.0,0.0,-0.0099639073014259,60.0,-17.77704620361328,-0.0,-7.356120335089146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396911621094,0.0,0.0,6.824012234574184e-05,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675109863281,0.0,0.0,0.000102657075331,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,7.582234684377909e-05,290.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70172119140625,0.0,0.0,0.0001026574100251,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,0.0004869609838351,290.5531921386719,294.1499938964844,264.2668151855469,262.45233154296875,265.43603515625,264.3037109375,289.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387108195573,1.0390652782632516e-08,0.0010387004585936,-0.0262695699930191,0.0,0.0,0.0,-0.0099639073014259,60.0,-17.77704620361328,-0.0,-7.356120335089146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,6.82343088556081e-05,291.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635437011719,0.0,0.0,0.0001026483441819,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,7.58158930693753e-05,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6975402832031,0.0,0.0,0.0001026486716,291.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,0.0004869195399805,290.548583984375,294.1499938964844,264.2618103027344,262.4479064941406,265.4252624511719,264.2960205078125,289.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386223439127,1.0380305504043008e-08,0.001038611982949,-0.0262424834072589,0.0,0.0,0.0,-0.0099587775766849,60.0,-17.774517059326172,-0.0,-7.354866937703265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295288085937,0.0,0.0,6.823100557085127e-05,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595764160156,0.0,0.0,0.0001026433747028,290.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86102294921875,0.0,0.0,7.581221871078014e-05,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,0.000102643694845,291.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,0.0004868959658779,290.5439758300781,294.1499938964844,264.25762939453125,262.4441833496094,265.4145202636719,264.2889404296875,289.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385719360783,1.0374414216585136e-08,0.0010385615751147,-0.0262270607054233,0.0,0.0,0.0,-0.0099558569490909,60.0,-17.77202606201172,-0.0,-7.354153552796562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193664550781,0.0,0.0,6.823272269684821e-05,291.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515808105469,0.0,0.0,0.0001026459576678,290.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504638671875,0.0,0.0,7.581412501167506e-05,290.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849060058594,0.0,0.0,0.0001026462778099,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697814941406,0.0,0.0,0.0004869082476943,290.5347595214844,294.1499938964844,264.251953125,262.4391174316406,265.39324951171875,264.2769470214844,289.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385978966951,1.037745622767261e-08,0.0010385875357314,-0.0262350253760814,0.0,0.0,0.0,-0.0099573647603392,60.0,-17.767202377319336,-0.0,-7.354521613933684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193664550781,0.0,0.0,6.823272269684821e-05,291.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515808105469,0.0,0.0,0.0001026459576678,290.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504638671875,0.0,0.0,7.581412501167506e-05,290.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849060058594,0.0,0.0,0.0001026462778099,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697814941406,0.0,0.0,0.0004869082476943,290.5347595214844,294.1499938964844,264.251953125,262.4391174316406,265.39324951171875,264.2769470214844,289.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385978966951,1.037745622767261e-08,0.0010385875357314,-0.0262350253760814,0.0,0.0,0.0,-0.0099573647603392,60.0,-17.767202377319336,-0.0,-7.354521613933684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8091735839844,0.0,0.0,6.82450772728771e-05,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435546875,0.0,0.0,0.0001026645404635,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398742675781,0.0,0.0,7.582784746773541e-05,290.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67645263671875,0.0,0.0,0.0001026648606057,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85894775390625,0.0,0.0,0.0004869963740929,290.52545166015625,294.1499938964844,264.25,262.4373779296875,265.372314453125,264.2679443359375,289.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399421768170214e-08,0.0010387753136456,-0.0262925252318382,0.0,0.0,0.0,-0.0099682537838816,60.0,-17.762615203857422,-0.0,-7.357182596479106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8091735839844,0.0,0.0,6.82450772728771e-05,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435546875,0.0,0.0,0.0001026645404635,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398742675781,0.0,0.0,7.582784746773541e-05,290.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67645263671875,0.0,0.0,0.0001026648606057,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85894775390625,0.0,0.0,0.0004869963740929,290.52545166015625,294.1499938964844,264.25,262.4373779296875,265.372314453125,264.2679443359375,289.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399421768170214e-08,0.0010387753136456,-0.0262925252318382,0.0,0.0,0.0,-0.0099682537838816,60.0,-17.762615203857422,-0.0,-7.357182596479106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989807128906,0.0,0.0,6.825890159234405e-05,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6354675292969,0.0,0.0,0.0001026853424264,290.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292541503906,0.0,0.0,7.584321429021657e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66796875,0.0,0.0,0.0001026856552925,291.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480834960937,0.0,0.0,0.000487095065182,290.5161437988281,294.1499938964844,264.25,262.4384460449219,265.3517150878906,264.26177978515625,289.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389960370957,1.0424018093146973e-08,0.0010389856761321,-0.0263569150120019,0.0,0.0,0.0,-0.0099804475903511,60.0,-17.757648468017578,-0.0,-7.360161902170148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989807128906,0.0,0.0,6.825890159234405e-05,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6354675292969,0.0,0.0,0.0001026853424264,290.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292541503906,0.0,0.0,7.584321429021657e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66796875,0.0,0.0,0.0001026856552925,291.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480834960937,0.0,0.0,0.000487095065182,290.5161437988281,294.1499938964844,264.25,262.4384460449219,265.3517150878906,264.26177978515625,289.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389960370957,1.0424018093146973e-08,0.0010389856761321,-0.0263569150120019,0.0,0.0,0.0,-0.0099804475903511,60.0,-17.757648468017578,-0.0,-7.360161902170148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78875732421875,0.0,0.0,6.826344906585291e-05,291.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273498535156,0.0,0.0,0.0001026921818265,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186340332031,0.0,0.0,7.584826380480081e-05,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,0.0001026924946927,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,0.000487127515953,290.5067749023437,294.1499938964844,264.25,262.4415283203125,265.3314819335937,264.25762939453125,289.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390651877969,1.0432089858625204e-08,0.0010390547104179,-0.0263780448585748,0.0,0.0,0.0,-0.0099844494834542,60.0,-17.751062393188477,-0.0,-7.36114031951729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78875732421875,0.0,0.0,6.826344906585291e-05,291.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273498535156,0.0,0.0,0.0001026921818265,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186340332031,0.0,0.0,7.584826380480081e-05,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,0.0001026924946927,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,0.000487127515953,290.5067749023437,294.1499938964844,264.25,262.4415283203125,265.3314819335937,264.25762939453125,289.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390651877969,1.0432089858625204e-08,0.0010390547104179,-0.0263780448585748,0.0,0.0,0.0,-0.0099844494834542,60.0,-17.751062393188477,-0.0,-7.36114031951729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836303710937,0.0,0.0,6.82622630847618e-05,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.623291015625,0.0,0.0,0.0001026904064929,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133239746094,0.0,0.0,7.584694685647264e-05,290.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551513671875,0.0,0.0,0.0001026907120831,291.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.831787109375,0.0,0.0,0.0004871190758422,290.5020751953125,294.1499938964844,264.25,262.4437866210937,265.321533203125,264.25616455078125,289.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039047143422,1.0429979546699997e-08,0.0010390367824584,-0.0263725202530622,0.0,0.0,0.0,-0.0099834036082029,60.0,-17.74681854248047,-0.0,-7.360884524132416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77850341796875,0.0,0.0,6.82586251059547e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61920166015625,0.0,0.0,0.0001026849349727,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080139160156,0.0,0.0,7.584290869999677e-05,290.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508483886719,0.0,0.0,0.000102685240563,291.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82635498046875,0.0,0.0,0.0004870931152254,290.4973449707031,294.1499938964844,264.25,262.4465026855469,265.3116455078125,264.2550048828125,289.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389917297288,1.0423493179700928e-08,0.0010389812523499,-0.0263555403798818,0.0,0.0,0.0,-0.0099801877513527,60.0,-17.74197769165039,-0.0,-7.360098663866665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76824951171875,0.0,0.0,6.824485171819106e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109924316406,0.0,0.0,0.0001026642130455,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,7.582760008517653e-05,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422119140625,0.0,0.0,0.0001026645186357,291.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154602050781,0.0,0.0,0.0004869948315899,290.4878845214844,294.1499938964844,264.25,262.4532165527344,265.29217529296875,264.2532653808594,289.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.039895902721355e-08,0.0010387714719399,-0.0262913163751363,0.0,0.0,0.0,-0.0099680256098508,60.0,-17.73067283630371,-0.0,-7.357126463602982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76824951171875,0.0,0.0,6.824485171819106e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109924316406,0.0,0.0,0.0001026642130455,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,7.582760008517653e-05,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422119140625,0.0,0.0,0.0001026645186357,291.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154602050781,0.0,0.0,0.0004869948315899,290.4878845214844,294.1499938964844,264.25,262.4532165527344,265.29217529296875,264.2532653808594,289.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.039895902721355e-08,0.0010387714719399,-0.0262913163751363,0.0,0.0,0.0,-0.0099680256098508,60.0,-17.73067283630371,-0.0,-7.357126463602982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579650878906,0.0,0.0,6.822271825512871e-05,291.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60272216796875,0.0,0.0,0.0001026309255394,290.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867126464844,0.0,0.0,7.580300734844059e-05,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335754394531,0.0,0.0,0.0001026312238536,291.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045959472656,0.0,0.0,0.0004868369142059,290.4783935546875,294.1499938964844,264.25,262.4615478515625,265.2730712890625,264.25213623046875,289.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384449269622,1.0359554103445134e-08,0.0010384345659986,-0.0261881593614816,0.0,0.0,0.0,-0.0099484911188483,60.0,-17.717060089111328,-0.0,-7.35235374804688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579650878906,0.0,0.0,6.822271825512871e-05,291.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60272216796875,0.0,0.0,0.0001026309255394,290.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867126464844,0.0,0.0,7.580300734844059e-05,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335754394531,0.0,0.0,0.0001026312238536,291.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045959472656,0.0,0.0,0.0004868369142059,290.4783935546875,294.1499938964844,264.25,262.4615478515625,265.2730712890625,264.25213623046875,289.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384449269622,1.0359554103445134e-08,0.0010384345659986,-0.0261881593614816,0.0,0.0,0.0,-0.0099484911188483,60.0,-17.717060089111328,-0.0,-7.35235374804688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,6.819383997935802e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59442138671875,0.0,0.0,0.0001025874807965,290.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,7.577092037536204e-05,290.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6248779296875,0.0,0.0,0.0001025877791107,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936706542969,0.0,0.0,0.0004866308590862,290.4688720703125,294.1499938964844,264.25,262.4713439941406,265.2543029785156,264.2513732910156,289.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308135678371856e-08,0.0010379949817433,-0.0260535571724176,0.0,0.0,0.0,-0.009923000819981,60.0,-17.701597213745117,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,6.819383997935802e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59442138671875,0.0,0.0,0.0001025874807965,290.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,7.577092037536204e-05,290.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6248779296875,0.0,0.0,0.0001025877791107,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936706542969,0.0,0.0,0.0004866308590862,290.4688720703125,294.1499938964844,264.25,262.4713439941406,265.2543029785156,264.2513732910156,289.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308135678371856e-08,0.0010379949817433,-0.0260535571724176,0.0,0.0,0.0,-0.009923000819981,60.0,-17.701597213745117,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373352050781,0.0,0.0,6.815903907408938e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860900878906,0.0,0.0,0.0001025351302814,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7653503417969,0.0,0.0,7.573224866064265e-05,290.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161499023437,0.0,0.0,0.0001025354213197,291.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78277587890625,0.0,0.0,0.000486382516101,290.4593200683594,294.1499938964844,264.25,262.4825134277344,265.23590087890625,264.2509155273437,289.18072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246173687278317e-08,0.0010374651756137,-0.0258913468569517,0.0,0.0,0.0,-0.0098922830075025,60.0,-17.684385299682617,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373352050781,0.0,0.0,6.815903907408938e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860900878906,0.0,0.0,0.0001025351302814,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7653503417969,0.0,0.0,7.573224866064265e-05,290.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161499023437,0.0,0.0,0.0001025354213197,291.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78277587890625,0.0,0.0,0.000486382516101,290.4593200683594,294.1499938964844,264.25,262.4825134277344,265.23590087890625,264.2509155273437,289.18072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246173687278317e-08,0.0010374651756137,-0.0258913468569517,0.0,0.0,0.0,-0.0098922830075025,60.0,-17.684385299682617,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.732177734375,0.0,0.0,6.814009975641966e-05,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819091796875,0.0,0.0,0.0001025066449074,290.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.760009765625,0.0,0.0,7.571121386718005e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117553710937,0.0,0.0,0.0001025069359457,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773132324219,0.0,0.0,0.0004862473870161,290.4544982910156,294.1499938964844,264.25,262.488525390625,265.2268371582031,264.250732421875,289.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212463763537016e-08,0.0010371769312769,-0.0258031003177166,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.67530632019043,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270202636719,0.0,0.0,6.812014180468395e-05,291.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57769775390625,0.0,0.0,0.0001024766243062,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546691894531,0.0,0.0,7.568903674837202e-05,290.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073913574219,0.0,0.0,0.0001024769080686,291.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718811035156,0.0,0.0,0.0004861049819737,290.44970703125,294.1499938964844,264.25,262.4948425292969,265.2178649902344,264.2506103515625,289.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100891321897,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.665937423706055,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166748046875,0.0,0.0,6.807853787904605e-05,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693054199219,0.0,0.0,0.0001024140437948,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439880371094,0.0,0.0,7.564281258964911e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985717773437,0.0,0.0,0.0001024143202812,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,0.0004858081229031,290.4400634765625,294.1499938964844,264.25,262.5082702636719,265.2001342773437,264.2503967285156,289.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.0102869651973378e-08,0.0010362397879362,-0.0255161914974451,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.646629333496094,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166748046875,0.0,0.0,6.807853787904605e-05,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693054199219,0.0,0.0,0.0001024140437948,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439880371094,0.0,0.0,7.564281258964911e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985717773437,0.0,0.0,0.0001024143202812,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,0.0004858081229031,290.4400634765625,294.1499938964844,264.25,262.5082702636719,265.2001342773437,264.2503967285156,289.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.0102869651973378e-08,0.0010362397879362,-0.0255161914974451,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.646629333496094,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063293457031,0.0,0.0,6.803564610891044e-05,291.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56085205078125,0.0,0.0,0.0001023495206027,290.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,7.559515506727621e-05,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897521972656,0.0,0.0,0.0001023497970891,291.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,0.000485502067022,290.4303894042969,294.1499938964844,264.25,262.52264404296875,265.1827697753906,264.2502746582031,289.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.62677574157715,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063293457031,0.0,0.0,6.803564610891044e-05,291.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56085205078125,0.0,0.0,0.0001023495206027,290.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,7.559515506727621e-05,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897521972656,0.0,0.0,0.0001023497970891,291.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,0.000485502067022,290.4303894042969,294.1499938964844,264.25,262.52264404296875,265.1827697753906,264.2502746582031,289.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.62677574157715,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69598388671875,0.0,0.0,6.799287803005427e-05,291.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523376464844,0.0,0.0,0.0001022851865855,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225646972656,0.0,0.0,7.554763578809798e-05,290.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58087158203125,0.0,0.0,0.0001022854630718,291.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391052246094,0.0,0.0,0.0004851968842558,290.4206848144531,294.1499938964844,264.25,262.5378112792969,265.1657409667969,264.25018310546875,289.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950378299095064e-09,0.0010349359363317,-0.0251169707626104,0.0,0.0,0.0,-0.0097456453368067,60.0,-17.606781005859375,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69598388671875,0.0,0.0,6.799287803005427e-05,291.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523376464844,0.0,0.0,0.0001022851865855,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225646972656,0.0,0.0,7.554763578809798e-05,290.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58087158203125,0.0,0.0,0.0001022854630718,291.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391052246094,0.0,0.0,0.0004851968842558,290.4206848144531,294.1499938964844,264.25,262.5378112792969,265.1657409667969,264.25018310546875,289.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950378299095064e-09,0.0010349359363317,-0.0251169707626104,0.0,0.0,0.0,-0.0097456453368067,60.0,-17.606781005859375,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68560791015625,0.0,0.0,6.795173976570368e-05,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438232421875,0.0,0.0,0.00010222329729,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118530273437,0.0,0.0,7.550192094640806e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5719909667969,0.0,0.0,0.0001022235665004,291.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,0.000484903313918,290.41094970703125,294.1499938964844,264.25,262.5536193847656,265.1490173339844,264.2501220703125,289.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877134665714492e-09,0.0010343096219003,-0.0249252151697874,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.587024688720703,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68560791015625,0.0,0.0,6.795173976570368e-05,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438232421875,0.0,0.0,0.00010222329729,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118530273437,0.0,0.0,7.550192094640806e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5719909667969,0.0,0.0,0.0001022235665004,291.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,0.000484903313918,290.41094970703125,294.1499938964844,264.25,262.5536193847656,265.1490173339844,264.2501220703125,289.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877134665714492e-09,0.0010343096219003,-0.0249252151697874,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.587024688720703,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.680419921875,0.0,0.0,6.793202192056924e-05,291.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53955078125,0.0,0.0,0.0001021936404868,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065124511719,0.0,0.0,7.548002031398937e-05,290.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675354003906,0.0,0.0,0.0001021939096972,291.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72271728515625,0.0,0.0,0.0004847626260016,290.40606689453125,294.1499938964844,264.25,262.5617370605469,265.1407775878906,264.2500915527344,289.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842040071816882e-09,0.0010340095032006,-0.0248333364725112,0.0,0.0,0.0,-0.0096919378265738,60.0,-17.577320098876953,-0.0,-7.289818881872635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752014160156,0.0,0.0,6.79132790537551e-05,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5352478027344,0.0,0.0,0.000102165446151,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011413574219,0.0,0.0,7.545918924733996e-05,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56304931640625,0.0,0.0,0.0001021657080855,291.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172546386719,0.0,0.0,0.0004846288647968,290.40118408203125,294.1499938964844,264.25,262.5699768066406,265.1325988769531,264.2500915527344,289.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808668544053493e-09,0.0010337241692468,-0.0247459653764963,0.0,0.0,0.0,-0.0096753938123583,60.0,-17.56781005859375,-0.0,-7.285795078360024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648254394531,0.0,0.0,6.787856545997784e-05,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5266418457031,0.0,0.0,0.0001021132193272,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,7.542061212006956e-05,290.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541076660156,0.0,0.0,0.0001021134812617,291.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063293457031,0.0,0.0,0.0004843811329919,290.3913879394531,294.1499938964844,264.25,262.58673095703125,265.1164855957031,264.25006103515625,289.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332054225727,9.746860207826558e-09,0.0010331956436857,-0.0245841462165117,0.0,0.0,0.0,-0.0096447532996535,60.0,-17.54940414428711,-0.0,-7.278346458861051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648254394531,0.0,0.0,6.787856545997784e-05,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5266418457031,0.0,0.0,0.0001021132193272,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,7.542061212006956e-05,290.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541076660156,0.0,0.0,0.0001021134812617,291.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063293457031,0.0,0.0,0.0004843811329919,290.3913879394531,294.1499938964844,264.25,262.58673095703125,265.1164855957031,264.25006103515625,289.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332054225727,9.746860207826558e-09,0.0010331956436857,-0.0245841462165117,0.0,0.0,0.0,-0.0096447532996535,60.0,-17.54940414428711,-0.0,-7.278346458861051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
