time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692940,291.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,6.784898869227618e-05,291.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180053710937,0.0,0.0,0.0001020687341224,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796569824219,0.0,0.0,7.538776117144153e-05,290.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54510498046875,0.0,0.0,0.0001020689960569,291.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69537353515625,0.0,0.0,0.0004841701302211,290.38153076171875,294.1499938964844,264.25,262.6037292480469,265.1007080078125,264.2500305175781,289.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327551281079,9.694213431998833e-09,0.0010327454656362,-0.0244463104754686,0.0,0.0,0.0,-0.0096186539158225,60.0,-17.532243728637695,-0.0,-7.272004864944392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,6.784898869227618e-05,291.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180053710937,0.0,0.0,0.0001020687341224,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796569824219,0.0,0.0,7.538776117144153e-05,290.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54510498046875,0.0,0.0,0.0001020689960569,291.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69537353515625,0.0,0.0,0.0004841701302211,290.38153076171875,294.1499938964844,264.25,262.6037292480469,265.1007080078125,264.2500305175781,289.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327551281079,9.694213431998833e-09,0.0010327454656362,-0.0244463104754686,0.0,0.0,0.0,-0.0096186539158225,60.0,-17.532243728637695,-0.0,-7.272004864944392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439819335937,0.0,0.0,6.782419222872704e-05,291.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093078613281,0.0,0.0,0.0001020314230117,290.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689147949219,0.0,0.0,7.5360199843999e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360717773437,0.0,0.0,0.0001020316849462,291.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844177246094,0.0,0.0,0.0004839931498281,290.3716735839844,294.1499938964844,264.25,262.620849609375,265.0851745605469,264.2500305175781,289.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323774768039,9.650055865506602e-09,0.0010323678143322,-0.024330697953701,0.0,0.0,0.0,-0.0095967631787061,60.0,-17.516164779663086,-0.0,-7.2666878736527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439819335937,0.0,0.0,6.782419222872704e-05,291.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093078613281,0.0,0.0,0.0001020314230117,290.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689147949219,0.0,0.0,7.5360199843999e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360717773437,0.0,0.0,0.0001020316849462,291.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844177246094,0.0,0.0,0.0004839931498281,290.3716735839844,294.1499938964844,264.25,262.620849609375,265.0851745605469,264.2500305175781,289.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323774768039,9.650055865506602e-09,0.0010323678143322,-0.024330697953701,0.0,0.0,0.0,-0.0095967631787061,60.0,-17.516164779663086,-0.0,-7.2666878736527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.633544921875,0.0,0.0,6.78060605423525e-05,291.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5006103515625,0.0,0.0,0.0001020041527226,290.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581420898437,0.0,0.0,7.534005999332294e-05,290.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270080566406,0.0,0.0,0.0001020044073811,291.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,0.0004838637833017,290.3617858886719,294.1499938964844,264.25,262.637939453125,265.0699768066406,264.2500305175781,289.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321013396605,9.61777413266418e-09,0.0010320917936041,-0.0242461785674095,0.0,0.0,0.0,-0.0095807593315839,60.0,-17.5018367767334,-0.0,-7.262801915430829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.633544921875,0.0,0.0,6.78060605423525e-05,291.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5006103515625,0.0,0.0,0.0001020041527226,290.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581420898437,0.0,0.0,7.534005999332294e-05,290.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270080566406,0.0,0.0,0.0001020044073811,291.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,0.0004838637833017,290.3617858886719,294.1499938964844,264.25,262.637939453125,265.0699768066406,264.2500305175781,289.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321013396605,9.61777413266418e-09,0.0010320917936041,-0.0242461785674095,0.0,0.0,0.0,-0.0095807593315839,60.0,-17.5018367767334,-0.0,-7.262801915430829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282958984375,0.0,0.0,6.779878458473831e-05,291.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4962158203125,0.0,0.0,0.0001019932096824,290.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527709960937,0.0,0.0,7.533197640441358e-05,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224609375,0.0,0.0,0.0001019934643409,291.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66796875,0.0,0.0,0.000483811891172,290.3568115234375,294.1499938964844,264.25,262.6464538574219,265.0625,264.25,289.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319906286895,9.604820050412854e-09,0.0010319809662178,-0.024212259799242,0.0,0.0,0.0,-0.0095743369311094,60.0,-17.495147705078125,-0.0,-7.261242274125834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6230773925781,0.0,0.0,6.779337854823098e-05,291.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918518066406,0.0,0.0,0.0001019850824377,290.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473693847656,0.0,0.0,7.532597373938188e-05,290.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179138183594,0.0,0.0,0.0001019853370962,291.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625061035156,0.0,0.0,0.0004837733285967,290.3518371582031,294.1499938964844,264.25,262.6549072265625,265.0550537109375,264.25,289.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595197525413825e-09,0.0010318986605852,-0.0241870675235986,0.0,0.0,0.0,-0.0095695666968822,60.0,-17.488874435424805,-0.0,-7.260084800009281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61260986328125,0.0,0.0,6.77874413668178e-05,291.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830322265625,0.0,0.0,0.0001019761475617,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365966796875,0.0,0.0,7.53193671698682e-05,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087890625,0.0,0.0,0.0001019763949443,291.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515197753906,0.0,0.0,0.0004837309243157,290.34185791015625,294.1499938964844,264.25,262.67156982421875,265.0404052734375,264.25,289.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318176355212,9.5846059977589e-09,0.0010318080894649,-0.024159338325262,0.0,0.0,0.0,-0.0095643159002065,60.0,-17.477567672729492,-0.0,-7.258810086341327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61260986328125,0.0,0.0,6.77874413668178e-05,291.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830322265625,0.0,0.0,0.0001019761475617,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365966796875,0.0,0.0,7.53193671698682e-05,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087890625,0.0,0.0,0.0001019763949443,291.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515197753906,0.0,0.0,0.0004837309243157,290.34185791015625,294.1499938964844,264.25,262.67156982421875,265.0404052734375,264.25,289.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318176355212,9.5846059977589e-09,0.0010318080894649,-0.024159338325262,0.0,0.0,0.0,-0.0095643159002065,60.0,-17.477567672729492,-0.0,-7.258810086341327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.60211181640625,0.0,0.0,6.778761598980054e-05,291.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742126464844,0.0,0.0,0.0001019764167722,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62579345703125,0.0,0.0,7.531956362072378e-05,290.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996337890625,0.0,0.0,0.0001019766641547,291.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,0.0004837322339881,290.3318786621094,294.1499938964844,264.25,262.6878356933594,265.0260009765625,264.25,289.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318203130736,9.584912419313696e-09,0.0010318106506019,-0.0241601392626762,0.0,0.0,0.0,-0.0095644677057862,60.0,-17.46780776977539,-0.0,-7.258847034563588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.60211181640625,0.0,0.0,6.778761598980054e-05,291.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742126464844,0.0,0.0,0.0001019764167722,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62579345703125,0.0,0.0,7.531956362072378e-05,290.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996337890625,0.0,0.0,0.0001019766641547,291.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,0.0004837322339881,290.3318786621094,294.1499938964844,264.25,262.6878356933594,265.0260009765625,264.25,289.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318203130736,9.584912419313696e-09,0.0010318106506019,-0.0241601392626762,0.0,0.0,0.0,-0.0095644677057862,60.0,-17.46780776977539,-0.0,-7.258847034563588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59161376953125,0.0,0.0,6.779337854823098e-05,291.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46533203125,0.0,0.0,0.0001019850824377,290.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.614990234375,0.0,0.0,7.532596646342427e-05,290.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49041748046875,0.0,0.0,0.0001019853225443,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295166015625,0.0,0.0,0.0004837733285967,290.32183837890625,294.1499938964844,264.25,262.7035522460937,265.0118408203125,264.25,289.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319078573957,9.595150451957581e-09,0.0010318981949239,-0.0241869445890188,0.0,0.0,0.0,-0.0095695434138178,60.0,-17.459636688232422,-0.0,-7.260079115667396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59161376953125,0.0,0.0,6.779337854823098e-05,291.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46533203125,0.0,0.0,0.0001019850824377,290.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.614990234375,0.0,0.0,7.532596646342427e-05,290.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49041748046875,0.0,0.0,0.0001019853225443,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295166015625,0.0,0.0,0.0004837733285967,290.32183837890625,294.1499938964844,264.25,262.7035522460937,265.0118408203125,264.25,289.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319078573957,9.595150451957581e-09,0.0010318981949239,-0.0241869445890188,0.0,0.0,0.0,-0.0095695434138178,60.0,-17.459636688232422,-0.0,-7.260079115667396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810546875,0.0,0.0,6.780459079891443e-05,291.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564208984375,0.0,0.0,0.0001020019553834,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041564941406,0.0,0.0,7.533842290285975e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.481201171875,0.0,0.0,0.00010200219549,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184997558594,0.0,0.0,0.0004838533641304,290.311767578125,294.1499938964844,264.25,262.71856689453125,264.9979858398437,264.25,288.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320784058421,9.615101603799305e-09,0.0010320687433704,-0.024239182472229,0.0,0.0,0.0,-0.0095794340595602,60.0,-17.45298194885254,-0.0,-7.262480039571528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810546875,0.0,0.0,6.780459079891443e-05,291.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564208984375,0.0,0.0,0.0001020019553834,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041564941406,0.0,0.0,7.533842290285975e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.481201171875,0.0,0.0,0.00010200219549,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184997558594,0.0,0.0,0.0004838533641304,290.311767578125,294.1499938964844,264.25,262.71856689453125,264.9979858398437,264.25,288.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320784058421,9.615101603799305e-09,0.0010320687433704,-0.024239182472229,0.0,0.0,0.0,-0.0095794340595602,60.0,-17.45298194885254,-0.0,-7.262480039571528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758056640625,0.0,0.0,6.781183037674055e-05,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45196533203125,0.0,0.0,0.000102012847492,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987243652344,0.0,0.0,7.534647011198103e-05,290.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765625,0.0,0.0,0.0001020130803226,291.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6130065917969,0.0,0.0,0.0004839050234295,290.30670166015625,294.1499938964844,264.25,262.72576904296875,264.9911193847656,264.25,288.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321885347366,9.627978414528116e-09,0.0010321788722649,-0.0242728944867849,0.0,0.0,0.0,-0.0095858173444867,60.0,-17.450105667114258,-0.0,-7.264029733278221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5705261230469,0.0,0.0,6.782019772799686e-05,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474792480469,0.0,0.0,0.0001020254348986,290.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932922363281,0.0,0.0,7.535576150985435e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.471923828125,0.0,0.0,0.0001020256677293,291.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60748291015625,0.0,0.0,0.0004839647444896,290.3016357421875,294.1499938964844,264.25,262.7327575683594,264.9843444824219,264.25,288.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323157766833,9.64286250848545e-09,0.0010323061142116,-0.0243118647485971,0.0,0.0,0.0,-0.0095931952819228,60.0,-17.447525024414062,-0.0,-7.265821722057808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599365234375,0.0,0.0,6.783954449929297e-05,291.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384765625,0.0,0.0,0.000102054546005,290.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824279785156,0.0,0.0,7.537726196460426e-05,290.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4626159667969,0.0,0.0,0.0001020547715597,291.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.596435546875,0.0,0.0,0.0004841028130613,290.29150390625,294.1499938964844,264.25,262.7460021972656,264.9709777832031,264.25,288.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326101910322,9.677290080389866e-09,0.0010326005285605,-0.0244020018726587,0.0,0.0,0.0,-0.0096102626994252,60.0,-17.443117141723633,-0.0,-7.269966317835498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599365234375,0.0,0.0,6.783954449929297e-05,291.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384765625,0.0,0.0,0.000102054546005,290.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824279785156,0.0,0.0,7.537726196460426e-05,290.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4626159667969,0.0,0.0,0.0001020547715597,291.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.596435546875,0.0,0.0,0.0004841028130613,290.29150390625,294.1499938964844,264.25,262.7460021972656,264.9709777832031,264.25,288.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326101910322,9.677290080389866e-09,0.0010326005285605,-0.0244020018726587,0.0,0.0,0.0,-0.0096102626994252,60.0,-17.443117141723633,-0.0,-7.269966317835498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5493469238281,0.0,0.0,6.786142330383882e-05,291.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.429443359375,0.0,0.0,0.0001020874551613,290.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715637207031,0.0,0.0,7.540157093899325e-05,290.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532470703125,0.0,0.0,0.000102087687992,291.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853881835937,0.0,0.0,0.0004842589551117,290.28131103515625,294.1499938964844,264.25,262.7581481933594,264.9578552246094,264.25,288.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329431388527,9.716219828703744e-09,0.0010329333599656,-0.0245039239525795,0.0,0.0,0.0,-0.0096295615658164,60.0,-17.43949317932129,-0.0,-7.274655189348779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5493469238281,0.0,0.0,6.786142330383882e-05,291.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.429443359375,0.0,0.0,0.0001020874551613,290.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715637207031,0.0,0.0,7.540157093899325e-05,290.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532470703125,0.0,0.0,0.000102087687992,291.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853881835937,0.0,0.0,0.0004842589551117,290.28131103515625,294.1499938964844,264.25,262.7581481933594,264.9578552246094,264.25,288.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329431388527,9.716219828703744e-09,0.0010329333599656,-0.0245039239525795,0.0,0.0,0.0,-0.0096295615658164,60.0,-17.43949317932129,-0.0,-7.274655189348779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387268066406,0.0,0.0,6.78849100950174e-05,291.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4203491210937,0.0,0.0,0.0001021227944875,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606689453125,0.0,0.0,7.542766979895532e-05,290.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438781738281,0.0,0.0,0.0001021230200421,291.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743103027344,0.0,0.0,0.0004844265640713,290.2710876464844,294.1499938964844,264.25,262.7690734863281,264.9449462890625,264.25,288.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758011287885893e-09,0.0010332907550036,-0.0246133394539356,0.0,0.0,0.0,-0.0096502797678112,60.0,-17.436426162719727,-0.0,-7.279690095174375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387268066406,0.0,0.0,6.78849100950174e-05,291.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4203491210937,0.0,0.0,0.0001021227944875,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606689453125,0.0,0.0,7.542766979895532e-05,290.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438781738281,0.0,0.0,0.0001021230200421,291.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743103027344,0.0,0.0,0.0004844265640713,290.2710876464844,294.1499938964844,264.25,262.7690734863281,264.9449462890625,264.25,288.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758011287885893e-09,0.0010332907550036,-0.0246133394539356,0.0,0.0,0.0,-0.0096502797678112,60.0,-17.436426162719727,-0.0,-7.279690095174375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281066894531,0.0,0.0,6.790882616769522e-05,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112243652344,0.0,0.0,0.0001021587740979,290.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497436523437,0.0,0.0,7.545424159616232e-05,290.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344482421875,0.0,0.0,0.0001021589923766,291.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632019042969,0.0,0.0,0.0004845972289331,290.2608337402344,294.1499938964844,264.25,262.7786560058594,264.9322814941406,264.25,288.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800570133222664e-09,0.0010336546692997,-0.0247247647494077,0.0,0.0,0.0,-0.0096713779494166,60.0,-17.433616638183594,-0.0,-7.28481879264109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281066894531,0.0,0.0,6.790882616769522e-05,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112243652344,0.0,0.0,0.0001021587740979,290.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497436523437,0.0,0.0,7.545424159616232e-05,290.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344482421875,0.0,0.0,0.0001021589923766,291.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632019042969,0.0,0.0,0.0004845972289331,290.2608337402344,294.1499938964844,264.25,262.7786560058594,264.9322814941406,264.25,288.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800570133222664e-09,0.0010336546692997,-0.0247247647494077,0.0,0.0,0.0,-0.0096713779494166,60.0,-17.433616638183594,-0.0,-7.28481879264109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52276611328125,0.0,0.0,6.792065687477589e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066467285156,0.0,0.0,0.0001021765710902,290.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5442810058594,0.0,0.0,7.546738197561353e-05,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297180175781,0.0,0.0,0.0001021767893689,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5576477050781,0.0,0.0,0.0004846816591452,290.2557067871094,294.1499938964844,264.25,262.78289794921875,264.926025390625,264.25,288.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821619961769557e-09,0.0010338346473872,-0.0247798766940832,0.0,0.0,0.0,-0.0096818134188652,60.0,-17.432228088378906,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174560546875,0.0,0.0,6.793214561184868e-05,291.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020690917969,0.0,0.0,0.0001021938587655,290.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.538818359375,0.0,0.0,7.548015855718404e-05,290.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42498779296875,0.0,0.0,0.0001021940843202,291.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5520935058594,0.0,0.0,0.0004847636737395,290.25054931640625,294.1499938964844,264.25,262.7867431640625,264.9198608398437,264.25,288.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842072934418413e-09,0.0010340095032006,-0.0248334221541881,0.0,0.0,0.0,-0.009691952727735,60.0,-17.430797576904297,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089111328125,0.0,0.0,6.794962246203795e-05,291.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39471435546875,0.0,0.0,0.0001022201540763,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5300598144531,0.0,0.0,7.54995780880563e-05,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4174194335937,0.0,0.0,0.000102220372355,291.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.543212890625,0.0,0.0,0.0004848884127568,290.2423095703125,294.1499938964844,264.25,262.79205322265625,264.9100646972656,264.25,288.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.87317427814105e-09,0.001034275512211,-0.0249148495495319,0.0,0.0,0.0,-0.0097073707729578,60.0,-17.428340911865234,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067749023437,0.0,0.0,6.795379886170849e-05,291.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.39288330078125,0.0,0.0,0.0001022264332277,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5278625488281,0.0,0.0,7.550421287305653e-05,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154968261719,0.0,0.0,0.0001022266515064,291.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409851074219,0.0,0.0,0.0004849181859754,290.240234375,294.1499938964844,264.25,262.7931823730469,264.9076232910156,264.25,288.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880599449729743e-09,0.0010343389585614,-0.0249342862516641,0.0,0.0,0.0,-0.0097110513597726,60.0,-17.427688598632812,-0.0,-7.294468673535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960632324219,0.0,0.0,6.797320384066552e-05,291.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836364746094,0.0,0.0,0.0001022556243697,290.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51690673828125,0.0,0.0,7.552577153546736e-05,290.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059753417969,0.0,0.0,0.0001022558426484,291.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52984619140625,0.0,0.0,0.0004850566620007,290.2298889160156,294.1499938964844,264.25,262.79791259765625,264.8955993652344,264.25,288.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915123833081909e-09,0.0010346341878175,-0.0250246748328208,0.0,0.0,0.0,-0.0097281672060489,60.0,-17.42409896850586,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960632324219,0.0,0.0,6.797320384066552e-05,291.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836364746094,0.0,0.0,0.0001022556243697,290.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51690673828125,0.0,0.0,7.552577153546736e-05,290.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059753417969,0.0,0.0,0.0001022558426484,291.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52984619140625,0.0,0.0,0.0004850566620007,290.2298889160156,294.1499938964844,264.25,262.79791259765625,264.8955993652344,264.25,288.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915123833081909e-09,0.0010346341878175,-0.0250246748328208,0.0,0.0,0.0,-0.0097281672060489,60.0,-17.42409896850586,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853515625,0.0,0.0,6.799466791562736e-05,291.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3743591308594,0.0,0.0,0.0001022879223455,290.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50592041015625,0.0,0.0,7.554962212452665e-05,290.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3964233398437,0.0,0.0,0.0001022881333483,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187072753906,0.0,0.0,0.0004852098354604,290.219482421875,294.1499938964844,264.25,262.80096435546875,264.8838195800781,264.25,288.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.953318169664271e-09,0.0010349607327952,-0.0251246690750122,0.0,0.0,0.0,-0.0097471019253134,60.0,-17.42047882080078,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853515625,0.0,0.0,6.799466791562736e-05,291.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3743591308594,0.0,0.0,0.0001022879223455,290.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50592041015625,0.0,0.0,7.554962212452665e-05,290.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3964233398437,0.0,0.0,0.0001022881333483,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187072753906,0.0,0.0,0.0004852098354604,290.219482421875,294.1499938964844,264.25,262.80096435546875,264.8838195800781,264.25,288.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.953318169664271e-09,0.0010349607327952,-0.0251246690750122,0.0,0.0,0.0,-0.0097471019253134,60.0,-17.42047882080078,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.474609375,0.0,0.0,6.802277493989095e-05,291.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36505126953125,0.0,0.0,0.0001023302102112,290.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949035644531,0.0,0.0,7.558085781056434e-05,290.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868408203125,0.0,0.0,0.0001023304212139,291.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075378417969,0.0,0.0,0.0004854104481637,290.2090759277344,294.1499938964844,264.25,262.8026428222656,264.8722229003906,264.25,288.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353984544053,1.000334393097546e-08,0.001035388559103,-0.0252556353807449,0.0,0.0,0.0,-0.0097719011828303,60.0,-17.4178524017334,-0.0,-7.30928135794784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.474609375,0.0,0.0,6.802277493989095e-05,291.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36505126953125,0.0,0.0,0.0001023302102112,290.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949035644531,0.0,0.0,7.558085781056434e-05,290.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868408203125,0.0,0.0,0.0001023304212139,291.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075378417969,0.0,0.0,0.0004854104481637,290.2090759277344,294.1499938964844,264.25,262.8026428222656,264.8722229003906,264.25,288.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353984544053,1.000334393097546e-08,0.001035388559103,-0.0252556353807449,0.0,0.0,0.0,-0.0097719011828303,60.0,-17.4178524017334,-0.0,-7.30928135794784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.46923828125,0.0,0.0,6.803878932259977e-05,291.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603820800781,0.0,0.0,0.0001023543009068,290.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4894104003906,0.0,0.0,7.559865480288863e-05,290.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38201904296875,0.0,0.0,0.0001023545119096,291.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019226074219,0.0,0.0,0.0004855247389059,290.2038269042969,294.1499938964844,264.25,262.8030090332031,264.86651611328125,264.25,288.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356421116739,1.00318438001068e-08,0.0010356320999562,-0.0253302492201328,0.0,0.0,0.0,-0.0097860293462872,60.0,-17.41716957092285,-0.0,-7.312723226959862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,291.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638671875,0.0,0.0,6.805670273024589e-05,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.355712890625,0.0,0.0,0.0001023812510538,290.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.48388671875,0.0,0.0,7.561855454696342e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.377197265625,0.0,0.0,0.0001023814547806,291.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.496337890625,0.0,0.0,0.0004856525629293,290.1986083984375,294.1499938964844,264.25,262.80303955078125,264.86083984375,264.25,288.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359147563576,1.0063718747232997e-08,0.0010359047446399,-0.0254136957228183,0.0,0.0,0.0,-0.0098018310964107,60.0,-17.416885375976562,-0.0,-7.316572947502209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530639648437,0.0,0.0,6.80963130434975e-05,291.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463134765625,0.0,0.0,0.0001024408338707,290.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47283935546875,0.0,0.0,7.5662559538614e-05,290.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,0.0001024410375976,291.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851379394531,0.0,0.0,0.0004859352193307,290.1881103515625,294.1499938964844,264.25,262.8022766113281,264.84967041015625,264.25,288.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036517554894,1.01342045866204e-08,0.001036507426761,-0.0255982242524623,0.0,0.0,0.0,-0.0098367733880877,60.0,-17.417293548583984,-0.0,-7.325090223275765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530639648437,0.0,0.0,6.80963130434975e-05,291.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463134765625,0.0,0.0,0.0001024408338707,290.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47283935546875,0.0,0.0,7.5662559538614e-05,290.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,0.0001024410375976,291.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851379394531,0.0,0.0,0.0004859352193307,290.1881103515625,294.1499938964844,264.25,262.8022766113281,264.84967041015625,264.25,288.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036517554894,1.01342045866204e-08,0.001036507426761,-0.0255982242524623,0.0,0.0,0.0,-0.0098367733880877,60.0,-17.417293548583984,-0.0,-7.325090223275765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
