time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695340,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422607421875,0.0,0.0,6.814127846155316e-05,291.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368835449219,0.0,0.0,0.0001025084857246,290.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617919921875,0.0,0.0,7.571253081550822e-05,290.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578186035156,0.0,0.0,0.0001025086894514,291.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47393798828125,0.0,0.0,0.0004862561472691,290.1775817871094,294.1499938964844,264.25,262.8004150390625,264.8387145996094,264.25,288.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372019605711,1.0214240120376417e-08,0.0010371917160227,-0.0258077513426542,0.0,0.0,0.0,-0.0098764514550566,60.0,-17.41915512084961,-0.0,-7.334767815336819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422607421875,0.0,0.0,6.814127846155316e-05,291.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368835449219,0.0,0.0,0.0001025084857246,290.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617919921875,0.0,0.0,7.571253081550822e-05,290.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578186035156,0.0,0.0,0.0001025086894514,291.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47393798828125,0.0,0.0,0.0004862561472691,290.1775817871094,294.1499938964844,264.25,262.8004150390625,264.8387145996094,264.25,288.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372019605711,1.0214240120376417e-08,0.0010371917160227,-0.0258077513426542,0.0,0.0,0.0,-0.0098764514550566,60.0,-17.41915512084961,-0.0,-7.334767815336819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4314270019531,0.0,0.0,6.8190653109923e-05,291.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.327392578125,0.0,0.0,0.0001025827587,290.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4507141113281,0.0,0.0,7.576738425996155e-05,290.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480834960937,0.0,0.0,0.0001025829551508,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4626770019531,0.0,0.0,0.0004866084491368,290.1670227050781,294.1499938964844,264.25,262.7975769042969,264.8279113769531,264.25,288.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.42209815979004,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4314270019531,0.0,0.0,6.8190653109923e-05,291.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.327392578125,0.0,0.0,0.0001025827587,290.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4507141113281,0.0,0.0,7.576738425996155e-05,290.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480834960937,0.0,0.0,0.0001025829551508,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4626770019531,0.0,0.0,0.0004866084491368,290.1670227050781,294.1499938964844,264.25,262.7975769042969,264.8279113769531,264.25,288.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.42209815979004,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.42059326171875,0.0,0.0,6.824411684647202e-05,291.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179016113281,0.0,0.0,0.0001026631871354,290.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396057128906,0.0,0.0,7.582678517792374e-05,290.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382873535156,0.0,0.0,0.0001026633835863,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.451416015625,0.0,0.0,0.0004869899712502,290.1564025878906,294.1499938964844,264.25,262.7938537597656,264.8172912597656,264.25,288.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397251948290888e-08,0.0010387565707787,-0.0262868478894233,0.0,0.0,0.0,-0.0099671781063079,60.0,-17.426212310791016,-0.0,-7.356919695666876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.42059326171875,0.0,0.0,6.824411684647202e-05,291.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179016113281,0.0,0.0,0.0001026631871354,290.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396057128906,0.0,0.0,7.582678517792374e-05,290.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382873535156,0.0,0.0,0.0001026633835863,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.451416015625,0.0,0.0,0.0004869899712502,290.1564025878906,294.1499938964844,264.25,262.7938537597656,264.8172912597656,264.25,288.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397251948290888e-08,0.0010387565707787,-0.0262868478894233,0.0,0.0,0.0,-0.0099671781063079,60.0,-17.426212310791016,-0.0,-7.356919695666876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151611328125,0.0,0.0,6.827204197179526e-05,291.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131103515625,0.0,0.0,0.0001027051985147,290.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340515136719,0.0,0.0,7.585781713714823e-05,290.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334045410156,0.0,0.0,0.0001027053949655,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44580078125,0.0,0.0,0.0004871892451774,290.1510925292969,294.1499938964844,264.25,262.79168701171875,264.81207275390625,264.25,288.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391919640824,1.0446952636300466e-08,0.0010391814867034,-0.026416951790452,0.0,0.0,0.0,-0.0099918162450194,60.0,-17.42867088317871,-0.0,-7.362941545352444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096984863281,0.0,0.0,6.830100755905733e-05,291.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.308349609375,0.0,0.0,0.0001027487815008,290.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.428466796875,0.0,0.0,7.589000597363338e-05,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284606933594,0.0,0.0,0.0001027489779517,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4401550292969,0.0,0.0,0.0004873959696851,290.1457824707031,294.1499938964844,264.25,262.7893371582031,264.806884765625,264.25,288.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396329453215,1.0498511393564058e-08,0.0010396224679425,-0.0265519209206104,0.0,0.0,0.0,-0.0100173763930797,60.0,-17.431360244750977,-0.0,-7.369190768713453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988037109375,0.0,0.0,6.836099782958627e-05,291.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987365722656,0.0,0.0,0.0001028390252031,290.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173278808594,0.0,0.0,7.595666102133691e-05,290.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.318603515625,0.0,0.0,0.0001028392216539,291.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288635253906,0.0,0.0,0.0004878240870311,290.1351013183594,294.1499938964844,264.25,262.7841491699219,264.7966613769531,264.25,288.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605277545039373e-08,0.0010405352804809,-0.0268314015120267,0.0,0.0,0.0,-0.0100703043863177,60.0,-17.437274932861328,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988037109375,0.0,0.0,6.836099782958627e-05,291.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987365722656,0.0,0.0,0.0001028390252031,290.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173278808594,0.0,0.0,7.595666102133691e-05,290.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.318603515625,0.0,0.0,0.0001028392216539,291.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288635253906,0.0,0.0,0.0004878240870311,290.1351013183594,294.1499938964844,264.25,262.7841491699219,264.7966613769531,264.25,288.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605277545039373e-08,0.0010405352804809,-0.0268314015120267,0.0,0.0,0.0,-0.0100703043863177,60.0,-17.437274932861328,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3878479003906,0.0,0.0,6.842362927272916e-05,291.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890930175781,0.0,0.0,0.0001029332488542,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,7.602624827995896e-05,290.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087158203125,0.0,0.0,0.0001029334380291,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41754150390625,0.0,0.0,0.0004882710054516,290.1243896484375,294.1499938964844,264.25,262.7783508300781,264.78662109375,264.25,288.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414990829303,1.0716741272176478e-08,0.0010414883727207,-0.027123175561428,0.0,0.0,0.0,-0.0101255616173148,60.0,-17.443920135498047,-0.0,-7.395671275389759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3878479003906,0.0,0.0,6.842362927272916e-05,291.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890930175781,0.0,0.0,0.0001029332488542,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061584472656,0.0,0.0,7.602624827995896e-05,290.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087158203125,0.0,0.0,0.0001029334380291,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41754150390625,0.0,0.0,0.0004882710054516,290.1243896484375,294.1499938964844,264.25,262.7783508300781,264.78662109375,264.25,288.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414990829303,1.0716741272176478e-08,0.0010414883727207,-0.027123175561428,0.0,0.0,0.0,-0.0101255616173148,60.0,-17.443920135498047,-0.0,-7.395671275389759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768920898437,0.0,0.0,6.848810153314844e-05,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2794189453125,0.0,0.0,0.0001030302373692,290.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,7.609788735862821e-05,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987670898437,0.0,0.0,0.0001030304265441,291.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061889648437,0.0,0.0,0.0004887310788035,290.1136169433594,294.1499938964844,264.25,262.7720642089844,264.7767639160156,264.25,288.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424804640933,1.0831491259466476e-08,0.0010424696374684,-0.0274235438555479,0.0,0.0,0.0,-0.0101824477314949,60.0,-17.451078414916992,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768920898437,0.0,0.0,6.848810153314844e-05,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2794189453125,0.0,0.0,0.0001030302373692,290.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,7.609788735862821e-05,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987670898437,0.0,0.0,0.0001030304265441,291.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061889648437,0.0,0.0,0.0004887310788035,290.1136169433594,294.1499938964844,264.25,262.7720642089844,264.7767639160156,264.25,288.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424804640933,1.0831491259466476e-08,0.0010424696374684,-0.0274235438555479,0.0,0.0,0.0,-0.0101824477314949,60.0,-17.451078414916992,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36590576171875,0.0,0.0,6.855421088403091e-05,291.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696838378906,0.0,0.0,0.0001031296924338,290.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837280273437,0.0,0.0,7.61713381507434e-05,290.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887878417969,0.0,0.0,0.0001031298743328,291.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948059082031,0.0,0.0,0.0004892028518952,290.10284423828125,294.1499938964844,264.25,262.7654113769531,264.7670593261719,264.25,288.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914825472415e-08,0.0010434756986796,-0.0277315136045217,0.0,0.0,0.0,-0.0102407755330204,60.0,-17.458715438842773,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36590576171875,0.0,0.0,6.855421088403091e-05,291.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696838378906,0.0,0.0,0.0001031296924338,290.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837280273437,0.0,0.0,7.61713381507434e-05,290.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887878417969,0.0,0.0,0.0001031298743328,291.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948059082031,0.0,0.0,0.0004892028518952,290.10284423828125,294.1499938964844,264.25,262.7654113769531,264.7670593261719,264.25,288.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914825472415e-08,0.0010434756986796,-0.0277315136045217,0.0,0.0,0.0,-0.0102407755330204,60.0,-17.458715438842773,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36041259765625,0.0,0.0,6.858758570160717e-05,291.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648010253906,0.0,0.0,0.0001031798965414,290.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.37811279296875,0.0,0.0,7.620841643074527e-05,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838134765625,0.0,0.0,0.0001031800784403,291.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3891296386719,0.0,0.0,0.000489440979436,290.097412109375,294.1499938964844,264.25,262.7619323730469,264.7622985839844,264.25,288.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043994561769,1.1008544298363176e-08,0.0010439835023134,-0.0278869811445474,0.0,0.0,0.0,-0.0102702202275395,60.0,-17.462642669677734,-0.0,-7.431153647985411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548889160156,0.0,0.0,6.862119334982708e-05,291.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599182128906,0.0,0.0,0.0001032304571708,290.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724975585937,0.0,0.0,7.624576392117888e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787780761719,0.0,0.0,0.0001032306390698,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834228515625,0.0,0.0,0.0004896808532066,290.0920104980469,294.1499938964844,264.25,262.7584228515625,264.7575378417969,264.25,288.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445060906931,1.10683595622163e-08,0.0010444950312376,-0.0280435420572757,0.0,0.0,0.0,-0.0102998726069927,60.0,-17.466630935668945,-0.0,-7.438437421569688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3438415527344,0.0,0.0,6.868863420095295e-05,291.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500915527344,0.0,0.0,0.0001033319203997,290.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612060546875,0.0,0.0,7.632069900864735e-05,290.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26873779296875,0.0,0.0,0.0001033321022987,291.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720092773437,0.0,0.0,0.000490162114147,290.0811462402344,294.1499938964844,264.25,262.7512512207031,264.7481994628906,264.25,288.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188396875638771e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,-0.0103593803942203,60.0,-17.474716186523438,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3438415527344,0.0,0.0,6.868863420095295e-05,291.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500915527344,0.0,0.0,0.0001033319203997,290.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612060546875,0.0,0.0,7.632069900864735e-05,290.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26873779296875,0.0,0.0,0.0001033321022987,291.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720092773437,0.0,0.0,0.000490162114147,290.0811462402344,294.1499938964844,264.25,262.7512512207031,264.7481994628906,264.25,288.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188396875638771e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,-0.0103593803942203,60.0,-17.474716186523438,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327941894531,0.0,0.0,6.875606050016358e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.240234375,0.0,0.0,0.0001034333545248,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,7.63956195442006e-05,290.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586364746094,0.0,0.0,0.0001034335291478,291.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.360595703125,0.0,0.0,0.0004906433168798,290.0702514648437,294.1499938964844,264.25,262.7439880371094,264.739013671875,264.25,288.6999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718197166919,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.482845306396484,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327941894531,0.0,0.0,6.875606050016358e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.240234375,0.0,0.0,0.0001034333545248,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,7.63956195442006e-05,290.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586364746094,0.0,0.0,0.0001034335291478,291.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.360595703125,0.0,0.0,0.0004906433168798,290.0702514648437,294.1499938964844,264.25,262.7439880371094,264.739013671875,264.25,288.6999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718197166919,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.482845306396484,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216857910156,0.0,0.0,6.882286834297702e-05,291.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303466796875,0.0,0.0,0.0001035338500514,290.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.338623046875,0.0,0.0,7.646984158782288e-05,290.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485046386719,0.0,0.0,0.0001035340246744,291.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34912109375,0.0,0.0,0.0004911200376227,290.0592956542969,294.1499938964844,264.25,262.7367248535156,264.72998046875,264.25,288.6873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427298218791291e-08,0.0010475642047822,-0.028983000665903,0.0,0.0,0.0,-0.0104778138920664,60.0,-17.49087905883789,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216857910156,0.0,0.0,6.882286834297702e-05,291.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303466796875,0.0,0.0,0.0001035338500514,290.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.338623046875,0.0,0.0,7.646984158782288e-05,290.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485046386719,0.0,0.0,0.0001035340246744,291.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34912109375,0.0,0.0,0.0004911200376227,290.0592956542969,294.1499938964844,264.25,262.7367248535156,264.72998046875,264.25,288.6873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427298218791291e-08,0.0010475642047822,-0.028983000665903,0.0,0.0,0.0,-0.0104778138920664,60.0,-17.49087905883789,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3105773925781,0.0,0.0,6.888862844789401e-05,291.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204284667969,0.0,0.0,0.0001036327812471,290.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272705078125,0.0,0.0,7.654291403014213e-05,290.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23834228515625,0.0,0.0,0.0001036329558701,291.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.337646484375,0.0,0.0,0.000491589307785,290.04833984375,294.1499938964844,264.25,262.72955322265625,264.7210998535156,264.25,288.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544340594582536e-08,0.0010485649108886,-0.0292893219739198,0.0,0.0,0.0,-0.0105358371511101,60.0,-17.49870491027832,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3105773925781,0.0,0.0,6.888862844789401e-05,291.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204284667969,0.0,0.0,0.0001036327812471,290.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272705078125,0.0,0.0,7.654291403014213e-05,290.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23834228515625,0.0,0.0,0.0001036329558701,291.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.337646484375,0.0,0.0,0.000491589307785,290.04833984375,294.1499938964844,264.25,262.72955322265625,264.7210998535156,264.25,288.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544340594582536e-08,0.0010485649108886,-0.0292893219739198,0.0,0.0,0.0,-0.0105358371511101,60.0,-17.49870491027832,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.30499267578125,0.0,0.0,6.892093369970098e-05,291.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154541015625,0.0,0.0,0.000103681384644,290.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.32159423828125,0.0,0.0,7.65788063290529e-05,290.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332458496094,0.0,0.0,0.0001036815592669,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319091796875,0.0,0.0,0.0004918198683299,290.0428466796875,294.1499938964844,264.25,262.7260131835937,264.7167358398437,264.25,288.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.50248908996582,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2994384765625,0.0,0.0,6.89527514623478e-05,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21044921875,0.0,0.0,0.0001037292531691,290.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31591796875,0.0,0.0,7.661416020710021e-05,290.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281188964844,0.0,0.0,0.0001037294205161,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.326171875,0.0,0.0,0.0004920468782074,290.0373229980469,294.1499938964844,264.25,262.7225646972656,264.71240234375,264.25,288.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658468856978745e-08,0.0010495408205315,-0.0295880082994699,0.0,0.0,0.0,-0.010592414997518,60.0,-17.506166458129883,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28826904296875,0.0,0.0,6.901463348185644e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.200439453125,0.0,0.0,0.0001038223417708,290.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045349121094,0.0,0.0,7.668291800655425e-05,290.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178955078125,0.0,0.0,0.0001038225091178,291.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31463623046875,0.0,0.0,0.0004924884997308,290.0262756347656,294.1499938964844,264.25,262.71588134765625,264.7038269042969,264.25,288.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504942620173,1.1768599428307882e-08,0.0010504825040698,-0.0298762246966362,0.0,0.0,0.0,-0.0106470109894871,60.0,-17.513124465942383,-0.0,-7.523971845557753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28826904296875,0.0,0.0,6.901463348185644e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.200439453125,0.0,0.0,0.0001038223417708,290.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045349121094,0.0,0.0,7.668291800655425e-05,290.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178955078125,0.0,0.0,0.0001038225091178,291.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31463623046875,0.0,0.0,0.0004924884997308,290.0262756347656,294.1499938964844,264.25,262.71588134765625,264.7038269042969,264.25,288.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504942620173,1.1768599428307882e-08,0.0010504825040698,-0.0298762246966362,0.0,0.0,0.0,-0.0106470109894871,60.0,-17.513124465942383,-0.0,-7.523971845557753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2770690917969,0.0,0.0,6.907400529598817e-05,291.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903991699219,0.0,0.0,0.0001039116614265,290.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2931213378906,0.0,0.0,7.674888911424205e-05,290.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076110839844,0.0,0.0,0.0001039118360495,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031005859375,0.0,0.0,0.0004929121932946,290.0152282714844,294.1499938964844,264.25,262.7095947265625,264.6954040527344,264.25,288.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513979941606,1.1874277561219062e-08,0.0010513861197978,-0.0301527827978134,0.0,0.0,0.0,-0.010699400678277,60.0,-17.519519805908203,-0.0,-7.536922908002452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2770690917969,0.0,0.0,6.907400529598817e-05,291.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903991699219,0.0,0.0,0.0001039116614265,290.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2931213378906,0.0,0.0,7.674888911424205e-05,290.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076110839844,0.0,0.0,0.0001039118360495,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031005859375,0.0,0.0,0.0004929121932946,290.0152282714844,294.1499938964844,264.25,262.7095947265625,264.6954040527344,264.25,288.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513979941606,1.1874277561219062e-08,0.0010513861197978,-0.0301527827978134,0.0,0.0,0.0,-0.010699400678277,60.0,-17.519519805908203,-0.0,-7.536922908002452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2658386230469,0.0,0.0,6.913002289365977e-05,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802978515625,0.0,0.0,0.0001039959315676,290.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816772460937,0.0,0.0,7.681112765567377e-05,290.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972961425781,0.0,0.0,0.0001039960989146,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915344238281,0.0,0.0,0.0004933119053021,290.0041198730469,294.1499938964844,264.25,262.70379638671875,264.6871643066406,264.25,288.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522506199777,1.19739711479383e-08,0.0010522386291995,-0.0304136741906404,0.0,0.0,0.0,-0.0107488231733441,60.0,-17.525121688842773,-0.0,-7.549150637942148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2658386230469,0.0,0.0,6.913002289365977e-05,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802978515625,0.0,0.0,0.0001039959315676,290.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816772460937,0.0,0.0,7.681112765567377e-05,290.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972961425781,0.0,0.0,0.0001039960989146,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915344238281,0.0,0.0,0.0004933119053021,290.0041198730469,294.1499938964844,264.25,262.70379638671875,264.6871643066406,264.25,288.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522506199777,1.19739711479383e-08,0.0010522386291995,-0.0304136741906404,0.0,0.0,0.0,-0.0107488231733441,60.0,-17.525121688842773,-0.0,-7.549150637942148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2546081542969,0.0,0.0,6.918266444699839e-05,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.170166015625,0.0,0.0,0.0001040751230902,290.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702331542969,0.0,0.0,7.686961907893419e-05,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869506835937,0.0,0.0,0.0001040752831613,291.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.27996826171875,0.0,0.0,0.0004936875775456,289.99298095703125,294.1499938964844,264.25,262.6985778808594,264.6790466308594,264.25,288.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067655319469852e-08,0.001053039683029,-0.0306588318198919,0.0,0.0,0.0,-0.010795266367495,60.0,-17.529857635498047,-0.0,-7.56065006157769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2546081542969,0.0,0.0,6.918266444699839e-05,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.170166015625,0.0,0.0,0.0001040751230902,290.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702331542969,0.0,0.0,7.686961907893419e-05,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869506835937,0.0,0.0,0.0001040752831613,291.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.27996826171875,0.0,0.0,0.0004936875775456,289.99298095703125,294.1499938964844,264.25,262.6985778808594,264.6790466308594,264.25,288.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067655319469852e-08,0.001053039683029,-0.0306588318198919,0.0,0.0,0.0,-0.010795266367495,60.0,-17.529857635498047,-0.0,-7.56065006157769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489624023437,0.0,0.0,6.920730811543763e-05,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16510009765625,0.0,0.0,0.0001041122013702,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644958496094,0.0,0.0,7.689700578339398e-05,290.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817626953125,0.0,0.0,0.0001041123687173,291.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.274169921875,0.0,0.0,0.0004938634810969,289.9873962402344,294.1499938964844,264.25,262.6962280273437,264.675048828125,264.25,288.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534268803894,1.2111526892510938e-08,0.0010534147731959,-0.0307736359536647,0.0,0.0,0.0,-0.01081701554358,60.0,-17.531848907470703,-0.0,-7.566038107142958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24334716796875,0.0,0.0,6.923084583831951e-05,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600036621094,0.0,0.0,0.00010414760618,290.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587585449219,0.0,0.0,7.692315557505935e-05,290.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17657470703125,0.0,0.0,0.0001041477662511,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26837158203125,0.0,0.0,0.0004940314101986,289.9818115234375,294.1499938964844,264.25,262.6940612792969,264.67108154296875,264.25,288.5995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537850903347,1.2153409834070317e-08,0.0010537729831412,-0.0308832339942455,0.0,0.0,0.0,-0.0108377784490585,60.0,-17.5335693359375,-0.0,-7.57118456817807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320556640625,0.0,0.0,6.927405775059015e-05,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498107910156,0.0,0.0,0.0001042126168613,290.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2472839355469,0.0,0.0,7.697116961935535e-05,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661376953125,0.0,0.0,0.0001042127769323,291.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567443847656,0.0,0.0,0.0004943397943861,289.9706115722656,294.1499938964844,264.25,262.6903381347656,264.66326904296875,264.25,288.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054442836903,1.2230320756145833e-08,0.0010544306132942,-0.0310844909399747,0.0,0.0,0.0,-0.0108759067952632,60.0,-17.536149978637695,-0.0,-7.580638339277358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320556640625,0.0,0.0,6.927405775059015e-05,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498107910156,0.0,0.0,0.0001042126168613,290.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2472839355469,0.0,0.0,7.697116961935535e-05,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661376953125,0.0,0.0,0.0001042127769323,291.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567443847656,0.0,0.0,0.0004943397943861,289.9706115722656,294.1499938964844,264.25,262.6903381347656,264.66326904296875,264.25,288.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054442836903,1.2230320756145833e-08,0.0010544306132942,-0.0310844909399747,0.0,0.0,0.0,-0.0108759067952632,60.0,-17.536149978637695,-0.0,-7.580638339277358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
