time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697740,290.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207336425781,0.0,0.0,6.93125621182844e-05,291.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395568847656,0.0,0.0,0.0001042705480358,290.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357788085937,0.0,0.0,7.701395225012675e-05,290.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557006835937,0.0,0.0,0.0001042707008309,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2451171875,0.0,0.0,0.0004946145927533,289.9593811035156,294.1499938964844,264.25,262.6874694824219,264.65557861328125,264.25,288.5744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550288716331,1.2298849050296212e-08,0.0010550165316089,-0.0312638096511364,0.0,0.0,0.0,-0.0109098786488175,60.0,-17.537506103515625,-0.0,-7.589066797208943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2207336425781,0.0,0.0,6.93125621182844e-05,291.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395568847656,0.0,0.0,0.0001042705480358,290.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357788085937,0.0,0.0,7.701395225012675e-05,290.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557006835937,0.0,0.0,0.0001042707008309,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2451171875,0.0,0.0,0.0004946145927533,289.9593811035156,294.1499938964844,264.25,262.6874694824219,264.65557861328125,264.25,288.5744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550288716331,1.2298849050296212e-08,0.0010550165316089,-0.0312638096511364,0.0,0.0,0.0,-0.0109098786488175,60.0,-17.537506103515625,-0.0,-7.589066797208943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094116210937,0.0,0.0,6.934484554221854e-05,291.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0001043191077769,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242431640625,0.0,0.0,7.704982272116467e-05,290.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14520263671875,0.0,0.0,0.000104319267848,291.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23345947265625,0.0,0.0,0.0004948449204675,289.9481201171875,294.1499938964844,264.25,262.6856384277344,264.6480407714844,264.25,288.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555202607065,1.2356299095017675e-08,0.0010555078042671,-0.0314141362905502,0.0,0.0,0.0,-0.0109383594244718,60.0,-17.53742218017578,-0.0,-7.59613598688702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094116210937,0.0,0.0,6.934484554221854e-05,291.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0001043191077769,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242431640625,0.0,0.0,7.704982272116467e-05,290.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14520263671875,0.0,0.0,0.000104319267848,291.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23345947265625,0.0,0.0,0.0004948449204675,289.9481201171875,294.1499938964844,264.25,262.6856384277344,264.6480407714844,264.25,288.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555202607065,1.2356299095017675e-08,0.0010555078042671,-0.0314141362905502,0.0,0.0,0.0,-0.0109383594244718,60.0,-17.53742218017578,-0.0,-7.59613598688702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19805908203125,0.0,0.0,6.937110447324812e-05,291.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189880371094,0.0,0.0,0.0001043586162268,290.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21270751953125,0.0,0.0,7.707900658715516e-05,290.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347045898437,0.0,0.0,0.0001043587762978,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218017578125,0.0,0.0,0.0004950323491357,289.93682861328125,294.1499938964844,264.25,262.6848449707031,264.640625,264.25,288.54931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559199145063,1.2403036819819135e-08,0.0010559074580669,-0.0315364301204681,0.0,0.0,0.0,-0.0109615288674831,60.0,-17.535856246948242,-0.0,-7.601889961961207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19805908203125,0.0,0.0,6.937110447324812e-05,291.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189880371094,0.0,0.0,0.0001043586162268,290.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21270751953125,0.0,0.0,7.707900658715516e-05,290.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347045898437,0.0,0.0,0.0001043587762978,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218017578125,0.0,0.0,0.0004950323491357,289.93682861328125,294.1499938964844,264.25,262.6848449707031,264.640625,264.25,288.54931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559199145063,1.2403036819819135e-08,0.0010559074580669,-0.0315364301204681,0.0,0.0,0.0,-0.0109615288674831,60.0,-17.535856246948242,-0.0,-7.601889961961207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1923828125,0.0,0.0,6.938170554349199e-05,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11383056640625,0.0,0.0,0.0001043745651259,290.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069396972656,0.0,0.0,7.709077908657491e-05,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12945556640625,0.0,0.0,0.000104374717921,291.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159729003906,0.0,0.0,0.0004951080190949,289.9311828613281,294.1499938964844,264.25,262.6849060058594,264.636962890625,264.25,288.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421901729453566e-08,0.0010560688097029,-0.031585793942213,0.0,0.0,0.0,-0.0109708812087774,60.0,-17.534475326538086,-0.0,-7.604212726164405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18670654296875,0.0,0.0,6.939047307241708e-05,291.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086730957031,0.0,0.0,0.0001043877491611,290.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011413574219,0.0,0.0,7.710051431786269e-05,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241760253906,0.0,0.0,0.0001043879019562,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21014404296875,0.0,0.0,0.0004951705341227,289.925537109375,294.1499938964844,264.25,262.68524169921875,264.63336181640625,264.25,288.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562145616859,1.2437491037076144e-08,0.0010562021052464,-0.0316265858709812,0.0,0.0,0.0,-0.0109786093235015,60.0,-17.53264808654785,-0.0,-7.606132612636429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753234863281,0.0,0.0,6.94023838150315e-05,291.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09832763671875,0.0,0.0,0.0001044056698447,290.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895751953125,0.0,0.0,7.711374928476289e-05,290.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136169433594,0.0,0.0,0.0001044058226398,291.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1984558105469,0.0,0.0,0.0004952555755153,289.9142150878906,294.1499938964844,264.25,262.6869506835937,264.6261901855469,264.25,288.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563959367573,1.2458685638705448e-08,0.0010563834803178,-0.0316820442676544,0.0,0.0,0.0,-0.0109891165047883,60.0,-17.52765655517578,-0.0,-7.60874385719035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753234863281,0.0,0.0,6.94023838150315e-05,291.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09832763671875,0.0,0.0,0.0001044056698447,290.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895751953125,0.0,0.0,7.711374928476289e-05,290.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136169433594,0.0,0.0,0.0001044058226398,291.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1984558105469,0.0,0.0,0.0004952555755153,289.9142150878906,294.1499938964844,264.25,262.6869506835937,264.6261901855469,264.25,288.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563959367573,1.2458685638705448e-08,0.0010563834803178,-0.0316820442676544,0.0,0.0,0.0,-0.0109891165047883,60.0,-17.52765655517578,-0.0,-7.60874385719035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639099121094,0.0,0.0,6.940671300981194e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879211425781,0.0,0.0,0.0001044121891027,290.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780090332031,0.0,0.0,7.711856596870348e-05,290.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10302734375,0.0,0.0,0.0001044123346218,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867370605469,0.0,0.0,0.0004952864837832,289.9028625488281,294.1499938964844,264.25,262.69000244140625,264.6191711425781,264.25,288.5116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466386145604249e-08,0.0010564492549747,-0.0317021906375885,0.0,0.0,0.0,-0.0109929339960217,60.0,-17.52085304260254,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639099121094,0.0,0.0,6.940671300981194e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879211425781,0.0,0.0,0.0001044121891027,290.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780090332031,0.0,0.0,7.711856596870348e-05,290.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10302734375,0.0,0.0,0.0001044123346218,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867370605469,0.0,0.0,0.0004952864837832,289.9028625488281,294.1499938964844,264.25,262.69000244140625,264.6191711425781,264.25,288.5116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466386145604249e-08,0.0010564492549747,-0.0317021906375885,0.0,0.0,0.0,-0.0109929339960217,60.0,-17.52085304260254,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15252685546875,0.0,0.0,6.940341700101271e-05,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775146484375,0.0,0.0,0.0001044072341755,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664123535156,0.0,0.0,7.711490616202354e-05,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924072265625,0.0,0.0,0.0001044073796947,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.175048828125,0.0,0.0,0.0004952629678882,289.8914794921875,294.1499938964844,264.251953125,262.6960144042969,264.6123352050781,264.25054931640625,288.49908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564115364104,1.2460516174428449e-08,0.001056399079971,-0.0316868312656879,0.0,0.0,0.0,-0.0109900245442986,60.0,-17.51119613647461,-0.0,-7.608969099237586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15252685546875,0.0,0.0,6.940341700101271e-05,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775146484375,0.0,0.0,0.0001044072341755,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664123535156,0.0,0.0,7.711490616202354e-05,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924072265625,0.0,0.0,0.0001044073796947,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.175048828125,0.0,0.0,0.0004952629678882,289.8914794921875,294.1499938964844,264.251953125,262.6960144042969,264.6123352050781,264.25054931640625,288.49908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564115364104,1.2460516174428449e-08,0.001056399079971,-0.0316868312656879,0.0,0.0,0.0,-0.0109900245442986,60.0,-17.51119613647461,-0.0,-7.608969099237586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410827636719,0.0,0.0,6.939454033272341e-05,291.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06707763671875,0.0,0.0,0.0001043938755174,290.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548156738281,0.0,0.0,7.71050326875411e-05,290.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.081787109375,0.0,0.0,0.0001043940137606,291.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.163330078125,0.0,0.0,0.0004951995797455,289.8800964355469,294.1499938964844,264.25762939453125,262.706298828125,264.60565185546875,264.2525329589844,288.48651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.4981689453125,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410827636719,0.0,0.0,6.939454033272341e-05,291.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06707763671875,0.0,0.0,0.0001043938755174,290.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548156738281,0.0,0.0,7.71050326875411e-05,290.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.081787109375,0.0,0.0,0.0001043940137606,291.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.163330078125,0.0,0.0,0.0004951995797455,289.8800964355469,294.1499938964844,264.25762939453125,262.706298828125,264.60565185546875,264.2525329589844,288.48651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.4981689453125,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353759765625,0.0,0.0,6.938774458831176e-05,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618591308594,0.0,0.0,0.0001043836527969,290.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14898681640625,0.0,0.0,7.709748751949519e-05,290.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0764465332031,0.0,0.0,0.0001043837910401,291.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.157470703125,0.0,0.0,0.0004951510927639,289.8743896484375,294.1499938964844,264.2618103027344,262.7129211425781,264.6024475097656,264.2545166015625,288.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432598062162016e-08,0.0010561604285612,-0.0316137820482254,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.48993492126465,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1296691894531,0.0,0.0,6.937992293387651e-05,291.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566101074219,0.0,0.0,0.0001043718875735,290.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431884765625,0.0,0.0,7.708880002610385e-05,290.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711364746094,0.0,0.0,0.0001043720330926,291.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.151611328125,0.0,0.0,0.0004950953298248,289.8686828613281,294.1499938964844,264.2668151855469,262.7204895019531,264.59930419921875,264.2570495605469,288.47393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418677641790056e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.48090362548828,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11822509765625,0.0,0.0,6.936024874448776e-05,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.046142578125,0.0,0.0,0.0001043422889779,290.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315612792969,0.0,0.0,7.706693577347323e-05,290.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604553222656,0.0,0.0,0.000104342434497,291.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1398620605469,0.0,0.0,0.0004949549329467,289.8572692871094,294.1499938964844,264.2791442871094,262.73834228515625,264.59326171875,264.2643127441406,288.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557543719187,1.2383647884917082e-08,0.0010557419154793,-0.0314856991171836,0.0,0.0,0.0,-0.0109519185498356,60.0,-17.459999084472656,-0.0,-7.599502538369053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11822509765625,0.0,0.0,6.936024874448776e-05,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.046142578125,0.0,0.0,0.0001043422889779,290.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315612792969,0.0,0.0,7.706693577347323e-05,290.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604553222656,0.0,0.0,0.000104342434497,291.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1398620605469,0.0,0.0,0.0004949549329467,289.8572692871094,294.1499938964844,264.2791442871094,262.73834228515625,264.59326171875,264.2643127441406,288.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557543719187,1.2383647884917082e-08,0.0010557419154793,-0.0314856991171836,0.0,0.0,0.0,-0.0109519185498356,60.0,-17.459999084472656,-0.0,-7.599502538369053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1067810058594,0.0,0.0,6.933567055966705e-05,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356140136719,0.0,0.0,0.0001043053271132,290.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11993408203125,0.0,0.0,7.70396291045472e-05,290.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497741699219,0.0,0.0,0.0001043054653564,291.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1281433105469,0.0,0.0,0.0004947795532643,289.8458251953125,294.1499938964844,264.29443359375,262.7594909667969,264.5876159667969,264.2744140625,288.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553802130743,1.2339898880497913e-08,0.0010553678730502,-0.0313712209463119,0.0,0.0,0.0,-0.010930229909718,60.0,-17.435626983642578,-0.0,-7.594117334974727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1067810058594,0.0,0.0,6.933567055966705e-05,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356140136719,0.0,0.0,0.0001043053271132,290.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11993408203125,0.0,0.0,7.70396291045472e-05,290.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497741699219,0.0,0.0,0.0001043054653564,291.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1281433105469,0.0,0.0,0.0004947795532643,289.8458251953125,294.1499938964844,264.29443359375,262.7594909667969,264.5876159667969,264.2744140625,288.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553802130743,1.2339898880497913e-08,0.0010553678730502,-0.0313712209463119,0.0,0.0,0.0,-0.010930229909718,60.0,-17.435626983642578,-0.0,-7.594117334974727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953063964844,0.0,0.0,6.930724339326844e-05,290.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02508544921875,0.0,0.0,0.0001042625590343,290.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083068847656,0.0,0.0,7.700804417254403e-05,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390625,0.0,0.0,0.0001042626972775,291.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11639404296875,0.0,0.0,0.000494576699566,289.8343811035156,294.1499938964844,264.3124084472656,262.7836608886719,264.58233642578125,264.2869873046875,288.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549474973231,1.2289294915035498e-08,0.001054935157299,-0.0312388073652982,0.0,0.0,0.0,-0.0109051438048481,60.0,-17.408418655395508,-0.0,-7.58789084898126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953063964844,0.0,0.0,6.930724339326844e-05,290.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02508544921875,0.0,0.0,0.0001042625590343,290.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083068847656,0.0,0.0,7.700804417254403e-05,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390625,0.0,0.0,0.0001042626972775,291.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11639404296875,0.0,0.0,0.000494576699566,289.8343811035156,294.1499938964844,264.3124084472656,262.7836608886719,264.58233642578125,264.2869873046875,288.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549474973231,1.2289294915035498e-08,0.001054935157299,-0.0312388073652982,0.0,0.0,0.0,-0.0109051438048481,60.0,-17.408418655395508,-0.0,-7.58789084898126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838317871094,0.0,0.0,6.927460344741121e-05,290.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145568847656,0.0,0.0,0.0001042134608724,290.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966796875,0.0,0.0,7.697178079979494e-05,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283203125,0.0,0.0,0.0001042135918396,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1046447753906,0.0,0.0,0.0004943438107147,289.82293701171875,294.1499938964844,264.332763671875,262.810546875,264.5776062011719,264.30255126953125,288.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544505203142,1.2231187618283457e-08,0.0010544382967054,-0.0310867577791214,0.0,0.0,0.0,-0.0108763370662927,60.0,-17.377965927124023,-0.0,-7.580744920687722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838317871094,0.0,0.0,6.927460344741121e-05,290.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145568847656,0.0,0.0,0.0001042134608724,290.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966796875,0.0,0.0,7.697178079979494e-05,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283203125,0.0,0.0,0.0001042135918396,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1046447753906,0.0,0.0,0.0004943438107147,289.82293701171875,294.1499938964844,264.332763671875,262.810546875,264.5776062011719,264.30255126953125,288.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544505203142,1.2231187618283457e-08,0.0010544382967054,-0.0310867577791214,0.0,0.0,0.0,-0.0108763370662927,60.0,-17.377965927124023,-0.0,-7.580744920687722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780944824219,0.0,0.0,6.9257257564459e-05,290.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00927734375,0.0,0.0,0.0001041873620124,290.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908508300781,0.0,0.0,7.695249951211736e-05,290.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02294921875,0.0,0.0,0.0001041874929796,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987854003906,0.0,0.0,0.00049422000302,289.81719970703125,294.1499938964844,264.34375,262.8249206542969,264.5754089355469,264.3111572265625,288.4174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541864903643,1.2200301213738385e-08,0.0010541742667555,-0.0310059376060962,0.0,0.0,0.0,-0.010861026123166,60.0,-17.36191749572754,-0.0,-7.576947069765083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0723571777344,0.0,0.0,6.923881301190704e-05,290.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.00396728515625,0.0,0.0,0.000104159618786,290.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08502197265625,0.0,0.0,7.693201041547582e-05,290.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.017578125,0.0,0.0,0.0001041597497533,291.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0929260253906,0.0,0.0,0.0004940883954986,289.8114624023437,294.1499938964844,264.3552551269531,262.83984375,264.5733337402344,264.3204345703125,288.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539056966081,1.2167472362989429e-08,0.0010538935894146,-0.0309200324118137,0.0,0.0,0.0,-0.0108447512611746,60.0,-17.345186233520508,-0.0,-7.572912608111437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608825683594,0.0,0.0,6.920007581356913e-05,290.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.993408203125,0.0,0.0,0.0001041013529174,290.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733947753906,0.0,0.0,7.688897312618792e-05,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068054199219,0.0,0.0,0.0001041014838847,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811767578125,0.0,0.0,0.000493811967317,289.7999572753906,294.1499938964844,264.3796081542969,262.8712158203125,264.5695495605469,264.34039306640625,288.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533161694183,1.2098523072268108e-08,0.0010533040622249,-0.0307396054267883,0.0,0.0,0.0,-0.0108105698600411,60.0,-17.310279846191406,-0.0,-7.56444080707297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608825683594,0.0,0.0,6.920007581356913e-05,290.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.993408203125,0.0,0.0,0.0001041013529174,290.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733947753906,0.0,0.0,7.688897312618792e-05,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068054199219,0.0,0.0,0.0001041014838847,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811767578125,0.0,0.0,0.000493811967317,289.7999572753906,294.1499938964844,264.3796081542969,262.8712158203125,264.5695495605469,264.34039306640625,288.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533161694183,1.2098523072268108e-08,0.0010533040622249,-0.0307396054267883,0.0,0.0,0.0,-0.0108105698600411,60.0,-17.310279846191406,-0.0,-7.56444080707297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494079589844,0.0,0.0,6.915869016665965e-05,290.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827880859375,0.0,0.0,0.0001040390925481,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617370605469,0.0,0.0,7.684298907406628e-05,290.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960327148437,0.0,0.0,0.0001040392235154,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694274902344,0.0,0.0,0.0004935166798532,289.7884826660156,294.1499938964844,264.4055480957031,262.90435791015625,264.5663146972656,264.3623962402344,288.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024849560532402e-08,0.0010526740225031,-0.0305468160659074,0.0,0.0,0.0,-0.010774047113955,60.0,-17.273365020751953,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494079589844,0.0,0.0,6.915869016665965e-05,290.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827880859375,0.0,0.0,0.0001040390925481,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617370605469,0.0,0.0,7.684298907406628e-05,290.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960327148437,0.0,0.0,0.0001040392235154,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694274902344,0.0,0.0,0.0004935166798532,289.7884826660156,294.1499938964844,264.4055480957031,262.90435791015625,264.5663146972656,264.3623962402344,288.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024849560532402e-08,0.0010526740225031,-0.0305468160659074,0.0,0.0,0.0,-0.010774047113955,60.0,-17.273365020751953,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03790283203125,0.0,0.0,6.911517994012684e-05,290.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97216796875,0.0,0.0,0.0001039736380334,290.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500793457031,0.0,0.0,7.679464033572003e-05,290.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852294921875,0.0,0.0,0.0001039737617247,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05767822265625,0.0,0.0,0.0004932061419822,289.7769775390625,294.1499938964844,264.4328308105469,262.9389953613281,264.56365966796875,264.3861999511719,288.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441230207681,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.23480224609375,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03790283203125,0.0,0.0,6.911517994012684e-05,290.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97216796875,0.0,0.0,0.0001039736380334,290.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500793457031,0.0,0.0,7.679464033572003e-05,290.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852294921875,0.0,0.0,0.0001039737617247,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05767822265625,0.0,0.0,0.0004932061419822,289.7769775390625,294.1499938964844,264.4328308105469,262.9389953613281,264.56365966796875,264.3861999511719,288.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441230207681,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.23480224609375,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02642822265625,0.0,0.0,6.906997441546991e-05,290.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615478515625,0.0,0.0,0.0001039056223817,290.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384521484375,0.0,0.0,7.674440712435171e-05,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97442626953125,0.0,0.0,0.0001039057533489,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0459289550781,0.0,0.0,0.0004928835551254,289.76544189453125,294.1499938964844,264.4612121582031,262.9747619628906,264.5615539550781,264.4114990234375,288.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.194923400878906,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02642822265625,0.0,0.0,6.906997441546991e-05,290.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615478515625,0.0,0.0,0.0001039056223817,290.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384521484375,0.0,0.0,7.674440712435171e-05,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97442626953125,0.0,0.0,0.0001039057533489,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0459289550781,0.0,0.0,0.0004928835551254,289.76544189453125,294.1499938964844,264.4612121582031,262.9747619628906,264.5615539550781,264.4114990234375,288.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.194923400878906,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206604003906,0.0,0.0,6.904685142217204e-05,290.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562072753906,0.0,0.0,0.0001038708433043,290.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326232910156,0.0,0.0,7.671871571801603e-05,290.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690246582031,0.0,0.0,0.0001038709669956,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400390625,0.0,0.0,0.0004927185364067,289.7597045898437,294.1499938964844,264.4757080078125,262.99298095703125,264.56072998046875,264.4246520996094,288.3547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.17456817626953,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149230957031,0.0,0.0,6.902346649440005e-05,290.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508972167969,0.0,0.0,0.0001038356640492,290.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267944335937,0.0,0.0,7.669273327337578e-05,290.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.963623046875,0.0,0.0,0.0001038357877405,291.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341491699219,0.0,0.0,0.0004925517132505,289.7539367675781,294.1499938964844,264.4903564453125,263.0113830566406,264.56005859375,264.4381408691406,288.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168862402439,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.15399169921875,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00341796875,0.0,0.0,6.897615821799263e-05,290.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9402160644531,0.0,0.0,0.0001037645051837,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01513671875,0.0,0.0,7.664017175557092e-05,290.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527587890625,0.0,0.0,0.0001037646215991,291.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223999023437,0.0,0.0,0.0004922141088172,289.7424011230469,294.1499938964844,264.5200500488281,263.0485534667969,264.5591735839844,264.4656982421875,288.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965073794126,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.11240005493164,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
