time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700080,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00341796875,0.0,0.0,6.897615821799263e-05,290.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9402160644531,0.0,0.0,0.0001037645051837,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01513671875,0.0,0.0,7.664017175557092e-05,290.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527587890625,0.0,0.0,0.0001037646215991,291.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223999023437,0.0,0.0,0.0004922141088172,289.7424011230469,294.1499938964844,264.5200500488281,263.0485534667969,264.5591735839844,264.4656982421875,288.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965073794126,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.11240005493164,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,6.892842066008598e-05,290.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295349121094,0.0,0.0,0.0001036926842061,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.00347900390625,0.0,0.0,7.658713002456352e-05,290.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419250488281,0.0,0.0,0.0001036928006215,291.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106506347656,0.0,0.0,0.0004918734193779,289.7308654785156,294.1499938964844,264.54998779296875,263.0859375,264.5588073730469,264.49395751953125,288.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.070415496826172,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,6.892842066008598e-05,290.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295349121094,0.0,0.0,0.0001036926842061,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.00347900390625,0.0,0.0,7.658713002456352e-05,290.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419250488281,0.0,0.0,0.0001036928006215,291.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106506347656,0.0,0.0,0.0004918734193779,289.7308654785156,294.1499938964844,264.54998779296875,263.0859375,264.5588073730469,264.49395751953125,288.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.070415496826172,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804077148437,0.0,0.0,6.888073403388262e-05,290.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188232421875,0.0,0.0,0.0001036209432641,290.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918212890625,0.0,0.0,7.653413922525942e-05,290.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310607910156,0.0,0.0,0.0001036210669553,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989013671875,0.0,0.0,0.0004915331373922,289.71929931640625,294.1499938964844,264.5799560546875,263.12322998046875,264.5590515136719,264.522705078125,288.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.028329849243164,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804077148437,0.0,0.0,6.888073403388262e-05,290.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188232421875,0.0,0.0,0.0001036209432641,290.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918212890625,0.0,0.0,7.653413922525942e-05,290.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310607910156,0.0,0.0,0.0001036210669553,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989013671875,0.0,0.0,0.0004915331373922,289.71929931640625,294.1499938964844,264.5799560546875,263.12322998046875,264.5590515136719,264.522705078125,288.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.028329849243164,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689025878906,0.0,0.0,6.883338210172951e-05,290.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081115722656,0.0,0.0,0.000103549711639,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98016357421875,0.0,0.0,7.648152677575126e-05,290.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9201965332031,0.0,0.0,0.0001035498280543,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871520996094,0.0,0.0,0.0004911952419206,289.707763671875,294.1499938964844,264.6096496582031,263.1600952148437,264.559814453125,264.5516662597656,288.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313456207513,0.0,0.0,0.0,-0.0104869734495878,60.0,-16.98638343811035,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689025878906,0.0,0.0,6.883338210172951e-05,290.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081115722656,0.0,0.0,0.000103549711639,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98016357421875,0.0,0.0,7.648152677575126e-05,290.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9201965332031,0.0,0.0,0.0001035498280543,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871520996094,0.0,0.0,0.0004911952419206,289.707763671875,294.1499938964844,264.6096496582031,263.1600952148437,264.559814453125,264.5516662597656,288.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313456207513,0.0,0.0,0.0,-0.0104869734495878,60.0,-16.98638343811035,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.963134765625,0.0,0.0,6.881004810566083e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027709960937,0.0,0.0,0.0001035146124195,290.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9743347167969,0.0,0.0,7.645560253877193e-05,290.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147644042969,0.0,0.0,0.0001035147288348,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98126220703125,0.0,0.0,0.0004910287680104,289.70196533203125,294.1499938964844,264.6242980957031,263.1782531738281,264.5604248046875,264.5661315917969,288.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.140423400158852e-08,0.0010473674628883,-0.0289226360619068,0.0,0.0,0.0,-0.0104663828387856,60.0,-16.96558952331543,-0.0,-7.479403052457202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573669433594,0.0,0.0,6.878693966427818e-05,290.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973999023437,0.0,0.0,0.000103479847894,290.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684753417969,0.0,0.0,7.642992568435147e-05,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,0.0001034799643093,291.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97540283203125,0.0,0.0,0.000490863865707,289.6961975097656,294.1499938964844,264.6387939453125,263.1962280273437,264.5611267089844,264.58056640625,288.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363099794436948e-08,0.0010470156557857,-0.0288149788975715,0.0,0.0,0.0,-0.0104459905996918,60.0,-16.9449405670166,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.94586181640625,0.0,0.0,6.874182872707024e-05,290.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8866577148437,0.0,0.0,0.0001034119923133,290.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9568176269531,0.0,0.0,7.637980161234736e-05,290.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984069824219,0.0,0.0,0.0001034121014527,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9636535644531,0.0,0.0,0.0004905419773422,289.68463134765625,294.1499938964844,264.6671447753906,263.2313232421875,264.5629577636719,264.60919189453125,288.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.12828013598687e-08,0.0010463290382176,-0.0286048147827386,0.0,0.0,0.0,-0.010406183078885,60.0,-16.904293060302734,-0.0,-7.464578999361039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.94586181640625,0.0,0.0,6.874182872707024e-05,290.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8866577148437,0.0,0.0,0.0001034119923133,290.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9568176269531,0.0,0.0,7.637980161234736e-05,290.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984069824219,0.0,0.0,0.0001034121014527,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9636535644531,0.0,0.0,0.0004905419773422,289.68463134765625,294.1499938964844,264.6671447753906,263.2313232421875,264.5629577636719,264.60919189453125,288.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.12828013598687e-08,0.0010463290382176,-0.0286048147827386,0.0,0.0,0.0,-0.010406183078885,60.0,-16.904293060302734,-0.0,-7.464578999361039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.934326171875,0.0,0.0,6.869827484479174e-05,290.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758850097656,0.0,0.0,0.000103346472315,290.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451599121094,0.0,0.0,7.633141649421304e-05,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88751220703125,0.0,0.0,0.0001033465887303,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.951904296875,0.0,0.0,0.0004902311484329,289.67303466796875,294.1499938964844,264.6944580078125,263.2650451660156,264.5652160644531,264.6373291015625,288.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456774616613,1.1205277594683594e-08,0.0010456661693751,-0.0284019112586975,0.0,0.0,0.0,-0.0103677520528435,60.0,-16.86461067199707,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.934326171875,0.0,0.0,6.869827484479174e-05,290.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758850097656,0.0,0.0,0.000103346472315,290.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451599121094,0.0,0.0,7.633141649421304e-05,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88751220703125,0.0,0.0,0.0001033465887303,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.951904296875,0.0,0.0,0.0004902311484329,289.67303466796875,294.1499938964844,264.6944580078125,263.2650451660156,264.5652160644531,264.6373291015625,288.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456774616613,1.1205277594683594e-08,0.0010456661693751,-0.0284019112586975,0.0,0.0,0.0,-0.0103677520528435,60.0,-16.86461067199707,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228210449219,0.0,0.0,6.865709292469546e-05,290.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651428222656,0.0,0.0,0.0001032845248118,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335021972656,0.0,0.0,7.628565799677745e-05,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765869140625,0.0,0.0,0.0001032846339512,291.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.94012451171875,0.0,0.0,0.0004899373161606,289.6614685058594,294.1499938964844,264.72039794921875,263.2970886230469,264.56793212890625,264.6645812988281,288.2486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131970900635224e-08,0.0010450393892824,-0.0282100401818752,0.0,0.0,0.0,-0.0103314099833369,60.0,-16.826457977294922,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228210449219,0.0,0.0,6.865709292469546e-05,290.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651428222656,0.0,0.0,0.0001032845248118,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335021972656,0.0,0.0,7.628565799677745e-05,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765869140625,0.0,0.0,0.0001032846339512,291.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.94012451171875,0.0,0.0,0.0004899373161606,289.6614685058594,294.1499938964844,264.72039794921875,263.2970886230469,264.56793212890625,264.6645812988281,288.2486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131970900635224e-08,0.0010450393892824,-0.0282100401818752,0.0,0.0,0.0,-0.0103314099833369,60.0,-16.826457977294922,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112854003906,0.0,0.0,6.861820293124765e-05,290.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8543395996094,0.0,0.0,0.0001032260188367,290.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9218139648437,0.0,0.0,7.624244608450681e-05,290.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656616210937,0.0,0.0,0.000103226127976,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283752441406,0.0,0.0,0.0004896597820334,289.6498718261719,294.1499938964844,264.7447509765625,263.3271179199219,264.571044921875,264.69097900390625,288.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.1062746274603796e-08,0.0010444474173709,-0.0280288513749837,0.0,0.0,0.0,-0.0102970926091074,60.0,-16.78969383239746,-0.0,-7.437753168915151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112854003906,0.0,0.0,6.861820293124765e-05,290.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8543395996094,0.0,0.0,0.0001032260188367,290.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9218139648437,0.0,0.0,7.624244608450681e-05,290.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656616210937,0.0,0.0,0.000103226127976,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283752441406,0.0,0.0,0.0004896597820334,289.6498718261719,294.1499938964844,264.7447509765625,263.3271179199219,264.571044921875,264.69097900390625,288.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.1062746274603796e-08,0.0010444474173709,-0.0280288513749837,0.0,0.0,0.0,-0.0102970926091074,60.0,-16.78969383239746,-0.0,-7.437753168915151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.905517578125,0.0,0.0,6.859984569018707e-05,290.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.84893798828125,0.0,0.0,0.0001031983993016,290.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159851074219,0.0,0.0,7.622204429935664e-05,290.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8601989746094,0.0,0.0,0.0001031985084409,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225158691406,0.0,0.0,0.0004895287565886,289.6440734863281,294.1499938964844,264.7562561035156,263.3412780761719,264.57275390625,264.70361328125,288.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030062196937251e-08,0.0010441679041832,-0.0279433019459247,0.0,0.0,0.0,-0.0102808894589543,60.0,-16.772125244140625,-0.0,-7.43377341905216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8997497558594,0.0,0.0,6.858235428808257e-05,290.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435363769531,0.0,0.0,0.0001031720967148,290.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91015625,0.0,0.0,7.620261749252677e-05,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8547058105469,0.0,0.0,0.0001031721985782,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166259765625,0.0,0.0,0.0004894040175713,289.6382751464844,294.1499938964844,264.7672424316406,263.35479736328125,264.5745544433594,264.7159423828125,288.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.09989333196836e-08,0.0010439017787575,-0.0278618242591619,0.0,0.0,0.0,-0.0102654583752155,60.0,-16.75507354736328,-0.0,-7.429983384099614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8882141113281,0.0,0.0,6.855004176031798e-05,290.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8327331542969,0.0,0.0,0.000103123486042,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.89849853515625,0.0,0.0,7.616671064170077e-05,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84375,0.0,0.0,0.0001031235879054,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9048767089844,0.0,0.0,0.0004891733988188,289.6266784667969,294.1499938964844,264.78759765625,263.3798522949219,264.578369140625,264.73931884765625,288.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434208670631,1.0941413997045402e-08,0.0010434099240228,-0.0277112685143947,0.0,0.0,0.0,-0.0102369431406259,60.0,-16.722679138183594,-0.0,-7.422983117066907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8882141113281,0.0,0.0,6.855004176031798e-05,290.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8327331542969,0.0,0.0,0.000103123486042,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.89849853515625,0.0,0.0,7.616671064170077e-05,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84375,0.0,0.0,0.0001031235879054,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9048767089844,0.0,0.0,0.0004891733988188,289.6266784667969,294.1499938964844,264.78759765625,263.3798522949219,264.578369140625,264.73931884765625,288.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434208670631,1.0941413997045402e-08,0.0010434099240228,-0.0277112685143947,0.0,0.0,0.0,-0.0102369431406259,60.0,-16.722679138183594,-0.0,-7.422983117066907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8766784667969,0.0,0.0,6.852138176327571e-05,290.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218994140625,0.0,0.0,0.0001030803759931,290.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868103027344,0.0,0.0,7.613487105118111e-05,290.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8327941894531,0.0,0.0,0.0001030804778565,291.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89312744140625,0.0,0.0,0.000488968915306,289.61505126953125,294.1499938964844,264.8055419921875,263.40191650390625,264.5824584960937,264.76104736328125,288.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429845424368,1.0890398804974666e-08,0.0010429737158119,-0.0275777354836463,0.0,0.0,0.0,-0.0102116530761122,60.0,-16.6926326751709,-0.0,-7.416777236812777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8766784667969,0.0,0.0,6.852138176327571e-05,290.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218994140625,0.0,0.0,0.0001030803759931,290.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868103027344,0.0,0.0,7.613487105118111e-05,290.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8327941894531,0.0,0.0,0.0001030804778565,291.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89312744140625,0.0,0.0,0.000488968915306,289.61505126953125,294.1499938964844,264.8055419921875,263.40191650390625,264.5824584960937,264.76104736328125,288.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429845424368,1.0890398804974666e-08,0.0010429737158119,-0.0275777354836463,0.0,0.0,0.0,-0.0102116530761122,60.0,-16.6926326751709,-0.0,-7.416777236812777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651123046875,0.0,0.0,6.849721830803901e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110656738281,0.0,0.0,0.0001030440180329,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8751220703125,0.0,0.0,7.610801549162716e-05,290.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218078613281,0.0,0.0,0.0001030441271723,291.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88134765625,0.0,0.0,0.0004887964460067,289.6034240722656,294.1499938964844,264.8208312988281,263.42071533203125,264.5867614746094,264.7806396484375,288.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426166700199,1.0847382547751753e-08,0.0010426058433949,-0.0274651385843753,0.0,0.0,0.0,-0.0101903276517987,60.0,-16.665510177612305,-0.0,-7.411546221192111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651123046875,0.0,0.0,6.849721830803901e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110656738281,0.0,0.0,0.0001030440180329,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8751220703125,0.0,0.0,7.610801549162716e-05,290.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218078613281,0.0,0.0,0.0001030441271723,291.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88134765625,0.0,0.0,0.0004887964460067,289.6034240722656,294.1499938964844,264.8208312988281,263.42071533203125,264.5867614746094,264.7806396484375,288.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426166700199,1.0847382547751753e-08,0.0010426058433949,-0.0274651385843753,0.0,0.0,0.0,-0.0101903276517987,60.0,-16.665510177612305,-0.0,-7.411546221192111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85357666015625,0.0,0.0,6.847734766779467e-05,290.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002014160156,0.0,0.0,0.000103014128399,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634338378906,0.0,0.0,7.608594023622572e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108215332031,0.0,0.0,0.0001030142302624,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695983886719,0.0,0.0,0.0004886546521447,289.591796875,294.1499938964844,264.83319091796875,263.4358825683594,264.5912170410156,264.7978820800781,288.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423142230138,1.0812004624938254e-08,0.0010423033963888,-0.0273725353181362,0.0,0.0,0.0,-0.0101727889850735,60.0,-16.641469955444336,-0.0,-7.407245306012555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85357666015625,0.0,0.0,6.847734766779467e-05,290.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002014160156,0.0,0.0,0.000103014128399,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634338378906,0.0,0.0,7.608594023622572e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108215332031,0.0,0.0,0.0001030142302624,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695983886719,0.0,0.0,0.0004886546521447,289.591796875,294.1499938964844,264.83319091796875,263.4358825683594,264.5912170410156,264.7978820800781,288.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423142230138,1.0812004624938254e-08,0.0010423033963888,-0.0273725353181362,0.0,0.0,0.0,-0.0101727889850735,60.0,-16.641469955444336,-0.0,-7.407245306012555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477783203125,0.0,0.0,6.846934411441907e-05,290.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947692871094,0.0,0.0,0.0001030020866892,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85760498046875,0.0,0.0,7.607704174006358e-05,290.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052978515625,0.0,0.0,0.0001030021885526,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637084960937,0.0,0.0,0.0004885975504294,289.5859680175781,294.1499938964844,264.83819580078125,263.4420166015625,264.593505859375,264.8055725097656,288.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421922197565,1.0797752914015746e-08,0.0010421815095469,-0.0273352321237325,0.0,0.0,0.0,-0.0101657239720225,60.0,-16.630661010742188,-0.0,-7.405513002822772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420104980469,0.0,0.0,6.846274482086301e-05,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7893371582031,0.0,0.0,0.000102992155007,290.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85174560546875,0.0,0.0,7.606970757478848e-05,290.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998046875,0.0,0.0,0.0001029922568704,291.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578186035156,0.0,0.0,0.0004885504604317,289.58013916015625,294.1499938964844,264.84234619140625,263.4471130371094,264.5957946777344,264.81256103515625,288.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786003201701533e-08,0.0010420810431241,-0.0273044761270284,0.0,0.0,0.0,-0.0101598994806408,60.0,-16.620746612548828,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304138183594,0.0,0.0,6.845379539299756e-05,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784423828125,0.0,0.0,0.0001029786944855,290.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8400573730469,0.0,0.0,7.60597686166875e-05,290.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7887878417969,0.0,0.0,0.0001029787963489,291.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460388183594,0.0,0.0,0.0004884866066277,289.5685119628906,294.1499938964844,264.8480529785156,263.4540710449219,264.60040283203125,264.8244323730469,288.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770073721744213e-08,0.0010419447207823,-0.0272627770900726,0.0,0.0,0.0,-0.0101520018652081,60.0,-16.603715896606445,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304138183594,0.0,0.0,6.845379539299756e-05,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784423828125,0.0,0.0,0.0001029786944855,290.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8400573730469,0.0,0.0,7.60597686166875e-05,290.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7887878417969,0.0,0.0,0.0001029787963489,291.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460388183594,0.0,0.0,0.0004884866066277,289.5685119628906,294.1499938964844,264.8480529785156,263.4540710449219,264.60040283203125,264.8244323730469,288.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770073721744213e-08,0.0010419447207823,-0.0272627770900726,0.0,0.0,0.0,-0.0101520018652081,60.0,-16.603715896606445,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81884765625,0.0,0.0,6.845061579952016e-05,290.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675476074219,0.0,0.0,0.0001029739141813,290.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8283386230469,0.0,0.0,7.605623250128701e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777404785156,0.0,0.0,0.0001029740087687,291.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8342590332031,0.0,0.0,0.0004884639056399,289.5568542480469,294.1499938964844,264.8500061035156,263.4564819335937,264.60498046875,264.8334350585937,288.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764404478891264e-08,0.0010418962920084,-0.0272479392588138,0.0,0.0,0.0,-0.0101491920650005,60.0,-16.590360641479492,-0.0,-7.401460777600732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81884765625,0.0,0.0,6.845061579952016e-05,290.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675476074219,0.0,0.0,0.0001029739141813,290.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8283386230469,0.0,0.0,7.605623250128701e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777404785156,0.0,0.0,0.0001029740087687,291.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8342590332031,0.0,0.0,0.0004884639056399,289.5568542480469,294.1499938964844,264.8500061035156,263.4564819335937,264.60498046875,264.8334350585937,288.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764404478891264e-08,0.0010418962920084,-0.0272479392588138,0.0,0.0,0.0,-0.0101491920650005,60.0,-16.590360641479492,-0.0,-7.401460777600732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072509765625,0.0,0.0,6.844885501777753e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7566223144531,0.0,0.0,0.0001029712730087,290.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.816650390625,0.0,0.0,7.605428254464641e-05,290.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666931152344,0.0,0.0,0.0001029713675961,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224792480469,0.0,0.0,0.0004884513909928,289.545166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6094970703125,264.8393249511719,288.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761273649961822e-08,0.0010418695164844,-0.027239741757512,0.0,0.0,0.0,-0.0101476395502686,60.0,-16.580209732055664,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072509765625,0.0,0.0,6.844885501777753e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7566223144531,0.0,0.0,0.0001029712730087,290.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.816650390625,0.0,0.0,7.605428254464641e-05,290.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666931152344,0.0,0.0,0.0001029713675961,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224792480469,0.0,0.0,0.0004884513909928,289.545166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6094970703125,264.8393249511719,288.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761273649961822e-08,0.0010418695164844,-0.027239741757512,0.0,0.0,0.0,-0.0101476395502686,60.0,-16.580209732055664,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.795654296875,0.0,0.0,6.844426388852298e-05,290.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.74566650390625,0.0,0.0,0.000102964360849,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.804931640625,0.0,0.0,7.604917482240126e-05,290.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.755615234375,0.0,0.0,0.0001029644554364,291.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106689453125,0.0,0.0,0.0004884186200797,289.5334777832031,294.1499938964844,264.8500061035156,263.4564819335937,264.6139221191406,264.84307861328125,288.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.0753093526716384e-08,0.001041799550876,-0.0272183306515216,0.0,0.0,0.0,-0.0101435845717787,60.0,-16.57051658630371,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.795654296875,0.0,0.0,6.844426388852298e-05,290.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.74566650390625,0.0,0.0,0.000102964360849,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.804931640625,0.0,0.0,7.604917482240126e-05,290.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.755615234375,0.0,0.0,0.0001029644554364,291.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106689453125,0.0,0.0,0.0004884186200797,289.5334777832031,294.1499938964844,264.8500061035156,263.4564819335937,264.6139221191406,264.84307861328125,288.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.0753093526716384e-08,0.001041799550876,-0.0272183306515216,0.0,0.0,0.0,-0.0101435845717787,60.0,-16.57051658630371,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78985595703125,0.0,0.0,6.844103336334229e-05,290.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402038574219,0.0,0.0,0.0001029595077852,290.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.799072265625,0.0,0.0,7.604559505125508e-05,290.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75006103515625,0.0,0.0,0.0001029596023727,291.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8047790527344,0.0,0.0,0.000488395569846,289.52764892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6160888671875,264.84442138671875,288.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747347012340924e-08,0.0010417504236102,-0.0272032897919416,0.0,0.0,0.0,-0.010140735656023,60.0,-16.565526962280273,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7840576171875,0.0,0.0,6.843720620963722e-05,290.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7347106933594,0.0,0.0,0.0001029537379508,290.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.793212890625,0.0,0.0,7.604133134009317e-05,290.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445068359375,0.0,0.0,0.0001029538325383,291.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79888916015625,0.0,0.0,0.0004883682122454,289.52178955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6182556152344,264.8454895019531,288.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854251623153,0.0,0.0,0.0,-0.0101373521611094,60.0,-16.560407638549805,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
