time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702420,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724609375,0.0,0.0,6.84281621943228e-05,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237548828125,0.0,0.0,0.0001029401391861,290.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814636230469,0.0,0.0,7.603129051858559e-05,290.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7334289550781,0.0,0.0,0.0001029402337735,291.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870788574219,0.0,0.0,0.0004883037181571,289.51007080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6224975585937,264.8470458984375,288.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.549816131591797,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724609375,0.0,0.0,6.84281621943228e-05,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237548828125,0.0,0.0,0.0001029401391861,290.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814636230469,0.0,0.0,7.603129051858559e-05,290.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7334289550781,0.0,0.0,0.0001029402337735,291.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870788574219,0.0,0.0,0.0004883037181571,289.51007080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6224975585937,264.8470458984375,288.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.549816131591797,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608337402344,0.0,0.0,6.841785943834111e-05,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127380371094,0.0,0.0,0.0001029246413963,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7697448730469,0.0,0.0,7.601983816130087e-05,290.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222900390625,0.0,0.0,0.0001029247359838,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752685546875,0.0,0.0,0.0004882302018813,289.4983825683594,294.1499938964844,264.8500061035156,263.4564819335937,264.6266784667969,264.8480834960937,288.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.53885269165039,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608337402344,0.0,0.0,6.841785943834111e-05,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127380371094,0.0,0.0,0.0001029246413963,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7697448730469,0.0,0.0,7.601983816130087e-05,290.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222900390625,0.0,0.0,0.0001029247359838,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752685546875,0.0,0.0,0.0004882302018813,289.4983825683594,294.1499938964844,264.8500061035156,263.4564819335937,264.6266784667969,264.8480834960937,288.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.53885269165039,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.74920654296875,0.0,0.0,6.840696732979268e-05,290.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017517089844,0.0,0.0,0.0001029082632157,290.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75799560546875,0.0,0.0,7.60077455197461e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.711181640625,0.0,0.0,0.0001029083578032,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7634582519531,0.0,0.0,0.000488152494654,289.48663330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6307983398437,264.8487548828125,288.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.527673721313477,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.74920654296875,0.0,0.0,6.840696732979268e-05,290.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017517089844,0.0,0.0,0.0001029082632157,290.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75799560546875,0.0,0.0,7.60077455197461e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.711181640625,0.0,0.0,0.0001029083578032,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7634582519531,0.0,0.0,0.000488152494654,289.48663330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6307983398437,264.8487548828125,288.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.527673721313477,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7375793457031,0.0,0.0,6.839619891252369e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.69073486328125,0.0,0.0,0.0001028920669341,290.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462463378906,0.0,0.0,7.599577656947076e-05,290.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000427246094,0.0,0.0,0.0001028921542456,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75164794921875,0.0,0.0,0.0004880756605416,289.47491455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6347961425781,264.84918212890625,288.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.516448974609375,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7375793457031,0.0,0.0,6.839619891252369e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.69073486328125,0.0,0.0,0.0001028920669341,290.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462463378906,0.0,0.0,7.599577656947076e-05,290.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000427246094,0.0,0.0,0.0001028921542456,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75164794921875,0.0,0.0,0.0004880756605416,289.47491455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6347961425781,264.84918212890625,288.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.516448974609375,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73175048828125,0.0,0.0,6.839102570666e-05,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6852111816406,0.0,0.0,0.0001028842743835,290.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403869628906,0.0,0.0,7.599002128699794e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944580078125,0.0,0.0,0.0001028843689709,291.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457275390625,0.0,0.0,0.0004880387277808,289.46905517578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6368103027344,264.8493347167969,288.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.510860443115234,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259216308594,0.0,0.0,6.838620902271941e-05,290.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796875,0.0,0.0,0.0001028770275297,290.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344970703125,0.0,0.0,7.598467345815152e-05,290.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888732910156,0.0,0.0,0.0001028771221172,291.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73980712890625,0.0,0.0,0.0004880043270532,289.4631652832031,294.1499938964844,264.8500061035156,263.4564819335937,264.6387634277344,264.8494567871094,288.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.0100923432037234,60.0,-16.50533103942871,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142944335937,0.0,0.0,6.837784894742072e-05,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.66864013671875,0.0,0.0,0.000102864454675,290.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227478027344,0.0,0.0,7.597538206027821e-05,290.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777038574219,0.0,0.0,0.0001028645419864,291.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279968261719,0.0,0.0,0.0004879446933045,289.451416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.64263916015625,264.8496398925781,288.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634849445523288e-08,0.0010407884838059,-0.0269088111817836,0.0,0.0,0.0,-0.0100849661976099,60.0,-16.494525909423828,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142944335937,0.0,0.0,6.837784894742072e-05,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.66864013671875,0.0,0.0,0.000102864454675,290.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227478027344,0.0,0.0,7.597538206027821e-05,290.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777038574219,0.0,0.0,0.0001028645419864,291.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279968261719,0.0,0.0,0.0004879446933045,289.451416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.64263916015625,264.8496398925781,288.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634849445523288e-08,0.0010407884838059,-0.0269088111817836,0.0,0.0,0.0,-0.0100849661976099,60.0,-16.494525909423828,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70263671875,0.0,0.0,6.837140972493216e-05,290.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575622558594,0.0,0.0,0.0001028547776513,290.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109680175781,0.0,0.0,7.596822979394346e-05,290.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665344238281,0.0,0.0,0.0001028548649628,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7161560058594,0.0,0.0,0.0004878987674601,289.4396667480469,294.1499938964844,264.8500061035156,263.4564819335937,264.6464538574219,264.8497619628906,288.0162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407010558992,1.0623389279373896e-08,0.0010406904621049,-0.0268788132816553,0.0,0.0,0.0,-0.0100792841985821,60.0,-16.48409652709961,-0.0,-7.38433740821165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70263671875,0.0,0.0,6.837140972493216e-05,290.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575622558594,0.0,0.0,0.0001028547776513,290.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109680175781,0.0,0.0,7.596822979394346e-05,290.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665344238281,0.0,0.0,0.0001028548649628,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7161560058594,0.0,0.0,0.0004878987674601,289.4396667480469,294.1499938964844,264.8500061035156,263.4564819335937,264.6464538574219,264.8497619628906,288.0162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407010558992,1.0623389279373896e-08,0.0010406904621049,-0.0268788132816553,0.0,0.0,0.0,-0.0100792841985821,60.0,-16.48409652709961,-0.0,-7.38433740821165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69097900390625,0.0,0.0,6.83676844346337e-05,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.646484375,0.0,0.0,0.000102849167888,290.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69921875,0.0,0.0,7.5964089774061e-05,290.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65533447265625,0.0,0.0,0.0001028492551995,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.704345703125,0.0,0.0,0.0004878721665591,289.42791748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6501770019531,264.849853515625,288.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616748369329798e-08,0.0010406336514279,-0.0268614292144775,0.0,0.0,0.0,-0.0100759919732809,60.0,-16.47429656982422,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69097900390625,0.0,0.0,6.83676844346337e-05,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.646484375,0.0,0.0,0.000102849167888,290.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69921875,0.0,0.0,7.5964089774061e-05,290.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65533447265625,0.0,0.0,0.0001028492551995,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.704345703125,0.0,0.0,0.0004878721665591,289.42791748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6501770019531,264.849853515625,288.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616748369329798e-08,0.0010406336514279,-0.0268614292144775,0.0,0.0,0.0,-0.0100759919732809,60.0,-16.47429656982422,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6792907714844,0.0,0.0,6.836702959844843e-05,290.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354064941406,0.0,0.0,0.0001028481856337,290.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874389648437,0.0,0.0,7.596336945425719e-05,290.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441345214844,0.0,0.0,0.0001028482729452,291.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925048828125,0.0,0.0,0.0004878675099462,289.4161376953125,294.1499938964844,264.8500061035156,263.4564819335937,264.6538391113281,264.84991455078125,287.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615584855599993e-08,0.0010406237561255,-0.0268583837896585,0.0,0.0,0.0,-0.0100754154846072,60.0,-16.46517562866211,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6792907714844,0.0,0.0,6.836702959844843e-05,290.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354064941406,0.0,0.0,0.0001028481856337,290.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874389648437,0.0,0.0,7.596336945425719e-05,290.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441345214844,0.0,0.0,0.0001028482729452,291.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925048828125,0.0,0.0,0.0004878675099462,289.4161376953125,294.1499938964844,264.8500061035156,263.4564819335937,264.6538391113281,264.84991455078125,287.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615584855599993e-08,0.0010406237561255,-0.0268583837896585,0.0,0.0,0.0,-0.0100754154846072,60.0,-16.46517562866211,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734619140625,0.0,0.0,6.836790271336213e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298522949219,0.0,0.0,0.0001028494953061,290.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815490722656,0.0,0.0,7.596432988066226e-05,290.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385192871094,0.0,0.0,0.0001028495826176,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68658447265625,0.0,0.0,0.0004878737381659,289.4102478027344,294.1499938964844,264.8500061035156,263.4564819335937,264.6556701660156,264.84991455078125,287.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.460899353027344,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6676330566406,0.0,0.0,6.836974353063852e-05,290.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242980957031,0.0,0.0,0.0001028522674459,290.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756591796875,0.0,0.0,7.596638170070946e-05,290.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329040527344,0.0,0.0,0.0001028523547574,291.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806335449219,0.0,0.0,0.0004878868930973,289.40435791015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6574401855469,264.8499450683594,287.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406755609437,1.0620410328954222e-08,0.0010406649671494,-0.0268710162490606,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.45683479309082,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65594482421875,0.0,0.0,6.837641558377072e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131591796875,0.0,0.0,0.0001028623082675,290.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66387939453125,0.0,0.0,7.597379590151832e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6216735839844,0.0,0.0,0.000102862388303,291.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687927246094,0.0,0.0,0.0004879345069639,289.3925476074219,294.1499938964844,264.8500061035156,263.4564819335937,264.6609802246094,264.8499450683594,287.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632284386247193e-08,0.0010407664813101,-0.0269020963460207,0.0,0.0,0.0,-0.0100836940109729,60.0,-16.449411392211914,-0.0,-7.385417433170005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65594482421875,0.0,0.0,6.837641558377072e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131591796875,0.0,0.0,0.0001028623082675,290.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66387939453125,0.0,0.0,7.597379590151832e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6216735839844,0.0,0.0,0.000102862388303,291.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687927246094,0.0,0.0,0.0004879345069639,289.3925476074219,294.1499938964844,264.8500061035156,263.4564819335937,264.6609802246094,264.8499450683594,287.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632284386247193e-08,0.0010407664813101,-0.0269020963460207,0.0,0.0,0.0,-0.0100836940109729,60.0,-16.449411392211914,-0.0,-7.385417433170005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6442565917969,0.0,0.0,6.838644185336307e-05,290.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6020202636719,0.0,0.0,0.0001028773840516,290.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6520690917969,0.0,0.0,7.598492811666802e-05,290.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61041259765625,0.0,0.0,0.0001028774640872,291.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6569519042969,0.0,0.0,0.0004880060150753,289.3807678222656,294.1499938964844,264.8500061035156,263.4564819335937,264.6644592285156,264.8499755859375,287.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650115456201092e-08,0.0010409189853817,-0.0269487742334604,0.0,0.0,0.0,-0.0100925331935286,60.0,-16.44278907775879,-0.0,-7.38758174634313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6442565917969,0.0,0.0,6.838644185336307e-05,290.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6020202636719,0.0,0.0,0.0001028773840516,290.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6520690917969,0.0,0.0,7.598492811666802e-05,290.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61041259765625,0.0,0.0,0.0001028774640872,291.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6569519042969,0.0,0.0,0.0004880060150753,289.3807678222656,294.1499938964844,264.8500061035156,263.4564819335937,264.6644592285156,264.8499755859375,287.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650115456201092e-08,0.0010409189853817,-0.0269487742334604,0.0,0.0,0.0,-0.0100925331935286,60.0,-16.44278907775879,-0.0,-7.38758174634313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325378417969,0.0,0.0,6.840046989964321e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59088134765625,0.0,0.0,0.0001028984916047,290.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402587890625,0.0,0.0,7.600052049383521e-05,290.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5991516113281,0.0,0.0,0.0001028985716402,291.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64508056640625,0.0,0.0,0.0004881061322521,289.3689270019531,294.1499938964844,264.8500061035156,263.4564819335937,264.6678466796875,264.8499755859375,287.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675082151578865e-08,0.0010411323746666,-0.0270141270011663,0.0,0.0,0.0,-0.0101049104705452,60.0,-16.437118530273438,-0.0,-7.390612211111147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325378417969,0.0,0.0,6.840046989964321e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59088134765625,0.0,0.0,0.0001028984916047,290.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402587890625,0.0,0.0,7.600052049383521e-05,290.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5991516113281,0.0,0.0,0.0001028985716402,291.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64508056640625,0.0,0.0,0.0004881061322521,289.3689270019531,294.1499938964844,264.8500061035156,263.4564819335937,264.6678466796875,264.8499755859375,287.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675082151578865e-08,0.0010411323746666,-0.0270141270011663,0.0,0.0,0.0,-0.0101049104705452,60.0,-16.437118530273438,-0.0,-7.390612211111147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.620849609375,0.0,0.0,6.841817230451852e-05,290.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5797119140625,0.0,0.0,0.0001029251216095,290.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6284484863281,0.0,0.0,7.602018740726635e-05,290.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878601074219,0.0,0.0,0.0001029252016451,291.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332092285156,0.0,0.0,0.0004882324719801,289.35711669921875,294.1499938964844,264.8500061035156,263.4564819335937,264.67120361328125,264.8499755859375,287.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706590281017725e-08,0.0010414017597213,-0.0270966049283742,0.0,0.0,0.0,-0.0101205306127667,60.0,-16.432336807250977,-0.0,-7.394438483743215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.620849609375,0.0,0.0,6.841817230451852e-05,290.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5797119140625,0.0,0.0,0.0001029251216095,290.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6284484863281,0.0,0.0,7.602018740726635e-05,290.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878601074219,0.0,0.0,0.0001029252016451,291.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332092285156,0.0,0.0,0.0004882324719801,289.35711669921875,294.1499938964844,264.8500061035156,263.4564819335937,264.67120361328125,264.8499755859375,287.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706590281017725e-08,0.0010414017597213,-0.0270966049283742,0.0,0.0,0.0,-0.0101205306127667,60.0,-16.432336807250977,-0.0,-7.394438483743215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.614990234375,0.0,0.0,6.842825678177178e-05,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740966796875,0.0,0.0,0.0001029402919812,290.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62255859375,0.0,0.0,7.603139238199219e-05,290.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58221435546875,0.0,0.0,0.0001029403720167,291.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.62725830078125,0.0,0.0,0.000488304416649,289.3511962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6728515625,264.8499755859375,287.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724532373274089e-08,0.0010415551951155,-0.027143569663167,0.0,0.0,0.0,-0.0101294247433543,60.0,-16.430288314819336,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.609130859375,0.0,0.0,6.843925802968442e-05,290.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5685119628906,0.0,0.0,0.0001029568447847,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166381835937,0.0,0.0,7.604361599078402e-05,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765686035156,0.0,0.0,0.0001029569248203,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213073730469,0.0,0.0,0.0004883829387836,289.34527587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6744689941406,264.8500061035156,287.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744115819250057e-08,0.0010417227167636,-0.0271948296576738,0.0,0.0,0.0,-0.0101391328498721,60.0,-16.428451538085938,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973815917969,0.0,0.0,6.846348696853966e-05,290.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572814941406,0.0,0.0,0.0001029932973324,290.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60479736328125,0.0,0.0,7.60705370339565e-05,290.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56524658203125,0.0,0.0,0.000102993370092,291.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.60943603515625,0.0,0.0,0.0004885558737441,289.3334350585937,294.1499938964844,264.8500061035156,263.4564819335937,264.6777038574219,264.8500061035156,287.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421021142974,1.0787237769704916e-08,0.0010420914040878,-0.0273077059537172,0.0,0.0,0.0,-0.0101605104282498,60.0,-16.425317764282227,-0.0,-7.404235446983878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973815917969,0.0,0.0,6.846348696853966e-05,290.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572814941406,0.0,0.0,0.0001029932973324,290.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60479736328125,0.0,0.0,7.60705370339565e-05,290.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56524658203125,0.0,0.0,0.000102993370092,291.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.60943603515625,0.0,0.0,0.0004885558737441,289.3334350585937,294.1499938964844,264.8500061035156,263.4564819335937,264.6777038574219,264.8500061035156,287.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421021142974,1.0787237769704916e-08,0.0010420914040878,-0.0273077059537172,0.0,0.0,0.0,-0.0101605104282498,60.0,-16.425317764282227,-0.0,-7.404235446983878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58563232421875,0.0,0.0,6.849031342426315e-05,290.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54608154296875,0.0,0.0,0.0001030336570693,290.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59295654296875,0.0,0.0,7.610034663230181e-05,290.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539245605469,0.0,0.0,0.0001030337298288,291.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975341796875,0.0,0.0,0.0004887473187409,289.3215637207031,294.1499938964844,264.8500061035156,263.4564819335937,264.68084716796875,264.8500061035156,287.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425104992464,1.0834985353369577e-08,0.0010424996726214,-0.0274326875805854,0.0,0.0,0.0,-0.0101841809228062,60.0,-16.422883987426758,-0.0,-7.410039160049564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58563232421875,0.0,0.0,6.849031342426315e-05,290.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54608154296875,0.0,0.0,0.0001030336570693,290.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59295654296875,0.0,0.0,7.610034663230181e-05,290.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539245605469,0.0,0.0,0.0001030337298288,291.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975341796875,0.0,0.0,0.0004887473187409,289.3215637207031,294.1499938964844,264.8500061035156,263.4564819335937,264.68084716796875,264.8500061035156,287.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425104992464,1.0834985353369577e-08,0.0010424996726214,-0.0274326875805854,0.0,0.0,0.0,-0.0101841809228062,60.0,-16.422883987426758,-0.0,-7.410039160049564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738830566406,0.0,0.0,6.851930083939806e-05,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348205566406,0.0,0.0,0.0001030772691592,290.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.58111572265625,0.0,0.0,7.61325572966598e-05,290.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425720214844,0.0,0.0,0.0001030773419188,291.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856018066406,0.0,0.0,0.0004889541887678,289.3096923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6839599609375,264.8500061035156,287.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429517133161,1.0886580525948377e-08,0.0010429407702758,-0.0275677405297756,0.0,0.0,0.0,-0.0102097587659955,60.0,-16.421037673950195,-0.0,-7.41631254186359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738830566406,0.0,0.0,6.851930083939806e-05,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348205566406,0.0,0.0,0.0001030772691592,290.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.58111572265625,0.0,0.0,7.61325572966598e-05,290.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425720214844,0.0,0.0,0.0001030773419188,291.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856018066406,0.0,0.0,0.0004889541887678,289.3096923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6839599609375,264.8500061035156,287.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429517133161,1.0886580525948377e-08,0.0010429407702758,-0.0275677405297756,0.0,0.0,0.0,-0.0102097587659955,60.0,-16.421037673950195,-0.0,-7.41631254186359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621032714844,0.0,0.0,6.854964885860682e-05,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235595703125,0.0,0.0,0.0001031229185173,290.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692443847656,0.0,0.0,7.616627408424392e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5312194824219,0.0,0.0,0.0001031229912769,291.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736999511719,0.0,0.0,0.0004891707212664,289.2978210449219,294.1499938964844,264.8500061035156,263.4564819335937,264.68701171875,264.8500061035156,287.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434135328978,1.09405933201856e-08,0.0010434025898575,-0.0277091208845376,0.0,0.0,0.0,-0.0102365352213382,60.0,-16.419601440429688,-0.0,-7.422882930541165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621032714844,0.0,0.0,6.854964885860682e-05,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235595703125,0.0,0.0,0.0001031229185173,290.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692443847656,0.0,0.0,7.616627408424392e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5312194824219,0.0,0.0,0.0001031229912769,291.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736999511719,0.0,0.0,0.0004891707212664,289.2978210449219,294.1499938964844,264.8500061035156,263.4564819335937,264.68701171875,264.8500061035156,287.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434135328978,1.09405933201856e-08,0.0010434025898575,-0.0277091208845376,0.0,0.0,0.0,-0.0102365352213382,60.0,-16.419601440429688,-0.0,-7.422882930541165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55621337890625,0.0,0.0,6.856521213194355e-05,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179138183594,0.0,0.0,0.0001031463252729,290.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633239746094,0.0,0.0,7.618356175953522e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5255432128906,0.0,0.0,0.0001031463980325,291.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677185058594,0.0,0.0,0.0004892817814834,289.2918701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.6885070800781,264.8500061035156,287.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968284058776593e-08,0.0010436393786221,-0.0277816001325845,0.0,0.0,0.0,-0.0102502619847655,60.0,-16.41901206970215,-0.0,-7.426253034736875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
