time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704760,290.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503234863281,0.0,0.0,6.858079723315313e-05,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51226806640625,0.0,0.0,0.0001031697756843,290.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.557373046875,0.0,0.0,7.620087853865698e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51983642578125,0.0,0.0,0.0001031698484439,291.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.561767578125,0.0,0.0,0.0004893929581157,289.2859191894531,294.1499938964844,264.8500061035156,263.4564819335937,264.69000244140625,264.8500061035156,287.8605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438875760883,1.0996022759002244e-08,0.001043876633048,-0.0278542060405015,0.0,0.0,0.0,-0.0102640138939023,60.0,-16.4184513092041,-0.0,-7.42962882327447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385437011719,0.0,0.0,6.86117637087591e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009765625,0.0,0.0,0.000103216356365,290.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455017089844,0.0,0.0,7.623528654221445e-05,290.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084228515625,0.0,0.0,0.0001032164291245,291.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498352050781,0.0,0.0,0.0004896139726042,289.2740173339844,294.1499938964844,264.8500061035156,263.4564819335937,264.69293212890625,264.8500061035156,287.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443589417263,1.1051133341766216e-08,0.0010443478822708,-0.0279984548687934,0.0,0.0,0.0,-0.0102913342416286,60.0,-16.417339324951172,-0.0,-7.436339188870988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385437011719,0.0,0.0,6.86117637087591e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009765625,0.0,0.0,0.000103216356365,290.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455017089844,0.0,0.0,7.623528654221445e-05,290.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084228515625,0.0,0.0,0.0001032164291245,291.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498352050781,0.0,0.0,0.0004896139726042,289.2740173339844,294.1499938964844,264.8500061035156,263.4564819335937,264.69293212890625,264.8500061035156,287.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443589417263,1.1051133341766216e-08,0.0010443478822708,-0.0279984548687934,0.0,0.0,0.0,-0.0102913342416286,60.0,-16.417339324951172,-0.0,-7.436339188870988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267333984375,0.0,0.0,6.864179886179045e-05,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896545410156,0.0,0.0,0.0001032615473377,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335998535156,0.0,0.0,7.626866863574833e-05,290.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970092773437,0.0,0.0,0.0001032616200973,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378723144531,0.0,0.0,0.0004898283514194,289.2620849609375,294.1499938964844,264.8500061035156,263.4564819335937,264.69580078125,264.8500061035156,287.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.41611099243164,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267333984375,0.0,0.0,6.864179886179045e-05,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896545410156,0.0,0.0,0.0001032615473377,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335998535156,0.0,0.0,7.626866863574833e-05,290.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970092773437,0.0,0.0,0.0001032616200973,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378723144531,0.0,0.0,0.0004898283514194,289.2620849609375,294.1499938964844,264.8500061035156,263.4564819335937,264.69580078125,264.8500061035156,287.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.41611099243164,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5149230957031,0.0,0.0,6.867002957733348e-05,290.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47833251953125,0.0,0.0,0.0001033040171023,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216979980469,0.0,0.0,7.630002801306546e-05,290.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.485595703125,0.0,0.0,0.0001033040825859,291.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5259094238281,0.0,0.0,0.0004900297499261,289.25018310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6986389160156,264.8500061035156,287.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.1154840606764084e-08,0.0010452346177771,-0.0282698981463909,0.0,0.0,0.0,-0.0103427460417151,60.0,-16.41457176208496,-0.0,-7.448974059798277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5149230957031,0.0,0.0,6.867002957733348e-05,290.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47833251953125,0.0,0.0,0.0001033040171023,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216979980469,0.0,0.0,7.630002801306546e-05,290.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.485595703125,0.0,0.0,0.0001033040825859,291.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5259094238281,0.0,0.0,0.0004900297499261,289.25018310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6986389160156,264.8500061035156,287.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.1154840606764084e-08,0.0010452346177771,-0.0282698981463909,0.0,0.0,0.0,-0.0103427460417151,60.0,-16.41457176208496,-0.0,-7.448974059798277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50311279296875,0.0,0.0,6.869556091260165e-05,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46697998046875,0.0,0.0,0.0001033424268825,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097961425781,0.0,0.0,7.632839697180316e-05,290.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4741516113281,0.0,0.0,0.0001033424923662,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5139465332031,0.0,0.0,0.0004902119399048,289.2382202148437,294.1499938964844,264.8500061035156,263.4564819335937,264.701416015625,264.8500061035156,287.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.12002824792512e-08,0.0010456232121214,-0.028388837352395,0.0,0.0,0.0,-0.0103652738034725,60.0,-16.412511825561523,-0.0,-7.454514161508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50311279296875,0.0,0.0,6.869556091260165e-05,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46697998046875,0.0,0.0,0.0001033424268825,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097961425781,0.0,0.0,7.632839697180316e-05,290.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4741516113281,0.0,0.0,0.0001033424923662,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5139465332031,0.0,0.0,0.0004902119399048,289.2382202148437,294.1499938964844,264.8500061035156,263.4564819335937,264.701416015625,264.8500061035156,287.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.12002824792512e-08,0.0010456232121214,-0.028388837352395,0.0,0.0,0.0,-0.0103652738034725,60.0,-16.412511825561523,-0.0,-7.454514161508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971923828125,0.0,0.0,6.87070787535049e-05,290.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613037109375,0.0,0.0,0.0001033597436617,290.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038452148437,0.0,0.0,7.634119538124651e-05,290.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4684143066406,0.0,0.0,0.0001033598164212,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079650878906,0.0,0.0,0.000490294129122,289.2322692871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7027893066406,264.8500061035156,287.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458095930516,1.1220773643572102e-08,0.0010457984171807,-0.028442470356822,0.0,0.0,0.0,-0.0103754326701164,60.0,-16.41122055053711,-0.0,-7.457013140310664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49127197265625,0.0,0.0,6.871748337289318e-05,290.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555969238281,0.0,0.0,0.0001033754015224,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.49786376953125,0.0,0.0,7.635275687789544e-05,290.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46270751953125,0.0,0.0,0.000103375474282,291.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019836425781,0.0,0.0,0.0004903684020973,289.2262878417969,294.1499938964844,264.8500061035156,263.4564819335937,264.70416259765625,264.8500061035156,287.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459680343046,1.1239300157228628e-08,0.0010459568584337,-0.0284909587353467,0.0,0.0,0.0,-0.0103846164420247,60.0,-16.40970230102539,-0.0,-7.459272666210381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794311523437,0.0,0.0,6.873493839520961e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442443847656,0.0,0.0,0.0001034016531775,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859619140625,0.0,0.0,7.637214730493724e-05,290.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.45123291015625,0.0,0.0,0.0001034017259371,291.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.489990234375,0.0,0.0,0.0004904929664917,289.2143249511719,294.1499938964844,264.8500061035156,263.4564819335937,264.70684814453125,264.8500061035156,287.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046233694069,1.127035620385186e-08,0.0010462224017828,-0.028572242707014,0.0,0.0,0.0,-0.0104000130668282,60.0,-16.40597915649414,-0.0,-7.463061280077454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794311523437,0.0,0.0,6.873493839520961e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442443847656,0.0,0.0,0.0001034016531775,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859619140625,0.0,0.0,7.637214730493724e-05,290.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.45123291015625,0.0,0.0,0.0001034017259371,291.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.489990234375,0.0,0.0,0.0004904929664917,289.2143249511719,294.1499938964844,264.8500061035156,263.4564819335937,264.70684814453125,264.8500061035156,287.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046233694069,1.127035620385186e-08,0.0010462224017828,-0.028572242707014,0.0,0.0,0.0,-0.0104000130668282,60.0,-16.40597915649414,-0.0,-7.463061280077454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46759033203125,0.0,0.0,6.874637620057911e-05,290.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4328308105469,0.0,0.0,0.0001034188680932,290.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740295410156,0.0,0.0,7.638485840288922e-05,290.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43975830078125,0.0,0.0,0.0001034189408528,291.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47802734375,0.0,0.0,0.0004905745736323,289.2023620605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7095031738281,264.8500061035156,287.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464078513905,1.1290719470480326e-08,0.0010463965591043,-0.028625538572669,0.0,0.0,0.0,-0.0104101076722145,60.0,-16.401002883911133,-0.0,-7.465545337481674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46759033203125,0.0,0.0,6.874637620057911e-05,290.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4328308105469,0.0,0.0,0.0001034188680932,290.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740295410156,0.0,0.0,7.638485840288922e-05,290.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43975830078125,0.0,0.0,0.0001034189408528,291.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.47802734375,0.0,0.0,0.0004905745736323,289.2023620605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7095031738281,264.8500061035156,287.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464078513905,1.1290719470480326e-08,0.0010463965591043,-0.028625538572669,0.0,0.0,0.0,-0.0104101076722145,60.0,-16.401002883911133,-0.0,-7.465545337481674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4557189941406,0.0,0.0,6.874783139210194e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42144775390625,0.0,0.0,0.0001034210508805,290.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46209716796875,0.0,0.0,7.638647366547957e-05,290.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4282531738281,0.0,0.0,0.0001034211236401,291.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4660339355469,0.0,0.0,0.0004905849345959,289.1903991699219,294.1499938964844,264.8500061035156,263.4564819335937,264.71209716796875,264.8500061035156,287.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464299703016,1.1293298740611137e-08,0.0010464186780154,-0.0286322906613349,0.0,0.0,0.0,-0.0104113863781094,60.0,-16.394123077392578,-0.0,-7.465860107913613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4557189941406,0.0,0.0,6.874783139210194e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42144775390625,0.0,0.0,0.0001034210508805,290.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46209716796875,0.0,0.0,7.638647366547957e-05,290.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4282531738281,0.0,0.0,0.0001034211236401,291.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4660339355469,0.0,0.0,0.0004905849345959,289.1903991699219,294.1499938964844,264.8500061035156,263.4564819335937,264.71209716796875,264.8500061035156,287.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464299703016,1.1293298740611137e-08,0.0010464186780154,-0.0286322906613349,0.0,0.0,0.0,-0.0104113863781094,60.0,-16.394123077392578,-0.0,-7.465860107913613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4438781738281,0.0,0.0,6.873394158901647e-05,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100341796875,0.0,0.0,0.0001034001616062,290.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501342773437,0.0,0.0,7.637104135937989e-05,290.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.416748046875,0.0,0.0,0.0001034002270898,291.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540405273437,0.0,0.0,0.000490485865157,289.17840576171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7146301269531,264.8500061035156,287.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462186764925,1.1268576294298782e-08,0.0010462073842063,-0.0285675842314958,0.0,0.0,0.0,-0.01039913110435,60.0,-16.384246826171875,-0.0,-7.462843854000313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4438781738281,0.0,0.0,6.873394158901647e-05,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100341796875,0.0,0.0,0.0001034001616062,290.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501342773437,0.0,0.0,7.637104135937989e-05,290.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.416748046875,0.0,0.0,0.0001034002270898,291.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540405273437,0.0,0.0,0.000490485865157,289.17840576171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7146301269531,264.8500061035156,287.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462186764925,1.1268576294298782e-08,0.0010462073842063,-0.0285675842314958,0.0,0.0,0.0,-0.01039913110435,60.0,-16.384246826171875,-0.0,-7.462843854000313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4379577636719,0.0,0.0,6.872171798022464e-05,290.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043273925781,0.0,0.0,0.0001033817752613,290.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441833496094,0.0,0.0,7.635745714651421e-05,290.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110107421875,0.0,0.0,0.0001033818407449,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44805908203125,0.0,0.0,0.0004903986118733,289.17242431640625,294.1499938964844,264.8500061035156,263.4564819335937,264.71588134765625,264.8500061035156,287.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460326448082,1.1246816811194549e-08,0.001046021352522,-0.0285106319934129,0.0,0.0,0.0,-0.0103883445262908,60.0,-16.378040313720703,-0.0,-7.460189266339513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320068359375,0.0,0.0,6.870643119327724e-05,290.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39862060546875,0.0,0.0,0.0001033587832353,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382019042969,0.0,0.0,7.63404750614427e-05,290.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052429199219,0.0,0.0,0.0001033588487189,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420471191406,0.0,0.0,0.0004902895307168,289.1664428710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7171325683594,264.8500061035156,287.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457999305799,1.1219610129842296e-08,0.001045788754709,-0.028439424932003,0.0,0.0,0.0,-0.0103748571127653,60.0,-16.37102699279785,-0.0,-7.456871031763512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.420166015625,0.0,0.0,6.866805779282004e-05,290.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871765136719,0.0,0.0,0.0001033010485116,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.42626953125,0.0,0.0,7.629783794982359e-05,290.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39373779296875,0.0,0.0,0.0001033011139952,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,0.0004900157218798,289.15447998046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7195739746094,264.8500061035156,287.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045215758495,1.11512976630479e-08,0.0010452046990394,-0.028260625898838,0.0,0.0,0.0,-0.0103409914299845,60.0,-16.354957580566406,-0.0,-7.448542760357668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.420166015625,0.0,0.0,6.866805779282004e-05,290.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871765136719,0.0,0.0,0.0001033010485116,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.42626953125,0.0,0.0,7.629783794982359e-05,290.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39373779296875,0.0,0.0,0.0001033011139952,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,0.0004900157218798,289.15447998046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7195739746094,264.8500061035156,287.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045215758495,1.11512976630479e-08,0.0010452046990394,-0.028260625898838,0.0,0.0,0.0,-0.0103409914299845,60.0,-16.354957580566406,-0.0,-7.448542760357668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083251953125,0.0,0.0,6.86219209455885e-05,290.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757629394531,0.0,0.0,0.0001032316431519,290.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4143371582031,0.0,0.0,7.624657155247405e-05,290.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822326660156,0.0,0.0,0.0001032317086355,291.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4180908203125,0.0,0.0,0.0004896864993497,289.1425170898437,294.1499938964844,264.8500061035156,263.4564819335937,264.72198486328125,264.8500061035156,287.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445135412737,1.1069176686362424e-08,0.0010445024818181,-0.0280456822365522,0.0,0.0,0.0,-0.0103002814576029,60.0,-16.33660316467285,-0.0,-7.438536897552694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083251953125,0.0,0.0,6.86219209455885e-05,290.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757629394531,0.0,0.0,0.0001032316431519,290.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4143371582031,0.0,0.0,7.624657155247405e-05,290.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822326660156,0.0,0.0,0.0001032317086355,291.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4180908203125,0.0,0.0,0.0004896864993497,289.1425170898437,294.1499938964844,264.8500061035156,263.4564819335937,264.72198486328125,264.8500061035156,287.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445135412737,1.1069176686362424e-08,0.0010445024818181,-0.0280456822365522,0.0,0.0,0.0,-0.0103002814576029,60.0,-16.33660316467285,-0.0,-7.438536897552694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964538574219,0.0,0.0,6.857147673144937e-05,290.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643493652344,0.0,0.0,0.0001031557621899,290.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40240478515625,0.0,0.0,7.6190524850972e-05,290.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3707275390625,0.0,0.0,0.0001031558203976,291.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061279296875,0.0,0.0,0.0004893265431746,289.1305236816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7243347167969,264.8500061035156,287.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437457822263,1.0979389841736522e-08,0.0010437347227707,-0.0278106685727834,0.0,0.0,0.0,-0.0102557698264718,60.0,-16.31679344177246,-0.0,-7.42760448702029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964538574219,0.0,0.0,6.857147673144937e-05,290.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643493652344,0.0,0.0,0.0001031557621899,290.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40240478515625,0.0,0.0,7.6190524850972e-05,290.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3707275390625,0.0,0.0,0.0001031558203976,291.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061279296875,0.0,0.0,0.0004893265431746,289.1305236816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7243347167969,264.8500061035156,287.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437457822263,1.0979389841736522e-08,0.0010437347227707,-0.0278106685727834,0.0,0.0,0.0,-0.0102557698264718,60.0,-16.31679344177246,-0.0,-7.42760448702029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846130371094,0.0,0.0,6.852016667835414e-05,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529052734375,0.0,0.0,0.0001030785715556,290.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905029296875,0.0,0.0,7.613351772306487e-05,290.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3592224121094,0.0,0.0,0.0001030786370392,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941345214844,0.0,0.0,0.0004889603587798,289.1185913085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7266540527344,264.8500061035156,287.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429647518321,1.0888061119374017e-08,0.0010429538087919,-0.0275716166943311,0.0,0.0,0.0,-0.0102104945108294,60.0,-16.296348571777344,-0.0,-7.416492309175737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846130371094,0.0,0.0,6.852016667835414e-05,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529052734375,0.0,0.0,0.0001030785715556,290.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905029296875,0.0,0.0,7.613351772306487e-05,290.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3592224121094,0.0,0.0,0.0001030786370392,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941345214844,0.0,0.0,0.0004889603587798,289.1185913085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7266540527344,264.8500061035156,287.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429647518321,1.0888061119374017e-08,0.0010429538087919,-0.0275716166943311,0.0,0.0,0.0,-0.0102104945108294,60.0,-16.296348571777344,-0.0,-7.416492309175737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3786926269531,0.0,0.0,6.84952610754408e-05,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471984863281,0.0,0.0,0.0001030411076499,290.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3845520019531,0.0,0.0,7.610583998030052e-05,290.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3534545898437,0.0,0.0,0.0001030411658575,291.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3881530761719,0.0,0.0,0.0004887826507911,289.11260986328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7278137207031,264.8500061035156,287.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425855871289,1.0843725917197844e-08,0.001042574760504,-0.0274555664509534,0.0,0.0,0.0,-0.0101885152980685,60.0,-16.286134719848633,-0.0,-7.411101421439525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727722167969,0.0,0.0,6.847149052191526e-05,290.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.34149169921875,0.0,0.0,0.0001030053463182,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785705566406,0.0,0.0,7.607942825416103e-05,290.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34771728515625,0.0,0.0,0.0001030054118018,291.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822021484375,0.0,0.0,0.0004886130336672,289.10662841796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7289428710937,264.8500061035156,287.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422237683087,1.0801418426353848e-08,0.0010422129416838,-0.0273448247462511,0.0,0.0,0.0,-0.0101675419136881,60.0,-16.276077270507812,-0.0,-7.405958513118095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609619140625,0.0,0.0,6.842872244305909e-05,290.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3300476074219,0.0,0.0,0.000102941012301,290.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666687011719,0.0,0.0,7.60319089749828e-05,290.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.336181640625,0.0,0.0,0.0001029410705086,291.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702392578125,0.0,0.0,0.000488307850901,289.0946655273437,294.1499938964844,264.8500061035156,263.4564819335937,264.7311706542969,264.8500061035156,287.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415726574137,1.072529176582293e-08,0.0010415619472041,-0.0271455571055412,0.0,0.0,0.0,-0.0101298028603196,60.0,-16.256757736206055,-0.0,-7.396709378326707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609619140625,0.0,0.0,6.842872244305909e-05,290.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3300476074219,0.0,0.0,0.000102941012301,290.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666687011719,0.0,0.0,7.60319089749828e-05,290.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.336181640625,0.0,0.0,0.0001029410705086,291.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702392578125,0.0,0.0,0.000488307850901,289.0946655273437,294.1499938964844,264.8500061035156,263.4564819335937,264.7311706542969,264.8500061035156,287.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415726574137,1.072529176582293e-08,0.0010415619472041,-0.0271455571055412,0.0,0.0,0.0,-0.0101298028603196,60.0,-16.256757736206055,-0.0,-7.396709378326707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3538513183594,0.0,0.0,6.840788410045207e-05,290.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231811523437,0.0,0.0,0.0001029096601996,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595275878906,0.0,0.0,7.600875687785447e-05,290.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.32928466796875,0.0,0.0,0.0001029097184073,291.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3630676269531,0.0,0.0,0.0004881591303274,289.0874938964844,294.1499938964844,264.8500061035156,263.4564819335937,264.73248291015625,264.8500061035156,287.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412554256618,1.0688196105945737e-08,0.0010412447154521,-0.0270484536886215,0.0,0.0,0.0,-0.0101114120334386,60.0,-16.246122360229492,-0.0,-7.392204537381988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.34912109375,0.0,0.0,6.839591515017673e-05,290.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3186340332031,0.0,0.0,0.0001028916522045,290.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3547668457031,0.0,0.0,7.599545642733574e-05,290.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246765136719,0.0,0.0,0.0001028917104122,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3582763671875,0.0,0.0,0.000488073710585,289.0827331542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7333374023437,264.8500061035156,287.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410732356831,1.0666888705657133e-08,0.0010410625254735,-0.0269926786422729,0.0,0.0,0.0,-0.0101008499041199,60.0,-16.239437103271484,-0.0,-7.389617451281083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372802734375,0.0,0.0,6.837446562713012e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30718994140625,0.0,0.0,0.0001028593906085,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3428649902344,0.0,0.0,7.597162039019167e-05,290.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31317138671875,0.0,0.0,0.0001028594415402,291.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463439941406,0.0,0.0,0.0004879206535406,289.0707702636719,294.1499938964844,264.8500061035156,263.4564819335937,264.7354736328125,264.8500061035156,287.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407466907054,1.06287094681079e-08,0.0010407360969111,-0.0268927384167909,0.0,0.0,0.0,-0.010081922635436,60.0,-16.224428176879883,-0.0,-7.384983291558457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372802734375,0.0,0.0,6.837446562713012e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30718994140625,0.0,0.0,0.0001028593906085,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3428649902344,0.0,0.0,7.597162039019167e-05,290.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31317138671875,0.0,0.0,0.0001028594415402,291.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463439941406,0.0,0.0,0.0004879206535406,289.0707702636719,294.1499938964844,264.8500061035156,263.4564819335937,264.7354736328125,264.8500061035156,287.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407466907054,1.06287094681079e-08,0.0010407360969111,-0.0268927384167909,0.0,0.0,0.0,-0.010081922635436,60.0,-16.224428176879883,-0.0,-7.384983291558457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.325439453125,0.0,0.0,6.836751708760858e-05,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2957458496094,0.0,0.0,0.0001028489350574,290.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309631347656,0.0,0.0,7.596390787512064e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016357421875,0.0,0.0,0.000102848993265,291.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343811035156,0.0,0.0,0.0004878710897173,289.058837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7375793457031,264.8500061035156,287.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406408691778,1.0616343359970417e-08,0.0010406302753835,-0.0268603693693876,0.0,0.0,0.0,-0.0100757917389273,60.0,-16.212539672851562,-0.0,-7.38348262530053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.325439453125,0.0,0.0,6.836751708760858e-05,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2957458496094,0.0,0.0,0.0001028489350574,290.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309631347656,0.0,0.0,7.596390787512064e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016357421875,0.0,0.0,0.000102848993265,291.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343811035156,0.0,0.0,0.0004878710897173,289.058837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7375793457031,264.8500061035156,287.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406408691778,1.0616343359970417e-08,0.0010406302753835,-0.0268603693693876,0.0,0.0,0.0,-0.0100757917389273,60.0,-16.212539672851562,-0.0,-7.38348262530053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
