time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707100,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3195495605469,0.0,0.0,6.836959073552862e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900085449219,0.0,0.0,0.0001028520637191,290.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32501220703125,0.0,0.0,7.596621435368434e-05,290.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2958679199219,0.0,0.0,0.0001028521219268,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3283996582031,0.0,0.0,0.000487885903567,289.0528564453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7386169433594,264.8500061035156,287.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104067241773,1.0620039070374789e-08,0.0010406618239358,-0.0268700420856475,0.0,0.0,0.0,-0.0100776236504316,60.0,-16.207855224609375,-0.0,-7.383930977766795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136291503906,0.0,0.0,6.837668479420245e-05,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2842712402344,0.0,0.0,0.000102862730273,290.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3190612792969,0.0,0.0,7.59740942157805e-05,290.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.29010009765625,0.0,0.0,0.0001028627884807,291.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3224182128906,0.0,0.0,0.0004879365151282,289.046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7396545410156,264.8500061035156,287.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407802183181,1.0632658309361886e-08,0.0010407696245238,-0.0269030760973691,0.0,0.0,0.0,-0.0100838793441653,60.0,-16.204233169555664,-0.0,-7.385462907905095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3017883300781,0.0,0.0,6.840431888122112e-05,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728271484375,0.0,0.0,0.0001029042978188,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30712890625,0.0,0.0,7.600479148095474e-05,290.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.278564453125,0.0,0.0,0.0001029043560265,291.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104553222656,0.0,0.0,0.0004881336935795,289.0349426269531,294.1499938964844,264.8500061035156,263.4564819335937,264.7416687011719,264.8500061035156,287.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412007104605,1.0681834972103845e-08,0.0010411901166662,-0.0270318035036325,0.0,0.0,0.0,-0.0101082576438784,60.0,-16.199819564819336,-0.0,-7.391432177428214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3017883300781,0.0,0.0,6.840431888122112e-05,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728271484375,0.0,0.0,0.0001029042978188,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30712890625,0.0,0.0,7.600479148095474e-05,290.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.278564453125,0.0,0.0,0.0001029043560265,291.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104553222656,0.0,0.0,0.0004881336935795,289.0349426269531,294.1499938964844,264.8500061035156,263.4564819335937,264.7416687011719,264.8500061035156,287.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412007104605,1.0681834972103845e-08,0.0010411901166662,-0.0270318035036325,0.0,0.0,0.0,-0.0101082576438784,60.0,-16.199819564819336,-0.0,-7.391432177428214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899169921875,0.0,0.0,6.845047028036788e-05,290.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613525390625,0.0,0.0,0.0001029737250064,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29522705078125,0.0,0.0,7.60560724302195e-05,290.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670288085937,0.0,0.0,0.0001029737832141,291.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984924316406,0.0,0.0,0.000488463032525,289.0229797363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7436828613281,264.8500061035156,287.60015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419031605124,1.0763979929606649e-08,0.0010418923338875,-0.0272468272596597,0.0,0.0,0.0,-0.0101489797234535,60.0,-16.19993019104004,-0.0,-7.401409618523759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899169921875,0.0,0.0,6.845047028036788e-05,290.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613525390625,0.0,0.0,0.0001029737250064,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29522705078125,0.0,0.0,7.60560724302195e-05,290.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670288085937,0.0,0.0,0.0001029737832141,291.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984924316406,0.0,0.0,0.000488463032525,289.0229797363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7436828613281,264.8500061035156,287.60015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419031605124,1.0763979929606649e-08,0.0010418923338875,-0.0272468272596597,0.0,0.0,0.0,-0.0101489797234535,60.0,-16.19993019104004,-0.0,-7.401409618523759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2780456542969,0.0,0.0,6.851638318039477e-05,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2498474121094,0.0,0.0,0.0001030728817568,290.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28326416015625,0.0,0.0,7.612931221956387e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2554626464844,0.0,0.0,0.0001030729399644,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865295410156,0.0,0.0,0.0004889334086328,289.010986328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7456359863281,264.8500061035156,287.5884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429063113406,1.0881294976172741e-08,0.0010428953683003,-0.0275539066642522,0.0,0.0,0.0,-0.0102071370929479,60.0,-16.20478630065918,-0.0,-7.415669500687727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2780456542969,0.0,0.0,6.851638318039477e-05,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2498474121094,0.0,0.0,0.0001030728817568,290.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28326416015625,0.0,0.0,7.612931221956387e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2554626464844,0.0,0.0,0.0001030729399644,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865295410156,0.0,0.0,0.0004889334086328,289.010986328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7456359863281,264.8500061035156,287.5884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429063113406,1.0881294976172741e-08,0.0010428953683003,-0.0275539066642522,0.0,0.0,0.0,-0.0102071370929479,60.0,-16.20478630065918,-0.0,-7.415669500687727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26617431640625,0.0,0.0,6.860108260298148e-05,290.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2383117675781,0.0,0.0,0.0001032003128784,290.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713317871094,0.0,0.0,7.622342673130333e-05,290.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2438659667969,0.0,0.0,0.0001032003638101,291.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745361328125,0.0,0.0,0.0004895378369837,288.9989929199219,294.1499938964844,264.8500061035156,263.4564819335937,264.74755859375,264.8500061035156,287.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441954946145,1.1032060598381577e-08,0.0010441844351589,-0.0279485341161489,0.0,0.0,0.0,-0.010281877592206,60.0,-16.21381950378418,-0.0,-7.43401642466779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26617431640625,0.0,0.0,6.860108260298148e-05,290.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2383117675781,0.0,0.0,0.0001032003128784,290.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713317871094,0.0,0.0,7.622342673130333e-05,290.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2438659667969,0.0,0.0,0.0001032003638101,291.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745361328125,0.0,0.0,0.0004895378369837,288.9989929199219,294.1499938964844,264.8500061035156,263.4564819335937,264.74755859375,264.8500061035156,287.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441954946145,1.1032060598381577e-08,0.0010441844351589,-0.0279485341161489,0.0,0.0,0.0,-0.010281877592206,60.0,-16.21381950378418,-0.0,-7.43401642466779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2602233886719,0.0,0.0,6.865030445624143e-05,290.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325439453125,0.0,0.0,0.0001032743602991,290.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2653503417969,0.0,0.0,7.627812010468915e-05,290.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.238037109375,0.0,0.0,0.0001032744112308,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685241699219,0.0,0.0,0.0004898890620097,288.99298095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7485046386719,264.8500061035156,287.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449446272104,1.1119668741343958e-08,0.0010449335677549,-0.0281778406351804,0.0,0.0,0.0,-0.010325307957828,60.0,-16.22017478942871,-0.0,-7.44468806601617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2542724609375,0.0,0.0,6.870402285130695e-05,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.0,0.0001033551670843,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.25933837890625,0.0,0.0,7.63378047849983e-05,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23223876953125,0.0,0.0,0.000103355218016,291.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.26251220703125,0.0,0.0,0.0004902724176645,288.9869689941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7494506835937,264.8500061035156,287.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457622120156,1.1215280260046256e-08,0.0010457510361447,-0.0284280925989151,0.0,0.0,0.0,-0.0103727066889405,60.0,-16.227556228637695,-0.0,-7.456343098510845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2423400878906,0.0,0.0,6.882380694150925e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2152099609375,0.0,0.0,0.0001035353634506,290.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24737548828125,0.0,0.0,7.647089660167694e-05,290.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206115722656,0.0,0.0,0.0001035354143823,291.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25048828125,0.0,0.0,0.000491127197165,288.9749450683594,294.1499938964844,264.8500061035156,263.4564819335937,264.7513122558594,264.8500061035156,287.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475853923708,1.1428479496089494e-08,0.0010475739836692,-0.0289860926568508,0.0,0.0,0.0,-0.0104783987626433,60.0,-16.24510955810547,-0.0,-7.48236459457985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2423400878906,0.0,0.0,6.882380694150925e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2152099609375,0.0,0.0,0.0001035353634506,290.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24737548828125,0.0,0.0,7.647089660167694e-05,290.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206115722656,0.0,0.0,0.0001035354143823,291.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25048828125,0.0,0.0,0.000491127197165,288.9749450683594,294.1499938964844,264.8500061035156,263.4564819335937,264.7513122558594,264.8500061035156,287.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475853923708,1.1428479496089494e-08,0.0010475739836692,-0.0289860926568508,0.0,0.0,0.0,-0.0104783987626433,60.0,-16.24510955810547,-0.0,-7.48236459457985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2303771972656,0.0,0.0,6.895766273373738e-05,290.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20361328125,0.0,0.0,0.0001037367328535,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2353515625,0.0,0.0,7.661962445126846e-05,290.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2089233398437,0.0,0.0,0.0001037367837852,291.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384338378906,0.0,0.0,0.0004920823848806,288.962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7531433105469,264.8500061035156,287.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496227769181,1.1666733357174053e-08,0.0010496111353859,-0.0296096373349428,0.0,0.0,0.0,-0.0105965100228786,60.0,-16.26656723022461,-0.0,-7.511498267831487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2303771972656,0.0,0.0,6.895766273373738e-05,290.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20361328125,0.0,0.0,0.0001037367328535,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2353515625,0.0,0.0,7.661962445126846e-05,290.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2089233398437,0.0,0.0,0.0001037367837852,291.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384338378906,0.0,0.0,0.0004920823848806,288.962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7531433105469,264.8500061035156,287.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496227769181,1.1666733357174053e-08,0.0010496111353859,-0.0296096373349428,0.0,0.0,0.0,-0.0105965100228786,60.0,-16.26656723022461,-0.0,-7.511498267831487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2184143066406,0.0,0.0,6.910349475219846e-05,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919860839844,0.0,0.0,0.0001039561102516,290.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232971191406,0.0,0.0,7.678166002733633e-05,290.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972351074219,0.0,0.0,0.0001039561611833,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2263488769531,0.0,0.0,0.0004931230214424,288.9508056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.75494384765625,264.8500061035156,287.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518424678593,1.1926296394904057e-08,0.0010518304770812,-0.0302889142185449,0.0,0.0,0.0,-0.0107251862064003,60.0,-16.290924072265625,-0.0,-7.543301450141372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2184143066406,0.0,0.0,6.910349475219846e-05,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919860839844,0.0,0.0,0.0001039561102516,290.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232971191406,0.0,0.0,7.678166002733633e-05,290.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972351074219,0.0,0.0,0.0001039561611833,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2263488769531,0.0,0.0,0.0004931230214424,288.9508056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.75494384765625,264.8500061035156,287.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518424678593,1.1926296394904057e-08,0.0010518304770812,-0.0302889142185449,0.0,0.0,0.0,-0.0107251862064003,60.0,-16.290924072265625,-0.0,-7.543301450141372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2063903808594,0.0,0.0,6.925841444171965e-05,290.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1803283691406,0.0,0.0,0.0001041891664499,290.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2112121582031,0.0,0.0,7.695378735661507e-05,290.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854858398437,0.0,0.0,0.0001041892173816,291.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142333984375,0.0,0.0,0.0004942285595461,288.9386901855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7567138671875,264.8500061035156,287.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542004602029,1.2202035826192061e-08,0.0010541882365942,-0.0310104768723249,0.0,0.0,0.0,-0.0108618820086121,60.0,-16.317846298217773,-0.0,-7.577160943128548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2063903808594,0.0,0.0,6.925841444171965e-05,290.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1803283691406,0.0,0.0,0.0001041891664499,290.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2112121582031,0.0,0.0,7.695378735661507e-05,290.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854858398437,0.0,0.0,0.0001041892173816,291.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142333984375,0.0,0.0,0.0004942285595461,288.9386901855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7567138671875,264.8500061035156,287.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542004602029,1.2202035826192061e-08,0.0010541882365942,-0.0310104768723249,0.0,0.0,0.0,-0.0108618820086121,60.0,-16.317846298217773,-0.0,-7.577160943128548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.20037841796875,0.0,0.0,6.934093835297972e-05,290.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1744689941406,0.0,0.0,0.0001043133161147,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2051696777344,0.0,0.0,7.704548625042662e-05,290.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1796264648437,0.0,0.0,0.0001043133670464,291.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2081604003906,0.0,0.0,0.0004948174464516,288.9326171875,294.1499938964844,264.8500061035156,263.4564819335937,264.757568359375,264.8500061035156,287.5121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554565815255,1.2348930766847845e-08,0.0010554442415013,-0.0313948579132556,0.0,0.0,0.0,-0.0109347030520439,60.0,-16.332304000854492,-0.0,-7.59522933435619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1943664550781,0.0,0.0,6.942760228412226e-05,290.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1686096191406,0.0,0.0,0.0001044436867232,290.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1991271972656,0.0,0.0,7.714177627349272e-05,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737365722656,0.0,0.0,0.0001044437303789,291.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020874023437,0.0,0.0,0.0004954358446411,288.9265441894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7584228515625,264.8500061035156,287.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567755671218,1.2503177160283483e-08,0.0010567631106823,-0.0317984595894813,0.0,0.0,0.0,-0.0110111692920327,60.0,-16.347583770751953,-0.0,-7.614225694396738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822814941406,0.0,0.0,6.961154576856643e-05,290.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568908691406,0.0,0.0,0.0001047204059432,290.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869812011719,0.0,0.0,7.734616519883275e-05,290.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.16192626953125,0.0,0.0,0.0001047204568749,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1899108886719,0.0,0.0,0.00049674854381,288.91436767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7601318359375,264.8500061035156,287.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.283059170020806e-08,0.0010595626663416,-0.0326551236212253,0.0,0.0,0.0,-0.0111734820529818,60.0,-16.38064193725586,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822814941406,0.0,0.0,6.961154576856643e-05,290.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568908691406,0.0,0.0,0.0001047204059432,290.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869812011719,0.0,0.0,7.734616519883275e-05,290.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.16192626953125,0.0,0.0,0.0001047204568749,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1899108886719,0.0,0.0,0.00049674854381,288.91436767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7601318359375,264.8500061035156,287.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.283059170020806e-08,0.0010595626663416,-0.0326551236212253,0.0,0.0,0.0,-0.0111734820529818,60.0,-16.38064193725586,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.170166015625,0.0,0.0,6.980128091527149e-05,290.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451110839844,0.0,0.0,0.0001050058344844,290.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748046875,0.0,0.0,7.75569787947461e-05,290.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15008544921875,0.0,0.0,0.0001050058854161,291.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1777038574219,0.0,0.0,0.0004981025122106,288.9021301269531,294.1499938964844,264.8500061035156,263.4564819335937,264.7618408203125,264.8500061035156,287.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624633869156,1.3168307333444318e-08,0.0010624502319842,-0.0335386656224727,0.0,0.0,0.0,-0.0113409012556076,60.0,-16.4158935546875,-0.0,-7.696409909385693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.170166015625,0.0,0.0,6.980128091527149e-05,290.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451110839844,0.0,0.0,0.0001050058344844,290.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748046875,0.0,0.0,7.75569787947461e-05,290.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15008544921875,0.0,0.0,0.0001050058854161,291.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1777038574219,0.0,0.0,0.0004981025122106,288.9021301269531,294.1499938964844,264.8500061035156,263.4564819335937,264.7618408203125,264.8500061035156,287.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624633869156,1.3168307333444318e-08,0.0010624502319842,-0.0335386656224727,0.0,0.0,0.0,-0.0113409012556076,60.0,-16.4158935546875,-0.0,-7.696409909385693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.15802001953125,0.0,0.0,6.998387107159942e-05,290.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13330078125,0.0,0.0,0.0001052805164363,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.16259765625,0.0,0.0,7.775985432090238e-05,290.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1382141113281,0.0,0.0,0.000105280567368,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654663085937,0.0,0.0,0.0004994054324924,288.889892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.76348876953125,264.8500061035156,287.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652426863089,1.3493304251710473e-08,0.0010652291821315,-0.034388855099678,0.0,0.0,0.0,-0.0115020163357257,60.0,-16.451095581054688,-0.0,-7.736727525298195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.15802001953125,0.0,0.0,6.998387107159942e-05,290.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13330078125,0.0,0.0,0.0001052805164363,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.16259765625,0.0,0.0,7.775985432090238e-05,290.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1382141113281,0.0,0.0,0.000105280567368,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654663085937,0.0,0.0,0.0004994054324924,288.889892578125,294.1499938964844,264.8500061035156,263.4564819335937,264.76348876953125,264.8500061035156,287.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652426863089,1.3493304251710473e-08,0.0010652291821315,-0.034388855099678,0.0,0.0,0.0,-0.0115020163357257,60.0,-16.451095581054688,-0.0,-7.736727525298195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1458435058594,0.0,0.0,7.014101720415056e-05,290.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1214599609375,0.0,0.0,0.0001055169195751,290.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.150390625,0.0,0.0,7.793446275172755e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.12628173828125,0.0,0.0,0.0001055169705068,291.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1531982421875,0.0,0.0,0.0005005268612876,288.87762451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7651062011719,264.8500061035156,287.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676347883418,1.3773015616891373e-08,0.0010676210513338,-0.0351205244660377,0.0,0.0,0.0,-0.0116406809538602,60.0,-16.482393264770508,-0.0,-7.771511434384595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1458435058594,0.0,0.0,7.014101720415056e-05,290.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1214599609375,0.0,0.0,0.0001055169195751,290.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.150390625,0.0,0.0,7.793446275172755e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.12628173828125,0.0,0.0,0.0001055169705068,291.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1531982421875,0.0,0.0,0.0005005268612876,288.87762451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7651062011719,264.8500061035156,287.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676347883418,1.3773015616891373e-08,0.0010676210513338,-0.0351205244660377,0.0,0.0,0.0,-0.0116406809538602,60.0,-16.482393264770508,-0.0,-7.771511434384595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1397705078125,0.0,0.0,7.020524935796857e-05,290.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1155090332031,0.0,0.0,0.0001056135442922,290.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1442565917969,0.0,0.0,7.800582534400746e-05,290.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1203308105469,0.0,0.0,0.000105613587948,291.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.14703369140625,0.0,0.0,0.0005009851884096,288.8714599609375,294.1499938964844,264.8500061035156,263.4564819335937,264.76593017578125,264.8500061035156,287.4535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686125606298,1.3887338390361492e-08,0.0010685985907912,-0.0354195535182952,0.0,0.0,0.0,-0.0116973556578159,60.0,-16.495450973510742,-0.0,-7.785750710809226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336669921875,0.0,0.0,7.025816739769652e-05,290.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1095886230469,0.0,0.0,0.0001056931505445,290.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1381225585937,0.0,0.0,7.806462963344529e-05,290.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1143493652344,0.0,0.0,0.0001056932014762,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408996582031,0.0,0.0,0.0005013628397136,288.8653259277344,294.1499938964844,264.8500061035156,263.4564819335937,264.7667236328125,264.8500061035156,287.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694181546568,1.3981531488127532e-08,0.0010694040684029,-0.0356659218668937,0.0,0.0,0.0,-0.0117440512403845,60.0,-16.506479263305664,-0.0,-7.79749242951766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1214599609375,0.0,0.0,7.031694985926151e-05,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0976867675781,0.0,0.0,0.0001057815825333,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258544921875,0.0,0.0,7.812994590494782e-05,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024169921875,0.0,0.0,0.000105781633465,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285705566406,0.0,0.0,0.0005017822841182,288.8529968261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7682800292969,264.8500061035156,287.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070313155651,1.4086160682325044e-08,0.0010702990693971,-0.0359395816922187,0.0,0.0,0.0,-0.0117959221825003,60.0,-16.519651412963867,-0.0,-7.810545099573575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1214599609375,0.0,0.0,7.031694985926151e-05,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0976867675781,0.0,0.0,0.0001057815825333,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258544921875,0.0,0.0,7.812994590494782e-05,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024169921875,0.0,0.0,0.000105781633465,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285705566406,0.0,0.0,0.0005017822841182,288.8529968261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7682800292969,264.8500061035156,287.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070313155651,1.4086160682325044e-08,0.0010702990693971,-0.0359395816922187,0.0,0.0,0.0,-0.0117959221825003,60.0,-16.519651412963867,-0.0,-7.810545099573575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092224121094,0.0,0.0,7.031466520857066e-05,290.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0857849121094,0.0,0.0,0.0001057781482813,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.11358642578125,0.0,0.0,7.812740659574047e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904541015625,0.0,0.0,0.000105778199213,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11627197265625,0.0,0.0,0.0005017659859731,288.8406982421875,294.1499938964844,264.8500061035156,263.4564819335937,264.76983642578125,264.8500061035156,287.4242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702785803005,1.4082093713341236e-08,0.0010702644940465,-0.0359289422631263,0.0,0.0,0.0,-0.0117939077317714,60.0,-16.517982482910156,-0.0,-7.810037772060242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092224121094,0.0,0.0,7.031466520857066e-05,290.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0857849121094,0.0,0.0,0.0001057781482813,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.11358642578125,0.0,0.0,7.812740659574047e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904541015625,0.0,0.0,0.000105778199213,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11627197265625,0.0,0.0,0.0005017659859731,288.8406982421875,294.1499938964844,264.8500061035156,263.4564819335937,264.76983642578125,264.8500061035156,287.4242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702785803005,1.4082093713341236e-08,0.0010702644940465,-0.0359289422631263,0.0,0.0,0.0,-0.0117939077317714,60.0,-16.517982482910156,-0.0,-7.810037772060242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970153808594,0.0,0.0,7.02644611010328e-05,290.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738830566406,0.0,0.0,0.0001057026238413,290.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1012878417969,0.0,0.0,7.807162182871252e-05,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0784912109375,0.0,0.0,0.000105702674773,291.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039733886719,0.0,0.0,0.0005014077760279,288.828369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7713623046875,264.8500061035156,287.4125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992728753464693e-08,0.0010695005767047,-0.0356952100992202,0.0,0.0,0.0,-0.0117496065795421,60.0,-16.503873825073242,-0.0,-7.798888645993429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970153808594,0.0,0.0,7.02644611010328e-05,290.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738830566406,0.0,0.0,0.0001057026238413,290.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1012878417969,0.0,0.0,7.807162182871252e-05,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0784912109375,0.0,0.0,0.000105702674773,291.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039733886719,0.0,0.0,0.0005014077760279,288.828369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7713623046875,264.8500061035156,287.4125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992728753464693e-08,0.0010695005767047,-0.0356952100992202,0.0,0.0,0.0,-0.0117496065795421,60.0,-16.503873825073242,-0.0,-7.798888645993429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848083496094,0.0,0.0,7.0194284489844e-05,290.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619812011719,0.0,0.0,0.0001055970496963,290.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08905029296875,0.0,0.0,7.799364539096132e-05,290.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665283203125,0.0,0.0,0.0001055970933521,291.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0916748046875,0.0,0.0,0.0005009069573134,288.8160705566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7728271484375,264.8500061035156,287.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684463195502,1.3867804682377029e-08,0.0010684324661269,-0.0353684574365615,0.0,0.0,0.0,-0.0116876764222979,60.0,-16.4818058013916,-0.0,-7.783316391396512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
