time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709440,290.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848083496094,0.0,0.0,7.0194284489844e-05,290.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619812011719,0.0,0.0,0.0001055970496963,290.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08905029296875,0.0,0.0,7.799364539096132e-05,290.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665283203125,0.0,0.0,0.0001055970933521,291.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0916748046875,0.0,0.0,0.0005009069573134,288.8160705566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7728271484375,264.8500061035156,287.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684463195502,1.3867804682377029e-08,0.0010684324661269,-0.0353684574365615,0.0,0.0,0.0,-0.0116876764222979,60.0,-16.4818058013916,-0.0,-7.783316391396512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787048339844,0.0,0.0,7.015292067080736e-05,290.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0560302734375,0.0,0.0,0.0001055348329828,290.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829162597656,0.0,0.0,7.794769044267014e-05,290.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.060546875,0.0,0.0,0.0001055348766385,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0855407714844,0.0,0.0,0.0005006117862649,288.8099365234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7735595703125,264.8500061035156,287.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678168619051,1.3794185349524925e-08,0.0010678030084818,-0.035175897181034,0.0,0.0,0.0,-0.0116511806845664,60.0,-16.468976974487305,-0.0,-7.774146837391528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726318359375,0.0,0.0,7.010815170360729e-05,290.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05010986328125,0.0,0.0,0.0001054674794431,290.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0768127441406,0.0,0.0,7.789794472046196e-05,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545654296875,0.0,0.0,0.0001054675230989,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07940673828125,0.0,0.0,0.0005002922844141,288.8038024902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7742919921875,264.8500061035156,287.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671353666111,1.3714491764460492e-08,0.0010671217460185,-0.034967441111803,0.0,0.0,0.0,-0.0116116739809513,60.0,-16.455209732055664,-0.0,-7.76422695025758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604553222656,0.0,0.0,7.000988262007013e-05,290.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382080078125,0.0,0.0,0.0001053196465363,290.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0645751953125,0.0,0.0,7.778875442454591e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426330566406,0.0,0.0,0.0001053196901921,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.067138671875,0.0,0.0,0.0004995910567231,288.7915344238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7757263183594,264.8500061035156,287.3772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656396625563,1.3539577459198426e-08,0.0010656260419636,-0.0345099009573459,0.0,0.0,0.0,-0.0115249613299965,60.0,-16.425304412841797,-0.0,-7.74247652657323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604553222656,0.0,0.0,7.000988262007013e-05,290.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382080078125,0.0,0.0,0.0001053196465363,290.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0645751953125,0.0,0.0,7.778875442454591e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426330566406,0.0,0.0,0.0001053196901921,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.067138671875,0.0,0.0,0.0004995910567231,288.7915344238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7757263183594,264.8500061035156,287.3772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656396625563,1.3539577459198426e-08,0.0010656260419636,-0.0345099009573459,0.0,0.0,0.0,-0.0115249613299965,60.0,-16.425304412841797,-0.0,-7.74247652657323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0483093261719,0.0,0.0,6.990314432187006e-05,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263671875,0.0,0.0,0.0001051590807037,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523681640625,0.0,0.0,7.767016359139234e-05,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307312011719,0.0,0.0,0.0001051591243594,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05487060546875,0.0,0.0,0.00049882940948,288.779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.777099609375,264.8500061035156,287.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640149703249,1.3349586325261953e-08,0.0010640015825629,-0.0340128950774669,0.0,0.0,0.0,-0.0114307748153805,60.0,-16.3928279876709,-0.0,-7.718885797203259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0483093261719,0.0,0.0,6.990314432187006e-05,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263671875,0.0,0.0,0.0001051590807037,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523681640625,0.0,0.0,7.767016359139234e-05,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307312011719,0.0,0.0,0.0001051591243594,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05487060546875,0.0,0.0,0.00049882940948,288.779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.777099609375,264.8500061035156,287.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640149703249,1.3349586325261953e-08,0.0010640015825629,-0.0340128950774669,0.0,0.0,0.0,-0.0114307748153805,60.0,-16.3928279876709,-0.0,-7.718885797203259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361633300781,0.0,0.0,6.979235331527889e-05,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0144958496094,0.0,0.0,0.0001049924030667,290.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0401611328125,0.0,0.0,7.754705438856035e-05,290.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.018798828125,0.0,0.0,0.0001049924467224,291.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.04266357421875,0.0,0.0,0.0004980387748219,288.7670593261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7784729003906,264.8500061035156,287.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152376077130157e-08,0.0010623153066262,-0.0334969833493232,0.0,0.0,0.0,-0.0113330101594328,60.0,-16.358989715576172,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361633300781,0.0,0.0,6.979235331527889e-05,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0144958496094,0.0,0.0,0.0001049924030667,290.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0401611328125,0.0,0.0,7.754705438856035e-05,290.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.018798828125,0.0,0.0,0.0001049924467224,291.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.04266357421875,0.0,0.0,0.0004980387748219,288.7670593261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7784729003906,264.8500061035156,287.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152376077130157e-08,0.0010623153066262,-0.0334969833493232,0.0,0.0,0.0,-0.0113330101594328,60.0,-16.358989715576172,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240478515625,0.0,0.0,6.968070374568924e-05,290.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.002685546875,0.0,0.0,0.0001048244448611,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279846191406,0.0,0.0,7.742299931123853e-05,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069274902344,0.0,0.0,0.0001048244885168,291.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03045654296875,0.0,0.0,0.0004972420283593,288.7548522949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7798156738281,264.8500061035156,287.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953644379365414e-08,0.0010606161085888,-0.0329770632088184,0.0,0.0,0.0,-0.0112344902008771,60.0,-16.324478149414062,-0.0,-7.669837742696475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240478515625,0.0,0.0,6.968070374568924e-05,290.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.002685546875,0.0,0.0,0.0001048244448611,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279846191406,0.0,0.0,7.742299931123853e-05,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069274902344,0.0,0.0,0.0001048244885168,291.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03045654296875,0.0,0.0,0.0004972420283593,288.7548522949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7798156738281,264.8500061035156,287.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953644379365414e-08,0.0010606161085888,-0.0329770632088184,0.0,0.0,0.0,-0.0112344902008771,60.0,-16.324478149414062,-0.0,-7.669837742696475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179748535156,0.0,0.0,6.962537008803338e-05,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99676513671875,0.0,0.0,0.000104741207906,290.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0219116210937,0.0,0.0,7.736151746939868e-05,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009765625,0.0,0.0,0.0001047412442858,291.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243530273437,0.0,0.0,0.0004968472057953,288.7487487792969,294.1499938964844,264.8500061035156,263.4564819335937,264.7804870605469,264.8500061035156,287.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597867658361,1.2855150721691189e-08,0.0010597738437354,-0.0327193737030029,0.0,0.0,0.0,-0.0111856628209352,60.0,-16.30721092224121,-0.0,-7.657661171833753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0119323730469,0.0,0.0,6.95711569278501e-05,290.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9908447265625,0.0,0.0,0.0001046596589731,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0158386230469,0.0,0.0,7.730128709226847e-05,290.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950561523437,0.0,0.0,0.0001046596953528,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182800292969,0.0,0.0,0.0004964603576809,288.74267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7811279296875,264.8500061035156,287.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058961614035,1.2758659906353388e-08,0.0010589488083496,-0.0324669182300567,0.0,0.0,0.0,-0.0111378291621804,60.0,-16.290098190307617,-0.0,-7.64574110689864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9998474121094,0.0,0.0,6.946601934032515e-05,290.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.97906494140625,0.0,0.0,0.0001045014869305,290.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.00372314453125,0.0,0.0,7.718446431681514e-05,290.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831848144531,0.0,0.0,0.0001045015305862,291.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.006103515625,0.0,0.0,0.0004957100609317,288.7304992675781,294.1499938964844,264.8500061035156,263.4564819335937,264.78240966796875,264.8500061035156,287.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772623479366,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.256441116333008,-0.0,-7.622648467986437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9998474121094,0.0,0.0,6.946601934032515e-05,290.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.97906494140625,0.0,0.0,0.0001045014869305,290.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.00372314453125,0.0,0.0,7.718446431681514e-05,290.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831848144531,0.0,0.0,0.0001045015305862,291.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.006103515625,0.0,0.0,0.0004957100609317,288.7304992675781,294.1499938964844,264.8500061035156,263.4564819335937,264.78240966796875,264.8500061035156,287.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772623479366,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.256441116333008,-0.0,-7.622648467986437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98779296875,0.0,0.0,6.936748104635626e-05,290.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672546386719,0.0,0.0,0.00010435324657,290.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916076660156,0.0,0.0,7.70749757066369e-05,290.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9713439941406,0.0,0.0,0.0001043532902258,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.99395751953125,0.0,0.0,0.0004950069123879,288.7183532714844,294.1499938964844,264.8500061035156,263.4564819335937,264.7836608886719,264.8500061035156,287.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.224184036254883,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98779296875,0.0,0.0,6.936748104635626e-05,290.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672546386719,0.0,0.0,0.00010435324657,290.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916076660156,0.0,0.0,7.70749757066369e-05,290.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9713439941406,0.0,0.0,0.0001043532902258,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.99395751953125,0.0,0.0,0.0004950069123879,288.7183532714844,294.1499938964844,264.8500061035156,263.4564819335937,264.7836608886719,264.8500061035156,287.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.224184036254883,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757385253906,0.0,0.0,6.927486538188532e-05,290.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554748535156,0.0,0.0,0.0001042139265337,290.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794921875,0.0,0.0,7.697207183809951e-05,290.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595031738281,0.0,0.0,0.0001042139629134,291.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818420410156,0.0,0.0,0.0004943459643982,288.7062072753906,294.1499938964844,264.8500061035156,263.4564819335937,264.784912109375,264.8500061035156,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-16.19316864013672,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757385253906,0.0,0.0,6.927486538188532e-05,290.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554748535156,0.0,0.0,0.0001042139265337,290.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794921875,0.0,0.0,7.697207183809951e-05,290.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595031738281,0.0,0.0,0.0001042139629134,291.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818420410156,0.0,0.0,0.0004943459643982,288.7062072753906,294.1499938964844,264.8500061035156,263.4564819335937,264.784912109375,264.8500061035156,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-16.19316864013672,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9637145996094,0.0,0.0,6.918911094544455e-05,290.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437255859375,0.0,0.0,0.0001040849238052,290.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674072265625,0.0,0.0,7.687678589718416e-05,290.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476928710937,0.0,0.0,0.0001040849601849,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697265625,0.0,0.0,0.000493734027259,288.694091796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7861328125,264.8500061035156,287.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078626987488406e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.163925170898438,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9637145996094,0.0,0.0,6.918911094544455e-05,290.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437255859375,0.0,0.0,0.0001040849238052,290.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674072265625,0.0,0.0,7.687678589718416e-05,290.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476928710937,0.0,0.0,0.0001040849601849,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697265625,0.0,0.0,0.000493734027259,288.694091796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7861328125,264.8500061035156,287.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078626987488406e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.163925170898438,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95770263671875,0.0,0.0,6.914785626577213e-05,290.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378356933594,0.0,0.0,0.0001040228598867,290.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613647460937,0.0,0.0,7.683094736421481e-05,290.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9417724609375,0.0,0.0,0.0001040228962665,291.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9636535644531,0.0,0.0,0.0004934396711178,288.68804931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7867126464844,264.8500061035156,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.2005195060282858e-08,0.0010525061516091,-0.0304953809827566,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.149742126464844,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516906738281,0.0,0.0,6.910793308634311e-05,290.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93194580078125,0.0,0.0,0.0001039628041326,290.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9553527832031,0.0,0.0,7.678659312659875e-05,290.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9358825683594,0.0,0.0,0.0001039628477883,291.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576110839844,0.0,0.0,0.0004931548028253,288.6820068359375,294.1499938964844,264.8500061035156,263.4564819335937,264.78729248046875,264.8500061035156,287.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.135883331298828,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.939697265625,0.0,0.0,6.90309825586155e-05,290.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9201965332031,0.0,0.0,0.000103847036371,290.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432983398437,0.0,0.0,7.670108607271686e-05,290.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.924072265625,0.0,0.0,0.0001038470727507,291.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9455261230469,0.0,0.0,0.0004926056135445,288.669921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7884521484375,264.8500061035156,287.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.108924865722656,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.939697265625,0.0,0.0,6.90309825586155e-05,290.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9201965332031,0.0,0.0,0.000103847036371,290.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432983398437,0.0,0.0,7.670108607271686e-05,290.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.924072265625,0.0,0.0,0.0001038470727507,291.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9455261230469,0.0,0.0,0.0004926056135445,288.669921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7884521484375,264.8500061035156,287.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.108924865722656,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9277038574219,0.0,0.0,6.895847764099017e-05,290.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9084777832031,0.0,0.0,0.0001037379697663,290.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9312438964844,0.0,0.0,7.662052667001262e-05,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91229248046875,0.0,0.0,0.0001037380061461,291.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334716796875,0.0,0.0,0.0004920882638543,288.6578674316406,294.1499938964844,264.8500061035156,263.4564819335937,264.78961181640625,264.8500061035156,287.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110033724588e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.08298683166504,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9277038574219,0.0,0.0,6.895847764099017e-05,290.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9084777832031,0.0,0.0,0.0001037379697663,290.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9312438964844,0.0,0.0,7.662052667001262e-05,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91229248046875,0.0,0.0,0.0001037380061461,291.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334716796875,0.0,0.0,0.0004920882638543,288.6578674316406,294.1499938964844,264.8500061035156,263.4564819335937,264.78961181640625,264.8500061035156,287.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110033724588e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.08298683166504,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.91571044921875,0.0,0.0,6.889057840453461e-05,290.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.896728515625,0.0,0.0,0.0001036358225974,290.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9192199707031,0.0,0.0,7.654508954146877e-05,290.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9005126953125,0.0,0.0,0.0001036358662531,291.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9214172363281,0.0,0.0,0.0004916037432849,288.64581298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.79071044921875,264.8500061035156,287.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547256484334412e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.058191299438477,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.91571044921875,0.0,0.0,6.889057840453461e-05,290.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.896728515625,0.0,0.0,0.0001036358225974,290.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9192199707031,0.0,0.0,7.654508954146877e-05,290.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9005126953125,0.0,0.0,0.0001036358662531,291.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9214172363281,0.0,0.0,0.0004916037432849,288.64581298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.79071044921875,264.8500061035156,287.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547256484334412e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.058191299438477,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037475585937,0.0,0.0,6.882805610075593e-05,290.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.885009765625,0.0,0.0,0.0001035417735693,290.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9072265625,0.0,0.0,7.647561869816855e-05,290.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88873291015625,0.0,0.0,0.000103541809949,291.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90936279296875,0.0,0.0,0.000491157581564,288.6337585449219,294.1499938964844,264.8500061035156,263.4564819335937,264.79180908203125,264.8500061035156,287.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435969504702824e-08,0.0010476388270035,-0.0290056951344013,0.0,0.0,0.0,-0.0104821156710386,60.0,-16.034557342529297,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037475585937,0.0,0.0,6.882805610075593e-05,290.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.885009765625,0.0,0.0,0.0001035417735693,290.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9072265625,0.0,0.0,7.647561869816855e-05,290.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88873291015625,0.0,0.0,0.000103541809949,291.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90936279296875,0.0,0.0,0.000491157581564,288.6337585449219,294.1499938964844,264.8500061035156,263.4564819335937,264.79180908203125,264.8500061035156,287.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435969504702824e-08,0.0010476388270035,-0.0290056951344013,0.0,0.0,0.0,-0.0104821156710386,60.0,-16.034557342529297,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.89776611328125,0.0,0.0,6.879845750518143e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.879150390625,0.0,0.0,0.0001034972374327,290.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012145996094,0.0,0.0,7.644272409379482e-05,290.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8828430175781,0.0,0.0,0.0001034972738125,291.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9033508300781,0.0,0.0,0.0004909463459625,288.62774658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7923583984375,264.8500061035156,287.21875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.1383277431775696e-08,0.001047188299708,-0.0288677886128425,0.0,0.0,0.0,-0.0104559939354658,60.0,-16.02318572998047,-0.0,-7.476843677522994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.89178466796875,0.0,0.0,6.877051782794297e-05,290.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.873291015625,0.0,0.0,0.0001034552187775,290.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89520263671875,0.0,0.0,7.641169213457033e-05,290.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8769836425781,0.0,0.0,0.0001034552551573,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973388671875,0.0,0.0,0.0004907469847239,288.6217346191406,294.1499938964844,264.8500061035156,263.4564819335937,264.7928771972656,264.8500061035156,287.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333558092019302e-08,0.0010467631509527,-0.0287376586347818,0.0,0.0,0.0,-0.010431345552206,60.0,-16.01217269897461,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798522949219,0.0,0.0,6.871840741951019e-05,290.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8616027832031,0.0,0.0,0.0001033768130582,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,7.635378278791904e-05,290.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8652038574219,0.0,0.0,0.000103376849438,291.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.88531494140625,0.0,0.0,0.0004903750959783,288.6097106933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7939453125,264.8500061035156,287.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.1240794961508982e-08,0.0010459698969498,-0.0284948702901601,0.0,0.0,0.0,-0.0103853596374392,60.0,-15.991003036499023,-0.0,-7.459454565150736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798522949219,0.0,0.0,6.871840741951019e-05,290.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8616027832031,0.0,0.0,0.0001033768130582,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,7.635378278791904e-05,290.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8652038574219,0.0,0.0,0.000103376849438,291.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.88531494140625,0.0,0.0,0.0004903750959783,288.6097106933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7939453125,264.8500061035156,287.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.1240794961508982e-08,0.0010459698969498,-0.0284948702901601,0.0,0.0,0.0,-0.0103853596374392,60.0,-15.991003036499023,-0.0,-7.459454565150736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8678894042969,0.0,0.0,6.867166666779667e-05,290.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8498840332031,0.0,0.0,0.0001033065054798,290.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8712463378906,0.0,0.0,7.6301847002469e-05,290.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534545898437,0.0,0.0,0.0001033065418596,291.234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8733215332031,0.0,0.0,0.0004900415660813,288.59771728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.79498291015625,264.8500061035156,287.1895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157600177114093e-08,0.0010452585993334,-0.0282771214842796,0.0,0.0,0.0,-0.0103441160172224,60.0,-15.971104621887209,-0.0,-7.449310857055026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8678894042969,0.0,0.0,6.867166666779667e-05,290.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8498840332031,0.0,0.0,0.0001033065054798,290.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8712463378906,0.0,0.0,7.6301847002469e-05,290.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534545898437,0.0,0.0,0.0001033065418596,291.234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8733215332031,0.0,0.0,0.0004900415660813,288.59771728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.79498291015625,264.8500061035156,287.1895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157600177114093e-08,0.0010452585993334,-0.0282771214842796,0.0,0.0,0.0,-0.0103441160172224,60.0,-15.971104621887209,-0.0,-7.449310857055026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.85595703125,0.0,0.0,6.863001181045547e-05,290.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.83819580078125,0.0,0.0,0.0001032438376569,290.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592529296875,0.0,0.0,7.625556463608518e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8417358398437,0.0,0.0,0.0001032438740367,291.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612976074219,0.0,0.0,0.000489744299557,288.585693359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7959899902344,264.8500061035156,287.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083456818994364e-08,0.0010446244850754,-0.0280830580741167,0.0,0.0,0.0,-0.01030735950917,60.0,-15.952404975891112,-0.0,-7.440276306169835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.85595703125,0.0,0.0,6.863001181045547e-05,290.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.83819580078125,0.0,0.0,0.0001032438376569,290.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592529296875,0.0,0.0,7.625556463608518e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8417358398437,0.0,0.0,0.0001032438740367,291.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612976074219,0.0,0.0,0.000489744299557,288.585693359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7959899902344,264.8500061035156,287.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083456818994364e-08,0.0010446244850754,-0.0280830580741167,0.0,0.0,0.0,-0.01030735950917,60.0,-15.952404975891112,-0.0,-7.440276306169835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
