time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711780,290.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84405517578125,0.0,0.0,6.85936029185541e-05,290.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265075683594,0.0,0.0,0.0001031890642479,290.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8472900390625,0.0,0.0,7.621511031175032e-05,290.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8299865722656,0.0,0.0,0.0001031891006277,291.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84930419921875,0.0,0.0,0.0004894845187664,288.5736999511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7969665527344,264.8500061035156,287.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440814075991,1.1018646439708846e-08,0.0010440703481435,-0.0279134213924407,0.0,0.0,0.0,-0.0102752307429909,60.0,-15.934980392456056,-0.0,-7.432382886918276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84405517578125,0.0,0.0,6.85936029185541e-05,290.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265075683594,0.0,0.0,0.0001031890642479,290.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8472900390625,0.0,0.0,7.621511031175032e-05,290.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8299865722656,0.0,0.0,0.0001031891006277,291.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84930419921875,0.0,0.0,0.0004894845187664,288.5736999511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7969665527344,264.8500061035156,287.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440814075991,1.1018646439708846e-08,0.0010440703481435,-0.0279134213924407,0.0,0.0,0.0,-0.0102752307429909,60.0,-15.934980392456056,-0.0,-7.432382886918276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83807373046875,0.0,0.0,6.857691914774477e-05,290.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8206481933594,0.0,0.0,0.0001031639694701,290.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84130859375,0.0,0.0,7.6196578447707e-05,290.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241271972656,0.0,0.0,0.0001031640058499,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84332275390625,0.0,0.0,0.0004893654840998,288.5677185058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7974548339844,264.8500061035156,287.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438273893669,1.098895463513827e-08,0.0010438164463266,-0.0278357062488794,0.0,0.0,0.0,-0.0102605111896991,60.0,-15.926634788513184,-0.0,-7.428768356021467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8321228027344,0.0,0.0,6.856196705484763e-05,290.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8147888183594,0.0,0.0,0.0001031414794852,290.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8353271484375,0.0,0.0,7.617996743647382e-05,290.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182373046875,0.0,0.0,0.0001031415158649,291.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8373413085937,0.0,0.0,0.0004892587894573,288.5617370605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7979431152344,264.8500061035156,287.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043599913828,1.0962344809684056e-08,0.0010435889707878,-0.027766054496169,0.0,0.0,0.0,-0.0102473190054297,60.0,-15.91871166229248,-0.0,-7.42552970223187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202209472656,0.0,0.0,6.853478407720104e-05,290.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8031005859375,0.0,0.0,0.0001031005813274,290.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233947753906,0.0,0.0,7.614975766045973e-05,290.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8065185546875,0.0,0.0,0.0001031006104312,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8253479003906,0.0,0.0,0.0004890647833235,288.5497436523437,294.1499938964844,264.8500061035156,263.4564819335937,264.7989196777344,264.8500061035156,287.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393815875053,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.90351390838623,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202209472656,0.0,0.0,6.853478407720104e-05,290.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8031005859375,0.0,0.0,0.0001031005813274,290.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233947753906,0.0,0.0,7.614975766045973e-05,290.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8065185546875,0.0,0.0,0.0001031006104312,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8253479003906,0.0,0.0,0.0004890647833235,288.5497436523437,294.1499938964844,264.8500061035156,263.4564819335937,264.7989196777344,264.8500061035156,287.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393815875053,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.90351390838623,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8083190917969,0.0,0.0,6.851182115497068e-05,290.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7914123535156,0.0,0.0,0.0001030660423566,290.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114318847656,0.0,0.0,7.612424087710679e-05,290.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7947692871094,0.0,0.0,0.0001030660714604,291.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8133850097656,0.0,0.0,0.000488900928758,288.53778076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7998352050781,264.8500061035156,287.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873081990325772e-08,0.0010428256355226,-0.0275324080139398,0.0,0.0,0.0,-0.0102030681446194,60.0,-15.889330863952637,-0.0,-7.414671188143984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8083190917969,0.0,0.0,6.851182115497068e-05,290.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7914123535156,0.0,0.0,0.0001030660423566,290.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114318847656,0.0,0.0,7.612424087710679e-05,290.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7947692871094,0.0,0.0,0.0001030660714604,291.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8133850097656,0.0,0.0,0.000488900928758,288.53778076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7998352050781,264.8500061035156,287.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873081990325772e-08,0.0010428256355226,-0.0275324080139398,0.0,0.0,0.0,-0.0102030681446194,60.0,-15.889330863952637,-0.0,-7.414671188143984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.79638671875,0.0,0.0,6.849268538644537e-05,290.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7797241210937,0.0,0.0,0.0001030372513923,290.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79949951171875,0.0,0.0,7.610298052895814e-05,290.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7830505371094,0.0,0.0,0.0001030372804962,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013916015625,0.0,0.0,0.0004887643735855,288.5258178710937,294.1499938964844,264.8500061035156,263.4564819335937,264.8007507324219,264.8500061035156,287.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839016795216594e-08,0.0010425343643873,-0.027443241328001,0.0,0.0,0.0,-0.0101861804723739,60.0,-15.876059532165527,-0.0,-7.410528723994504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.79638671875,0.0,0.0,6.849268538644537e-05,290.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7797241210937,0.0,0.0,0.0001030372513923,290.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79949951171875,0.0,0.0,7.610298052895814e-05,290.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7830505371094,0.0,0.0,0.0001030372804962,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013916015625,0.0,0.0,0.0004887643735855,288.5258178710937,294.1499938964844,264.8500061035156,263.4564819335937,264.8007507324219,264.8500061035156,287.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839016795216594e-08,0.0010425343643873,-0.027443241328001,0.0,0.0,0.0,-0.0101861804723739,60.0,-15.876059532165527,-0.0,-7.410528723994504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.78448486328125,0.0,0.0,6.847747863503173e-05,290.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76806640625,0.0,0.0,0.0001030143830575,290.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7875366210937,0.0,0.0,7.608608575537801e-05,290.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7713317871094,0.0,0.0,0.0001030144121614,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894287109375,0.0,0.0,0.0004886558745056,288.51385498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.8016662597656,264.8500061035156,287.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423137573525,1.081195577512517e-08,0.0010423029307276,-0.027372408658266,0.0,0.0,0.0,-0.0101727647706866,60.0,-15.863779067993164,-0.0,-7.407239621670669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.78448486328125,0.0,0.0,6.847747863503173e-05,290.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76806640625,0.0,0.0,0.0001030143830575,290.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7875366210937,0.0,0.0,7.608608575537801e-05,290.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7713317871094,0.0,0.0,0.0001030144121614,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894287109375,0.0,0.0,0.0004886558745056,288.51385498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.8016662597656,264.8500061035156,287.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423137573525,1.081195577512517e-08,0.0010423029307276,-0.027372408658266,0.0,0.0,0.0,-0.0101727647706866,60.0,-15.863779067993164,-0.0,-7.407239621670669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.778564453125,0.0,0.0,6.847102486062795e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.76220703125,0.0,0.0,0.0001030046696541,290.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7815856933594,0.0,0.0,7.607891166117042e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.76544189453125,0.0,0.0,0.000103004698758,291.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.783447265625,0.0,0.0,0.0004886098322458,288.50787353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.8021240234375,264.8500061035156,287.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.080046363455267e-08,0.0010422046761959,-0.0273423269391059,0.0,0.0,0.0,-0.0101670678704977,60.0,-15.857934951782228,-0.0,-7.405842694652166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7726135253906,0.0,0.0,6.846546602901071e-05,290.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7563781738281,0.0,0.0,0.0001029963095788,290.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7756042480469,0.0,0.0,7.60727416491136e-05,290.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.75958251953125,0.0,0.0,0.0001029963386827,291.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7774658203125,0.0,0.0,0.0004885701346211,288.5018920898437,294.1499938964844,264.8500061035156,263.4564819335937,264.80255126953125,264.8500061035156,287.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790570215135633e-08,0.001042120042257,-0.0273164305835962,0.0,0.0,0.0,-0.0101621635258197,60.0,-15.852301597595217,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7607116699219,0.0,0.0,6.845673487987369e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.74468994140625,0.0,0.0,0.0001029831764753,290.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.763671875,0.0,0.0,7.606304279761389e-05,290.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.74786376953125,0.0,0.0,0.0001029832055792,291.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655029296875,0.0,0.0,0.0004885078524239,288.4899597167969,294.1499938964844,264.8500061035156,263.4564819335937,264.8034362792969,264.8500061035156,287.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775032421861397e-08,0.0010419870959594,-0.0272757578641176,0.0,0.0,0.0,-0.0101544605568051,60.0,-15.841583251953123,-0.0,-7.402752544294344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7607116699219,0.0,0.0,6.845673487987369e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.74468994140625,0.0,0.0,0.0001029831764753,290.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.763671875,0.0,0.0,7.606304279761389e-05,290.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.74786376953125,0.0,0.0,0.0001029832055792,291.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655029296875,0.0,0.0,0.0004885078524239,288.4899597167969,294.1499938964844,264.8500061035156,263.4564819335937,264.8034362792969,264.8500061035156,287.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775032421861397e-08,0.0010419870959594,-0.0272757578641176,0.0,0.0,0.0,-0.0101544605568051,60.0,-15.841583251953123,-0.0,-7.402752544294344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488098144531,0.0,0.050000000745058,6.845058669568971e-05,290.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7330017089844,0.0,0.050000000745058,0.0001029739287332,290.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7517395019531,0.0,0.050000000745058,7.605621067341417e-05,290.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73614501953125,0.0,0.050000000745058,0.000102973957837,291.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7535705566406,0.0,0.050000000745058,0.0004884639638476,288.4779968261719,291.1499938964844,264.8500061035156,263.4564819335937,264.8042907714844,264.8500061035156,287.0733947753906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764089175552272e-08,0.0010418934980407,-0.0272471141070127,0.0,0.0,0.0,-0.0101490356028079,60.0,-15.83154010772705,-0.0,-7.401422408293001e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488098144531,0.0,0.050000000745058,6.845058669568971e-05,290.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7330017089844,0.0,0.050000000745058,0.0001029739287332,290.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7517395019531,0.0,0.050000000745058,7.605621067341417e-05,290.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73614501953125,0.0,0.050000000745058,0.000102973957837,291.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7535705566406,0.0,0.050000000745058,0.0004884639638476,288.4779968261719,291.1499938964844,264.8500061035156,263.4564819335937,264.8042907714844,264.8500061035156,287.0733947753906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764089175552272e-08,0.0010418934980407,-0.0272471141070127,0.0,0.0,0.0,-0.0101490356028079,60.0,-15.83154010772705,-0.0,-7.401422408293001e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6043701171875,0.6412297487258911,0.050000000745058,0.0285732802003622,290.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6011047363281,0.6412297487258911,0.050000000745058,0.042984340339899,290.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.60498046875,0.6412297487258911,0.050000000745058,0.0317480899393558,290.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.60174560546875,0.6412297487258911,0.050000000745058,0.0429843440651893,291.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6053771972656,0.6412297487258911,0.050000000745058,0.2038992047309875,287.4029235839844,291.1499938964844,264.8503112792969,263.4566955566406,283.9095764160156,286.6768798828125,286.93634033203125,1.0,0.109703242778778,0.1448890715837478,0.1448890715837478,1.0,1.0,-0.4348869919776916,0.0082079665735363,0.4266790449619293,-0.0675944313406944,0.0,0.0,0.0,10.203946113586426,60.0,-182.61602783203125,-0.0,12.27115535736084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91522216796875,0.6377063989639282,0.050000000745058,0.0316493585705757,290.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9150695800781,0.6377063989639282,0.050000000745058,0.0476118549704551,290.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9152526855469,0.6377063989639282,0.050000000745058,0.0351659543812274,290.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91510009765625,0.6377063989639282,0.050000000745058,0.0476118549704551,291.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.915283203125,0.6377063989639282,0.050000000745058,0.2258501350879669,286.87127685546875,291.1499938964844,264.8511962890625,263.4573059082031,286.6830749511719,291.0453186035156,286.80352783203125,1.0,0.1210764721035957,0.2897781431674957,0.2897781431674957,1.0,1.0,-0.4817582368850708,0.0415293425321579,0.4402288794517517,-0.0399062633514404,0.0,0.0,0.0,12.530773162841797,60.0,-89.81419372558594,-0.0,16.669103622436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7444763183594,0.5749870538711548,0.050000000745058,0.0319606512784957,290.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7444763183594,0.5749870538711548,0.050000000745058,0.0480801500380039,290.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7444763183594,0.5749870538711548,0.050000000745058,0.0355118326842784,290.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7444763183594,0.5749870538711548,0.050000000745058,0.0480801500380039,291.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7444763183594,0.5749870538711548,0.050000000745058,0.2280715256929397,286.73370361328125,291.1499938964844,264.85467529296875,263.4596862792969,283.2974853515625,291.1651916503906,286.6097412109375,1.0,0.14055697619915,0.5795562863349915,0.5795562863349915,1.0,1.0,-0.4864989817142486,0.1566030383110046,0.329895943403244,0.0742623060941696,0.0,0.0,0.0,20.07375907897949,60.0,-648.5310668945312,-0.0,23.16545867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7444763183594,0.5749870538711548,0.050000000745058,0.0319606512784957,290.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7444763183594,0.5749870538711548,0.050000000745058,0.0480801500380039,290.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7444763183594,0.5749870538711548,0.050000000745058,0.0355118326842784,290.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7444763183594,0.5749870538711548,0.050000000745058,0.0480801500380039,291.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7444763183594,0.5749870538711548,0.050000000745058,0.2280715256929397,286.73370361328125,291.1499938964844,264.85467529296875,263.4596862792969,283.2974853515625,291.1651916503906,286.6097412109375,1.0,0.14055697619915,0.5795562863349915,0.5795562863349915,1.0,1.0,-0.4864989817142486,0.1566030383110046,0.329895943403244,0.0742623060941696,0.0,0.0,0.0,20.07375907897949,60.0,-648.5310668945312,-0.0,23.16545867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39129638671875,0.552484929561615,0.050000000745058,0.0320566222071647,290.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876342773437,0.552484929561615,0.050000000745058,0.0482245236635208,290.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876342773437,0.552484929561615,0.050000000745058,0.0356184691190719,290.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896789550781,0.552484929561615,0.050000000745058,0.0482245236635208,291.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876342773437,0.552484929561615,0.050000000745058,0.2287563681602478,286.34307861328125,291.1499938964844,264.85723876953125,263.4614562988281,281.53082275390625,291.1575012207031,286.0502014160156,1.0,0.1489497572183609,0.7244454026222229,0.7244454026222229,1.0,1.0,-0.4879598319530487,0.1828797459602356,0.3050800859928131,0.1002627983689308,0.0,0.0,1.0,23.7426815032959,60.0,-1249.8994140625,-0.0,26.31146812438965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.7607421875,278.1499938964844,0.0,18000.0,313.1499938964844,6.582371234893799,18000.0,0.0,0.0,1.5538811567239463e-05,0.0,0.0,0.0,0.0,1.0,0.0002408865257166,0.0,-0.0,-0.0,0.0,0.0,0.0,2.182071875722613e-05,2.187508653150872e-05,-5.436785599499672e-08,0.0,1.5769918704222622e-08,0.0,0.0,1.5372179404948838e-06,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713160,290.47393798828125,297.1499938964844,293.1499938964844,0.0010577429784461,-95.84280395507812,287.2591857910156,0.5351316332817078,0.050000000745058,0.0321482345461845,290.4718017578125,297.1499938964844,293.1499938964844,0.0008718048338778,-83.18535614013672,286.9527893066406,0.5351316332817078,0.050000000745058,0.0483623445034027,290.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0296325683594,0.5351316332817078,0.050000000745058,0.0357202626764774,290.2668151855469,297.1499938964844,293.1499938964844,0.0011276872828602,-107.60099029541016,287.3447265625,0.5351316332817078,0.050000000745058,0.0483623445034027,291.149658203125,297.1499938964844,293.1499938964844,0.0007461015484295,-337.6997985839844,286.8345031738281,0.5351316332817078,0.050000000745058,0.2294101417064666,285.9252014160156,291.1499938964844,264.8603210449219,263.4635925292969,281.1054992675781,291.1507873535156,286.11700439453125,1.0,0.1565079540014267,0.7789583802223206,0.7789583802223206,1.0,1.0,-0.4893544018268585,0.1878256648778915,0.3015287518501282,0.104983814060688,0.0,0.0,1.0,27.24495887756348,60.0,1079.732177734375,-6925.373046875,29.33811378479004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6292724609375,308.6200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,3811.371826171875,18000.0,0.0,0.0,0.0135623095557093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5787701606750488,0.578773021697998,-2.8960716917936224e-06,0.0,1.3764019968220964e-05,0.0,0.0,22.37342643737793,0.0,0.0,0.0,0.3526737093925476,4.0,0.0,1.0
713220,290.4970397949219,297.1499938964844,293.1499938964844,0.002063262509182,-173.42120361328125,290.876953125,0.511509120464325,0.050000000745058,0.0323152653872966,290.4892272949219,297.1499938964844,293.1499938964844,0.0019140505464747,-169.41854858398438,290.6387634277344,0.511509120464325,0.050000000745058,0.0486136153340339,290.29736328125,297.1499938964844,293.1499938964844,0.002022593980655,-132.2257080078125,290.7905578613281,0.511509120464325,0.050000000745058,0.0359058529138565,290.2821350097656,297.1499938964844,293.1499938964844,0.00222920300439,-197.29690551757807,291.10552978515625,0.511509120464325,0.050000000745058,0.0486136153340339,291.1625366210937,297.1499938964844,293.1499938964844,0.0015419409610331,-647.4238891601562,290.1315612792969,0.511509120464325,0.050000000745058,0.2306020706892013,288.0540466308594,291.1499938964844,264.8680114746094,263.4688720703125,280.86993408203125,291.1592712402344,288.5389099121094,1.0,0.1693352609872818,0.8879843950271606,0.8879843950271606,1.0,1.0,-0.4918970763683319,0.1928524076938629,0.299044668674469,0.1095793843269348,0.0,0.0,1.0,33.62948989868164,60.0,2435.6728515625,-7130.31005859375,34.90042495727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.16900634765625,307.66412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,12501.10546875,18000.0,0.0,0.0,0.049453642219305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137128472328186,1.137139081954956,-1.0679220395104494e-05,0.0,5.01891590829473e-05,0.0,0.0,163.49159240722656,0.0,0.0,0.0,0.6305298805236816,4.0,0.0,1.0
713280,290.4970397949219,297.1499938964844,293.1499938964844,0.002063262509182,-173.42120361328125,290.876953125,0.511509120464325,0.050000000745058,0.0323152653872966,290.4892272949219,297.1499938964844,293.1499938964844,0.0019140505464747,-169.41854858398438,290.6387634277344,0.511509120464325,0.050000000745058,0.0486136153340339,290.29736328125,297.1499938964844,293.1499938964844,0.002022593980655,-132.2257080078125,290.7905578613281,0.511509120464325,0.050000000745058,0.0359058529138565,290.2821350097656,297.1499938964844,293.1499938964844,0.00222920300439,-197.29690551757807,291.10552978515625,0.511509120464325,0.050000000745058,0.0486136153340339,291.1625366210937,297.1499938964844,293.1499938964844,0.0015419409610331,-647.4238891601562,290.1315612792969,0.511509120464325,0.050000000745058,0.2306020706892013,288.0540466308594,291.1499938964844,264.8680114746094,263.4688720703125,280.86993408203125,291.1592712402344,288.5389099121094,1.0,0.1693352609872818,0.8879843950271606,0.8879843950271606,1.0,1.0,-0.4918970763683319,0.1928524076938629,0.299044668674469,0.1095793843269348,0.0,0.0,1.0,33.62948989868164,60.0,2435.6728515625,-7130.31005859375,34.90042495727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.16900634765625,307.66412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,12501.10546875,18000.0,0.0,0.0,0.049453642219305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137128472328186,1.137139081954956,-1.0679220395104494e-05,0.0,5.01891590829473e-05,0.0,0.0,163.49159240722656,0.0,0.0,0.0,0.6305298805236816,4.0,0.0,1.0
713340,290.5445861816406,297.1499938964844,293.1499938964844,0.0028634779155254,-229.569091796875,293.4002685546875,0.4969695806503296,0.050000000745058,0.032457910478115,290.5224914550781,297.1499938964844,293.1499938964844,0.0027597891166806,-233.04986572265625,293.2407531738281,0.4969695806503296,0.050000000745058,0.0488282032310962,290.3388671875,297.1499938964844,293.1499938964844,0.0029151574708521,-181.7506103515625,293.4533996582031,0.4969695806503296,0.050000000745058,0.0360643416643142,290.3192443847656,297.1499938964844,293.1499938964844,0.0031256701331585,-263.6517639160156,293.7528686523437,0.4969695806503296,0.050000000745058,0.0488282032310962,291.196044921875,297.1499938964844,293.1499938964844,0.0021515691187232,-862.4066162109375,292.41998291015625,0.4969695806503296,0.050000000745058,0.2316199690103531,289.5138854980469,291.1499938964844,264.8775939941406,263.4754638671875,280.7919616699219,291.19097900390625,289.78448486328125,1.0,0.1795000731945037,0.9970104098320008,0.9970104098320008,1.0,1.0,-0.4940685331821441,0.1954224854707718,0.2986460328102112,0.1117437630891799,0.0,0.0,1.0,39.081180572509766,60.0,1876.8922119140625,-6856.09423828125,39.695159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5214233398437,306.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,16328.8642578125,19080.0,0.0,0.0,0.0854135826230049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2996941804885864,1.299708127975464,-1.3950445463706274e-05,0.0,8.668393275002018e-05,0.0,0.0,244.1062164306641,0.0,0.0,0.0,0.7273306250572205,4.0,0.0,1.0
713400,290.5445861816406,297.1499938964844,293.1499938964844,0.0028634779155254,-229.569091796875,293.4002685546875,0.4969695806503296,0.050000000745058,0.032457910478115,290.5224914550781,297.1499938964844,293.1499938964844,0.0027597891166806,-233.04986572265625,293.2407531738281,0.4969695806503296,0.050000000745058,0.0488282032310962,290.3388671875,297.1499938964844,293.1499938964844,0.0029151574708521,-181.7506103515625,293.4533996582031,0.4969695806503296,0.050000000745058,0.0360643416643142,290.3192443847656,297.1499938964844,293.1499938964844,0.0031256701331585,-263.6517639160156,293.7528686523437,0.4969695806503296,0.050000000745058,0.0488282032310962,291.196044921875,297.1499938964844,293.1499938964844,0.0021515691187232,-862.4066162109375,292.41998291015625,0.4969695806503296,0.050000000745058,0.2316199690103531,289.5138854980469,291.1499938964844,264.8775939941406,263.4754638671875,280.7919616699219,291.19097900390625,289.78448486328125,1.0,0.1795000731945037,0.9970104098320008,0.9970104098320008,1.0,1.0,-0.4940685331821441,0.1954224854707718,0.2986460328102112,0.1117437630891799,0.0,0.0,1.0,39.081180572509766,60.0,1876.8922119140625,-6856.09423828125,39.695159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5214233398437,306.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,16328.8642578125,19080.0,0.0,0.0,0.0854135826230049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2996941804885864,1.299708127975464,-1.3950445463706274e-05,0.0,8.668393275002018e-05,0.0,0.0,244.1062164306641,0.0,0.0,0.0,0.7273306250572205,4.0,0.0,1.0
713460,290.59735107421875,297.1499938964844,293.1499938964844,0.0035744942724704,-276.2076110839844,295.225341796875,0.4871198832988739,0.050000000745058,0.0325760208070278,290.5593566894531,297.1499938964844,293.1499938964844,0.0035173390060663,-286.32958984375,295.1377258300781,0.4871198832988739,0.050000000745058,0.0490058846771717,290.3866882324219,297.1499938964844,293.1499938964844,0.0037102974019944,-222.741439819336,295.39013671875,0.4871198832988739,0.050000000745058,0.0361955799162387,290.36334228515625,297.1499938964844,293.1499938964844,0.0039320462383329,-318.8992004394531,295.68310546875,0.4871198832988739,0.050000000745058,0.0490058846771717,291.23602294921875,297.1499938964844,293.1499938964844,0.0026839235797524,-1039.96240234375,294.0455017089844,0.4871198832988739,0.050000000745058,0.2324628233909607,290.4795227050781,291.1499938964844,264.88897705078125,263.4832763671875,280.808837890625,291.23046875,290.6877746582031,1.0,0.1874656081199646,0.9974289536476136,0.9974289536476136,1.0,1.0,-0.4958665370941162,0.1962155997753143,0.2996509373188019,0.1121573746204376,0.0,0.0,1.0,43.59467315673828,63.0,1373.4761962890625,-6678.8935546875,43.69628143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.61749267578125,305.46044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18417.423828125,19080.0,0.0,0.0,0.1190068274736404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3803131580352783,1.380328893661499,-1.57347931235563e-05,0.0,0.0001207768000313,0.0,0.0,292.4076538085937,0.0,0.0,0.0,0.7546150088310242,4.0,0.0,1.0
713520,290.59735107421875,297.1499938964844,293.1499938964844,0.0035744942724704,-276.2076110839844,295.225341796875,0.4871198832988739,0.050000000745058,0.0325760208070278,290.5593566894531,297.1499938964844,293.1499938964844,0.0035173390060663,-286.32958984375,295.1377258300781,0.4871198832988739,0.050000000745058,0.0490058846771717,290.3866882324219,297.1499938964844,293.1499938964844,0.0037102974019944,-222.741439819336,295.39013671875,0.4871198832988739,0.050000000745058,0.0361955799162387,290.36334228515625,297.1499938964844,293.1499938964844,0.0039320462383329,-318.8992004394531,295.68310546875,0.4871198832988739,0.050000000745058,0.0490058846771717,291.23602294921875,297.1499938964844,293.1499938964844,0.0026839235797524,-1039.96240234375,294.0455017089844,0.4871198832988739,0.050000000745058,0.2324628233909607,290.4795227050781,291.1499938964844,264.88897705078125,263.4832763671875,280.808837890625,291.23046875,290.6877746582031,1.0,0.1874656081199646,0.9974289536476136,0.9974289536476136,1.0,1.0,-0.4958665370941162,0.1962155997753143,0.2996509373188019,0.1121573746204376,0.0,0.0,1.0,43.59467315673828,63.0,1373.4761962890625,-6678.8935546875,43.69628143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.61749267578125,305.46044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18417.423828125,19080.0,0.0,0.0,0.1190068274736404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3803131580352783,1.380328893661499,-1.57347931235563e-05,0.0,0.0001207768000313,0.0,0.0,292.4076538085937,0.0,0.0,0.0,0.7546150088310242,4.0,0.0,1.0
713580,290.6497497558594,297.1499938964844,293.1499938964844,0.0042106322944164,-314.4867553710937,296.6803283691406,0.4784377813339233,0.050000000745058,0.0326883345842361,290.5961303710937,297.1499938964844,293.1499938964844,0.0042012864723801,-330.4765930175781,296.6585388183594,0.4784377813339233,0.050000000745058,0.0491748452186584,290.43634033203125,297.1499938964844,293.1499938964844,0.0044257999397814,-256.2869567871094,296.9339599609375,0.4784377813339233,0.050000000745058,0.0363203734159469,290.4080810546875,297.1499938964844,293.1499938964844,0.0046695228666067,-364.5817565917969,297.228759765625,0.4784377813339233,0.050000000745058,0.0491748452186584,291.2772216796875,297.1499938964844,293.1499938964844,0.003144355956465,-1183.9560546875,295.3326721191406,0.4784377813339233,0.050000000745058,0.2332642823457718,291.2421264648437,291.1499938964844,264.9019470214844,263.4921875,280.8358154296875,291.27166748046875,291.40936279296875,1.0,0.1948353052139282,0.9978475570678712,0.9978475570678712,1.0,1.0,-0.4975762069225311,0.1969499886035919,0.3006262183189392,0.1124920174479484,0.0,0.0,0.97251296043396,47.88614654541016,66.0,1024.660888671875,-6627.59375,47.52672576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3456726074219,305.2101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,19017.935546875,19080.0,0.0,0.0,0.1485857516527176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39477276802063,1.3947889804840088,-1.611426705494523e-05,0.0,0.0001507956621935,0.0,0.0,302.3016662597656,0.0,0.0,0.0,0.7613722085952759,4.0,0.0,1.0
713640,290.6497497558594,297.1499938964844,293.1499938964844,0.0042106322944164,-314.4867553710937,296.6803283691406,0.4784377813339233,0.050000000745058,0.0326883345842361,290.5961303710937,297.1499938964844,293.1499938964844,0.0042012864723801,-330.4765930175781,296.6585388183594,0.4784377813339233,0.050000000745058,0.0491748452186584,290.43634033203125,297.1499938964844,293.1499938964844,0.0044257999397814,-256.2869567871094,296.9339599609375,0.4784377813339233,0.050000000745058,0.0363203734159469,290.4080810546875,297.1499938964844,293.1499938964844,0.0046695228666067,-364.5817565917969,297.228759765625,0.4784377813339233,0.050000000745058,0.0491748452186584,291.2772216796875,297.1499938964844,293.1499938964844,0.003144355956465,-1183.9560546875,295.3326721191406,0.4784377813339233,0.050000000745058,0.2332642823457718,291.2421264648437,291.1499938964844,264.9019470214844,263.4921875,280.8358154296875,291.27166748046875,291.40936279296875,1.0,0.1948353052139282,0.9978475570678712,0.9978475570678712,1.0,1.0,-0.4975762069225311,0.1969499886035919,0.3006262183189392,0.1124920174479484,0.0,0.0,0.97251296043396,47.88614654541016,66.0,1024.660888671875,-6627.59375,47.52672576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3456726074219,305.2101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,19017.935546875,19080.0,0.0,0.0,0.1485857516527176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39477276802063,1.3947889804840088,-1.611426705494523e-05,0.0,0.0001507956621935,0.0,0.0,302.3016662597656,0.0,0.0,0.0,0.7613722085952759,4.0,0.0,1.0
713700,290.6749267578125,297.1499938964844,293.1499938964844,0.0045110383071005,-331.4174499511719,297.3080749511719,0.4741612076759338,0.050000000745058,0.0327430516481399,290.61395263671875,297.1499938964844,293.1499938964844,0.0045262775383889,-350.0883178710937,297.31689453125,0.4741612076759338,0.050000000745058,0.0492571592330932,290.4612731933594,297.1499938964844,293.1499938964844,0.0047649699263274,-271.0426025390625,297.5987243652344,0.4741612076759338,0.050000000745058,0.0363811701536178,290.4297180175781,297.1499938964844,293.1499938964844,0.0050242035649716,-384.885498046875,297.89801025390625,0.4741612076759338,0.050000000745058,0.0492571592330932,291.2974853515625,297.1499938964844,293.1499938964844,0.0033552336972206,-1247.0350341796875,295.8851013183594,0.4741612076759338,0.050000000745058,0.2336547523736953,291.5683898925781,291.1499938964844,264.9090270996094,263.4970397949219,280.84918212890625,291.2920227050781,291.7203063964844,1.0,0.1983045637607574,0.9980568289756776,0.9980568289756776,1.0,1.0,-0.4984091520309448,0.1973121166229248,0.3010970652103424,0.1126460880041122,0.0,0.0,0.911806583404541,49.9767951965332,66.0,899.947021484375,-6635.044921875,49.40200805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4046325683594,305.2444763183594,278.1499938964844,0.0,18000.0,313.1499938964844,19687.4140625,20160.0,0.0,0.0,0.1615649461746215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3657394647598269,1.3657552003860474,-1.5778978195157833e-05,0.0,0.0001639678812352,0.0,0.0,287.8817443847656,0.0,0.0,0.0,0.7618171572685242,4.0,0.0,1.0
713760,290.6991271972656,297.1499938964844,293.1499938964844,0.0048036747612059,-347.21148681640625,297.8841857910156,0.4698063731193542,0.050000000745058,0.0327966883778572,290.6312866210937,297.1499938964844,293.1499938964844,0.0048438846133649,-368.39837646484375,297.92169189453125,0.4698063731193542,0.050000000745058,0.0493378490209579,290.4855651855469,297.1499938964844,293.1499938964844,0.0050968434661626,-284.7777099609375,298.2082824707031,0.4698063731193542,0.050000000745058,0.0364407673478126,290.4506530761719,297.1499938964844,293.1499938964844,0.0053738271817564,-403.860595703125,298.5131530761719,0.4698063731193542,0.050000000745058,0.0493378490209579,291.3172607421875,297.1499938964844,293.1499938964844,0.0035561113618314,-1305.47216796875,296.3899841308594,0.4698063731193542,0.050000000745058,0.2340375036001205,291.86578369140625,291.1499938964844,264.9164733886719,263.5021667480469,280.8622741699219,291.3119506835937,292.004638671875,1.0,0.2016450464725494,0.9982757568359376,0.9982757568359376,1.0,1.0,-0.4992256462574005,0.1976701617240905,0.3015554845333099,0.1127910017967224,0.0,0.0,0.834202766418457,52.02600860595703,69.0,800.9373779296875,-6660.1240234375,51.24599075317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.571533203125,305.36578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,21428.6640625,20160.0,0.0,0.0,0.1732363402843475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3178226947784424,1.317838191986084,-1.5391913620987907e-05,0.0,0.0001758128637447,0.0,0.0,267.0018005371094,0.0,0.0,0.0,0.7256659269332886,4.0,0.0,1.0
