time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713820,290.7441711425781,297.1499938964844,293.1499938964844,0.0053780199959874,-376.4939880371094,298.907958984375,0.4606245756149292,0.050000000745058,0.0329009033739566,290.6642761230469,297.1499938964844,293.1499938964844,0.0054701115004718,-402.31634521484375,298.9978332519531,0.4606245756149292,0.050000000745058,0.0494946204125881,290.5316467285156,297.1499938964844,293.1499938964844,0.0057534184306859,-310.16412353515625,299.2913818359375,0.4606245756149292,0.050000000745058,0.0365565568208694,290.4900817871094,297.1499938964844,293.1499938964844,0.0060728550888597,-439.1147155761719,299.6095886230469,0.4606245756149292,0.050000000745058,0.0494946204125881,291.3549194335937,297.1499938964844,293.1499938964844,0.0039365929551422,-1412.69287109375,297.2799377441406,0.4606245756149292,0.050000000745058,0.2347811609506607,292.380615234375,291.1499938964844,264.9323425292969,263.5130615234375,280.8874816894531,291.3499755859375,292.48883056640625,1.0,0.2079768031835556,0.9987136125564576,0.9987136125564576,1.0,1.0,-0.5008119940757751,0.1983746290206909,0.3024373948574066,0.113054372370243,0.0,0.0,0.6344891786575317,56.00724029541016,72.0,608.3419189453125,-6588.8984375,54.84511184692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1863708496094,305.5674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,24484.861328125,20160.0,0.0,0.0,0.1922904849052429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9650328755378724,0.96504408121109,-1.119248008762952e-05,0.0,0.0001951503945747,0.0,0.0,130.55442810058594,0.0,0.0,0.0,0.5663278102874756,4.0,0.0,1.0
713880,290.7441711425781,297.1499938964844,293.1499938964844,0.0053780199959874,-376.4939880371094,298.907958984375,0.4606245756149292,0.050000000745058,0.0329009033739566,290.6642761230469,297.1499938964844,293.1499938964844,0.0054701115004718,-402.31634521484375,298.9978332519531,0.4606245756149292,0.050000000745058,0.0494946204125881,290.5316467285156,297.1499938964844,293.1499938964844,0.0057534184306859,-310.16412353515625,299.2913818359375,0.4606245756149292,0.050000000745058,0.0365565568208694,290.4900817871094,297.1499938964844,293.1499938964844,0.0060728550888597,-439.1147155761719,299.6095886230469,0.4606245756149292,0.050000000745058,0.0494946204125881,291.3549194335937,297.1499938964844,293.1499938964844,0.0039365929551422,-1412.69287109375,297.2799377441406,0.4606245756149292,0.050000000745058,0.2347811609506607,292.380615234375,291.1499938964844,264.9323425292969,263.5130615234375,280.8874816894531,291.3499755859375,292.48883056640625,1.0,0.2079768031835556,0.9987136125564576,0.9987136125564576,1.0,1.0,-0.5008119940757751,0.1983746290206909,0.3024373948574066,0.113054372370243,0.0,0.0,0.6344891786575317,56.00724029541016,72.0,608.3419189453125,-6588.8984375,54.84511184692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1863708496094,305.5674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,24484.861328125,20160.0,0.0,0.0,0.1922904849052429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9650328755378724,0.96504408121109,-1.119248008762952e-05,0.0,0.0001951503945747,0.0,0.0,130.55442810058594,0.0,0.0,0.0,0.5663278102874756,4.0,0.0,1.0
713940,290.7846984863281,297.1499938964844,293.1499938964844,0.0059882621280848,-407.3859558105469,299.7665710449219,0.4521733522415161,0.050000000745058,0.0330013968050479,290.6947937011719,297.1499938964844,293.1499938964844,0.0061377235688269,-437.7108459472656,299.904296875,0.4521733522415161,0.050000000745058,0.0496458038687706,290.5739440917969,297.1499938964844,293.1499938964844,0.0064585097134113,-336.7082824707031,300.2054138183594,0.4521733522415161,0.050000000745058,0.0366682186722755,290.52593994140625,297.1499938964844,293.1499938964844,0.006834979634732,-476.2654724121094,300.5416259765625,0.4521733522415161,0.050000000745058,0.0496458038687706,291.3895568847656,297.1499938964844,293.1499938964844,0.0043212049640715,-1524.7843017578125,297.998779296875,0.4521733522415161,0.050000000745058,0.235498309135437,292.7184143066406,291.1499938964844,264.949462890625,263.5248107910156,280.91094970703125,291.38507080078125,292.7571716308594,1.0,0.21390001475811,0.9991514682769777,0.9991514682769777,1.0,1.0,-0.5023418068885803,0.1990652829408645,0.3032765388488769,0.1132848858833313,0.0,0.0,0.3999158143997192,59.84616470336914,75.0,245.59249877929688,-5993.65869140625,58.33636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1597900390625,305.0790100097656,278.1499938964844,0.0,18000.0,313.1499938964844,24171.365234375,19080.0,0.0,0.0,0.2045881599187851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4532640874385834,0.4532707929611206,-6.721634690620704e-06,0.0,0.0002076309756375,0.0,0.0,30.999170303344727,0.0,0.0,0.0,0.3632797598838806,4.0,0.0,1.0
714000,290.7846984863281,297.1499938964844,293.1499938964844,0.0059882621280848,-407.3859558105469,299.7665710449219,0.4521733522415161,0.050000000745058,0.0330013968050479,290.6947937011719,297.1499938964844,293.1499938964844,0.0061377235688269,-437.7108459472656,299.904296875,0.4521733522415161,0.050000000745058,0.0496458038687706,290.5739440917969,297.1499938964844,293.1499938964844,0.0064585097134113,-336.7082824707031,300.2054138183594,0.4521733522415161,0.050000000745058,0.0366682186722755,290.52593994140625,297.1499938964844,293.1499938964844,0.006834979634732,-476.2654724121094,300.5416259765625,0.4521733522415161,0.050000000745058,0.0496458038687706,291.3895568847656,297.1499938964844,293.1499938964844,0.0043212049640715,-1524.7843017578125,297.998779296875,0.4521733522415161,0.050000000745058,0.235498309135437,292.7184143066406,291.1499938964844,264.949462890625,263.5248107910156,280.91094970703125,291.38507080078125,292.7571716308594,1.0,0.21390001475811,0.9991514682769777,0.9991514682769777,1.0,1.0,-0.5023418068885803,0.1990652829408645,0.3032765388488769,0.1132848858833313,0.0,0.0,0.3999158143997192,59.84616470336914,75.0,245.59249877929688,-5993.65869140625,58.33636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1597900390625,305.0790100097656,278.1499938964844,0.0,18000.0,313.1499938964844,24171.365234375,19080.0,0.0,0.0,0.2045881599187851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4532640874385834,0.4532707929611206,-6.721634690620704e-06,0.0,0.0002076309756375,0.0,0.0,30.999170303344727,0.0,0.0,0.0,0.3632797598838806,4.0,0.0,1.0
714060,290.8200988769531,297.1499938964844,293.1499938964844,0.0067904200404882,-452.57073974609375,300.4312438964844,0.4448963105678558,0.050000000745058,0.033098641782999,290.7222595214844,297.1499938964844,293.1499938964844,0.0070131970569491,-488.32415771484375,300.6181030273437,0.4448963105678558,0.050000000745058,0.0497920922935009,290.6119384765625,297.1499938964844,293.1499938964844,0.0073949359357357,-374.955810546875,300.9356689453125,0.4448963105678558,0.050000000745058,0.0367762707173824,290.557861328125,297.1499938964844,293.1499938964844,0.0078650629147887,-530.1456909179688,301.3028564453125,0.4448963105678558,0.050000000745058,0.0497920922935009,291.420166015625,297.1499938964844,293.1499938964844,0.004798911511898,-1688.8739013671875,298.4670104980469,0.4448963105678558,0.050000000745058,0.2361922562122345,292.6425476074219,291.1499938964844,264.9676818847656,263.5373229980469,280.9320678710937,291.41632080078125,292.54559326171875,1.0,0.2194755226373672,0.9994908571243286,0.9994908571243286,0.9999046921730042,1.0,-0.5038221478462219,0.199744701385498,0.3040774464607239,0.1134862825274467,0.0,0.0,0.199739933013916,63.56056594848633,78.0,-443.1194152832031,-4778.244140625,61.73379135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.52362060546875,303.58056640625,278.1499938964844,0.0,18000.0,313.1499938964844,20512.435546875,19080.0,0.0,0.0,0.2083136588335037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841258704662323,0.1841308027505874,-4.929901024297578e-06,0.0,0.000211411883356,0.0,0.0,8.454792976379395,0.0,0.0,0.0,0.2980872988700866,4.0,0.0,1.0
714120,290.8200988769531,297.1499938964844,293.1499938964844,0.0067904200404882,-452.57073974609375,300.4312438964844,0.4448963105678558,0.050000000745058,0.033098641782999,290.7222595214844,297.1499938964844,293.1499938964844,0.0070131970569491,-488.32415771484375,300.6181030273437,0.4448963105678558,0.050000000745058,0.0497920922935009,290.6119384765625,297.1499938964844,293.1499938964844,0.0073949359357357,-374.955810546875,300.9356689453125,0.4448963105678558,0.050000000745058,0.0367762707173824,290.557861328125,297.1499938964844,293.1499938964844,0.0078650629147887,-530.1456909179688,301.3028564453125,0.4448963105678558,0.050000000745058,0.0497920922935009,291.420166015625,297.1499938964844,293.1499938964844,0.004798911511898,-1688.8739013671875,298.4670104980469,0.4448963105678558,0.050000000745058,0.2361922562122345,292.6425476074219,291.1499938964844,264.9676818847656,263.5373229980469,280.9320678710937,291.41632080078125,292.54559326171875,1.0,0.2194755226373672,0.9994908571243286,0.9994908571243286,0.9999046921730042,1.0,-0.5038221478462219,0.199744701385498,0.3040774464607239,0.1134862825274467,0.0,0.0,0.199739933013916,63.56056594848633,78.0,-443.1194152832031,-4778.244140625,61.73379135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.52362060546875,303.58056640625,278.1499938964844,0.0,18000.0,313.1499938964844,20512.435546875,19080.0,0.0,0.0,0.2083136588335037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841258704662323,0.1841308027505874,-4.929901024297578e-06,0.0,0.000211411883356,0.0,0.0,8.454792976379395,0.0,0.0,0.0,0.2980872988700866,4.0,0.0,1.0
714180,290.84991455078125,297.1499938964844,293.1499938964844,0.0079311979934573,-518.5171508789062,300.9615173339844,0.4385830461978912,0.050000000745058,0.0331930927932262,290.746337890625,297.1499938964844,293.1499938964844,0.0082626016810536,-561.2715454101562,301.20489501953125,0.4385830461978912,0.050000000745058,0.0499341823160648,290.6453857421875,297.1499938964844,293.1499938964844,0.0087508233264088,-430.2451477050781,301.5518798828125,0.4385830461978912,0.050000000745058,0.0368812158703804,290.585693359375,297.1499938964844,293.1499938964844,0.0093870954588055,-608.173583984375,301.9684143066406,0.4385830461978912,0.050000000745058,0.0499341823160648,291.4458923339844,297.1499938964844,293.1499938964844,0.0054367040283977,-1931.244384765625,298.70928955078125,0.4385830461978912,0.050000000745058,0.2368662506341934,292.0723571777344,291.1499938964844,264.98687744140625,263.5505065917969,280.9503173828125,291.44268798828125,291.9066467285156,1.0,0.2247554361820221,0.9998303055763244,0.9998303055763244,0.9998093843460084,1.0,-0.5052598714828491,0.2004143446683883,0.3048455417156219,0.1136616915464401,0.0,0.0,0.1111662164330482,67.16791534423828,81.0,-905.87109375,-4162.4169921875,65.05158996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.22088623046875,302.6851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,19424.3984375,19080.0,0.0,0.0,0.2025407403707504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127447783946991,0.1127493306994438,-4.552659902401501e-06,0.0,0.0002055531076621,0.0,0.0,4.707415580749512,0.0,0.0,0.0,0.2808963358402252,4.0,0.0,1.0
714240,290.84991455078125,297.1499938964844,293.1499938964844,0.0079311979934573,-518.5171508789062,300.9615173339844,0.4385830461978912,0.050000000745058,0.0331930927932262,290.746337890625,297.1499938964844,293.1499938964844,0.0082626016810536,-561.2715454101562,301.20489501953125,0.4385830461978912,0.050000000745058,0.0499341823160648,290.6453857421875,297.1499938964844,293.1499938964844,0.0087508233264088,-430.2451477050781,301.5518798828125,0.4385830461978912,0.050000000745058,0.0368812158703804,290.585693359375,297.1499938964844,293.1499938964844,0.0093870954588055,-608.173583984375,301.9684143066406,0.4385830461978912,0.050000000745058,0.0499341823160648,291.4458923339844,297.1499938964844,293.1499938964844,0.0054367040283977,-1931.244384765625,298.70928955078125,0.4385830461978912,0.050000000745058,0.2368662506341934,292.0723571777344,291.1499938964844,264.98687744140625,263.5505065917969,280.9503173828125,291.44268798828125,291.9066467285156,1.0,0.2247554361820221,0.9998303055763244,0.9998303055763244,0.9998093843460084,1.0,-0.5052598714828491,0.2004143446683883,0.3048455417156219,0.1136616915464401,0.0,0.0,0.1111662164330482,67.16791534423828,81.0,-905.87109375,-4162.4169921875,65.05158996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.22088623046875,302.6851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,19424.3984375,19080.0,0.0,0.0,0.2025407403707504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127447783946991,0.1127493306994438,-4.552659902401501e-06,0.0,0.0002055531076621,0.0,0.0,4.707415580749512,0.0,0.0,0.0,0.2808963358402252,4.0,0.0,1.0
714300,290.8632202148437,297.1499938964844,293.1499938964844,0.0086006512865424,-554.0016479492188,301.2358093261719,0.4357331097126007,0.050000000745058,0.0332394056022167,290.7573547363281,297.1499938964844,293.1499938964844,0.009004165418446,-600.4788818359375,301.5091247558594,0.4357331097126007,0.050000000745058,0.0500038526952266,290.6607360839844,297.1499938964844,293.1499938964844,0.0095641510561108,-459.92529296875,301.8720092773437,0.4357331097126007,0.050000000745058,0.036932673305273,290.59832763671875,297.1499938964844,293.1499938964844,0.0103171551600098,-650.0849609375,302.3163757324219,0.4357331097126007,0.050000000745058,0.0500038526952266,291.45721435546875,297.1499938964844,293.1499938964844,0.0057879933156073,-2062.26953125,298.8256225585937,0.4357331097126007,0.050000000745058,0.2371967434883117,291.7421264648437,291.1499938964844,264.996826171875,263.55731201171875,280.95849609375,291.4542541503906,291.5928955078125,1.0,0.2272986471652984,1.0,1.0,0.999761700630188,1.0,-0.5059648752212524,0.2007459849119186,0.305218905210495,0.1137407794594764,0.0,0.0,0.1048727333545684,68.93663787841797,81.0,-907.4375,-4172.486328125,66.68492126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14373779296875,302.8079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,19229.28125,18000.0,0.0,0.0,0.1962505280971527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047995164990425,0.104804016649723,-4.495861958275782e-06,0.0,0.0001991693425225,0.0,0.0,4.315685272216797,0.0,0.0,0.0,0.2636732757091522,4.0,0.0,1.0
714360,290.8758850097656,297.1499938964844,293.1499938964844,0.0093100117519497,-588.118896484375,301.5344543457031,0.4330627918243408,0.050000000745058,0.0332851782441139,290.7679748535156,297.1499938964844,293.1499938964844,0.0097986450418829,-638.2274169921875,301.83758544921875,0.4330627918243408,0.050000000745058,0.0500727072358131,290.6755065917969,297.1499938964844,293.1499938964844,0.0104417344555258,-488.4499206542969,302.21490478515625,0.4330627918243408,0.050000000745058,0.0369835309684276,290.61041259765625,297.1499938964844,293.1499938964844,0.0113357966765761,-690.400390625,302.68682861328125,0.4330627918243408,0.050000000745058,0.0500727072358131,291.4679260253906,297.1499938964844,293.1499938964844,0.0061419857665896,-2188.365966796875,298.9710693359375,0.4330627918243408,0.050000000745058,0.2375233769416809,291.4559326171875,291.1499938964844,265.0069580078125,263.5642395019531,280.9662170410156,291.465087890625,291.3328552246094,1.0,0.2297839522361755,1.0,1.0,0.999546229839325,1.0,-0.5066616535186768,0.2010766416788101,0.3055849969387054,0.1138157024979591,0.0,0.0,0.1133904755115509,70.68461608886719,84.0,-819.9171752929688,-4255.68310546875,68.30335998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546875,303.19696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.451171875,18000.0,0.0,0.0,0.1882403641939163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102374292910099,0.1023785397410392,-4.253054157743463e-06,0.0,0.0001910400460474,0.0,0.0,3.988780021667481,0.0,0.0,0.0,0.2711526155471802,4.0,0.0,1.0
714420,290.9002685546875,297.1499938964844,293.1499938964844,0.0108325546607375,-649.578369140625,302.19598388671875,0.4281967878341675,0.050000000745058,0.0333752781152725,290.7886047363281,297.1499938964844,293.1499938964844,0.011537592858076,-706.4641723632812,302.55682373046875,0.4281967878341675,0.050000000745058,0.0502082519233226,290.7042236328125,297.1499938964844,293.1499938964844,0.0123818814754486,-539.8241577148438,302.95654296875,0.4281967878341675,0.050000000745058,0.0370836444199085,290.6335144042969,297.1499938964844,293.1499938964844,0.0136453015729784,-763.1702270507812,303.4808654785156,0.4281967878341675,0.050000000745058,0.0502082519233226,291.4884033203125,297.1499938964844,293.1499938964844,0.0068425736390054,-2415.384521484375,299.3542175292969,0.4281967878341675,0.050000000745058,0.238166332244873,291.06158447265625,291.1499938964844,265.0277099609375,263.5784912109375,280.98101806640625,291.4856872558594,291.0030517578125,1.0,0.2345979958772659,1.0,1.0,0.9991153478622437,1.0,-0.5080332159996033,0.2017329037189483,0.3063002824783325,0.113952413201332,0.0,0.0,0.1544238775968551,74.12535858154297,87.0,-473.0128479003906,-4690.77587890625,71.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69293212890625,304.9781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17965.517578125,18000.0,0.0,0.0,0.1688263714313507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116361528635025,0.1163657531142234,-4.228611032885965e-06,0.0,0.0001713373058009,0.0,0.0,4.519853591918945,0.0,0.0,0.0,0.2722011208534241,4.0,0.0,1.0
714480,290.9002685546875,297.1499938964844,293.1499938964844,0.0108325546607375,-649.578369140625,302.19598388671875,0.4281967878341675,0.050000000745058,0.0333752781152725,290.7886047363281,297.1499938964844,293.1499938964844,0.011537592858076,-706.4641723632812,302.55682373046875,0.4281967878341675,0.050000000745058,0.0502082519233226,290.7042236328125,297.1499938964844,293.1499938964844,0.0123818814754486,-539.8241577148438,302.95654296875,0.4281967878341675,0.050000000745058,0.0370836444199085,290.6335144042969,297.1499938964844,293.1499938964844,0.0136453015729784,-763.1702270507812,303.4808654785156,0.4281967878341675,0.050000000745058,0.0502082519233226,291.4884033203125,297.1499938964844,293.1499938964844,0.0068425736390054,-2415.384521484375,299.3542175292969,0.4281967878341675,0.050000000745058,0.238166332244873,291.06158447265625,291.1499938964844,265.0277099609375,263.5784912109375,280.98101806640625,291.4856872558594,291.0030517578125,1.0,0.2345979958772659,1.0,1.0,0.9991153478622437,1.0,-0.5080332159996033,0.2017329037189483,0.3063002824783325,0.113952413201332,0.0,0.0,0.1544238775968551,74.12535858154297,87.0,-473.0128479003906,-4690.77587890625,71.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69293212890625,304.9781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17965.517578125,18000.0,0.0,0.0,0.1688263714313507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116361528635025,0.1163657531142234,-4.228611032885965e-06,0.0,0.0001713373058009,0.0,0.0,4.519853591918945,0.0,0.0,0.0,0.2722011208534241,4.0,0.0,1.0
714540,290.92449951171875,297.1499938964844,293.1499938964844,0.0124417720362544,-698.619873046875,302.9120788574219,0.4241024255752563,0.050000000745058,0.0334587879478931,290.8093566894531,297.1499938964844,293.1499938964844,0.0134301455691456,-761.302978515625,303.3257141113281,0.4241024255752563,0.050000000745058,0.0503338798880577,290.7330322265625,297.1499938964844,293.1499938964844,0.0145146986469626,-580.7958984375,303.7367858886719,0.4241024255752563,0.050000000745058,0.0371764302253723,290.65606689453125,297.1499938964844,293.1499938964844,0.0170861165970563,-851.941162109375,304.1146850585937,0.4373648166656494,0.0637863427400589,0.0534904189407825,291.5089111328125,297.1499938964844,293.1499938964844,0.0075027365237474,-2595.3720703125,299.8441162109375,0.4241024255752563,0.050000000745058,0.2387622445821762,290.9338684082031,291.1499938964844,265.049072265625,263.5931091308594,280.994140625,291.50616455078125,290.9339599609375,1.0,0.2392720431089401,1.0,1.0,0.9986844062805176,1.0,-0.5130863785743713,0.2039249837398529,0.309161365032196,0.1148902177810669,0.0,0.0,0.1945212334394455,77.34575653076172,107.0,-96.59117126464844,-5183.31689453125,75.17420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7852478027344,306.7099304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17924.970703125,18000.0,0.0,0.0,0.1493375301361084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373096257448196,0.137313887476921,-4.254922259860905e-06,0.0,0.000151558604557,0.0,0.0,5.391241073608398,0.0,0.0,0.0,0.2753534615039825,4.0,0.0,1.0
714600,290.92449951171875,297.1499938964844,293.1499938964844,0.0124417720362544,-698.619873046875,302.9120788574219,0.4241024255752563,0.050000000745058,0.0334587879478931,290.8093566894531,297.1499938964844,293.1499938964844,0.0134301455691456,-761.302978515625,303.3257141113281,0.4241024255752563,0.050000000745058,0.0503338798880577,290.7330322265625,297.1499938964844,293.1499938964844,0.0145146986469626,-580.7958984375,303.7367858886719,0.4241024255752563,0.050000000745058,0.0371764302253723,290.65606689453125,297.1499938964844,293.1499938964844,0.0170861165970563,-851.941162109375,304.1146850585937,0.4373648166656494,0.0637863427400589,0.0534904189407825,291.5089111328125,297.1499938964844,293.1499938964844,0.0075027365237474,-2595.3720703125,299.8441162109375,0.4241024255752563,0.050000000745058,0.2387622445821762,290.9338684082031,291.1499938964844,265.049072265625,263.5931091308594,280.994140625,291.50616455078125,290.9339599609375,1.0,0.2392720431089401,1.0,1.0,0.9986844062805176,1.0,-0.5130863785743713,0.2039249837398529,0.309161365032196,0.1148902177810669,0.0,0.0,0.1945212334394455,77.34575653076172,107.0,-96.59117126464844,-5183.31689453125,75.17420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7852478027344,306.7099304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17924.970703125,18000.0,0.0,0.0,0.1493375301361084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373096257448196,0.137313887476921,-4.254922259860905e-06,0.0,0.000151558604557,0.0,0.0,5.391241073608398,0.0,0.0,0.0,0.2753534615039825,4.0,0.0,1.0
714660,290.9497985839844,297.1499938964844,293.1499938964844,0.0142538091167807,-741.3370971679688,303.6325988769531,0.4186375737190246,0.050000000745058,0.0335830301046371,290.8366394042969,297.1499938964844,293.1499938964844,0.0155668947845697,-808.2106323242188,304.0805358886719,0.4186375737190246,0.050000000745058,0.0505207851529121,290.77947998046875,297.1499938964844,293.1499938964844,0.0227950196713209,-730.6943359375,304.1131896972656,0.4698439836502075,0.0745413601398468,0.0463889203965663,290.7242431640625,297.1499938964844,293.1499938964844,0.0526739805936813,-1545.040771484375,304.06793212890625,0.5630409121513367,0.1133077517151832,0.0995406657457351,291.53253173828125,297.1499938964844,293.1499938964844,0.0081547610461711,-2748.3740234375,300.3690185546875,0.4186375737190246,0.050000000745058,0.2396488487720489,290.9585876464844,291.1499938964844,265.0708923339844,263.6080627441406,280.9683532714844,291.5293884277344,290.9558410644531,1.0,0.2512742877006531,1.0,1.0,0.9982712864875792,1.0,-0.5808966755867004,0.2320517897605896,0.3488448560237884,0.1304726153612136,0.0,0.0,0.2184295505285263,82.6758804321289,127.0,-4.73689079284668,-5773.08447265625,92.82360076904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2650756835937,307.2288513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.841796875,18000.0,0.0,0.0,0.1328412294387817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523701846599578,0.1523744612932205,-4.28569910582155e-06,0.0,0.0001348169607808,0.0,0.0,6.048378467559815,0.0,0.0,0.0,0.2779513895511627,4.0,0.0,1.0
714720,290.9497985839844,297.1499938964844,293.1499938964844,0.0142538091167807,-741.3370971679688,303.6325988769531,0.4186375737190246,0.050000000745058,0.0335830301046371,290.8366394042969,297.1499938964844,293.1499938964844,0.0155668947845697,-808.2106323242188,304.0805358886719,0.4186375737190246,0.050000000745058,0.0505207851529121,290.77947998046875,297.1499938964844,293.1499938964844,0.0227950196713209,-730.6943359375,304.1131896972656,0.4698439836502075,0.0745413601398468,0.0463889203965663,290.7242431640625,297.1499938964844,293.1499938964844,0.0526739805936813,-1545.040771484375,304.06793212890625,0.5630409121513367,0.1133077517151832,0.0995406657457351,291.53253173828125,297.1499938964844,293.1499938964844,0.0081547610461711,-2748.3740234375,300.3690185546875,0.4186375737190246,0.050000000745058,0.2396488487720489,290.9585876464844,291.1499938964844,265.0708923339844,263.6080627441406,280.9683532714844,291.5293884277344,290.9558410644531,1.0,0.2512742877006531,1.0,1.0,0.9982712864875792,1.0,-0.5808966755867004,0.2320517897605896,0.3488448560237884,0.1304726153612136,0.0,0.0,0.2184295505285263,82.6758804321289,127.0,-4.73689079284668,-5773.08447265625,92.82360076904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2650756835937,307.2288513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.841796875,18000.0,0.0,0.0,0.1328412294387817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523701846599578,0.1523744612932205,-4.28569910582155e-06,0.0,0.0001348169607808,0.0,0.0,6.048378467559815,0.0,0.0,0.0,0.2779513895511627,4.0,0.0,1.0
714780,290.9791564941406,297.1499938964844,293.1499938964844,0.0182898379862308,-839.3561401367188,304.1278076171875,0.4280069470405578,0.0641524419188499,0.0365512743592262,290.9008483886719,297.1499938964844,293.1499938964844,0.0399760976433754,-1302.5445556640625,304.0912475585937,0.5106263756752014,0.0924853309988975,0.081257127225399,290.91143798828125,297.1499938964844,293.1499938964844,0.0559809058904647,-1169.5733642578125,304.0713806152344,0.5526769161224365,0.1080248579382896,0.0730530098080635,290.8354797363281,297.1499938964844,293.1499938964844,0.0887452438473701,-2211.407958984375,304.0368347167969,0.6272337436676025,0.1522556841373443,0.1384809464216232,291.5671081542969,297.1499938964844,293.1499938964844,0.0089028356596827,-2926.136474609375,300.81573486328125,0.4123522937297821,0.050000000745058,0.2408194541931152,290.8420104980469,291.1499938964844,265.093017578125,263.6231994628906,280.8713073730469,291.56304931640625,290.7998046875,1.0,0.269359290599823,1.0,1.0,0.9978581070899964,1.0,-0.7029935121536255,0.28436279296875,0.4186307191848755,0.1571152210235595,0.0,0.0,0.2646010816097259,90.0539779663086,145.0,-196.64761352539065,-6633.6787109375,127.41432189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.17681884765625,307.09765625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.009765625,18000.0,0.0,0.0,0.1212484762072563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751368641853332,0.1751411855220794,-4.317421371524688e-06,0.0,0.0001230517955264,0.0,0.0,7.049210548400879,0.0,0.0,0.0,0.2818457186222076,4.0,0.0,1.0
714840,290.9791564941406,297.1499938964844,293.1499938964844,0.0182898379862308,-839.3561401367188,304.1278076171875,0.4280069470405578,0.0641524419188499,0.0365512743592262,290.9008483886719,297.1499938964844,293.1499938964844,0.0399760976433754,-1302.5445556640625,304.0912475585937,0.5106263756752014,0.0924853309988975,0.081257127225399,290.91143798828125,297.1499938964844,293.1499938964844,0.0559809058904647,-1169.5733642578125,304.0713806152344,0.5526769161224365,0.1080248579382896,0.0730530098080635,290.8354797363281,297.1499938964844,293.1499938964844,0.0887452438473701,-2211.407958984375,304.0368347167969,0.6272337436676025,0.1522556841373443,0.1384809464216232,291.5671081542969,297.1499938964844,293.1499938964844,0.0089028356596827,-2926.136474609375,300.81573486328125,0.4123522937297821,0.050000000745058,0.2408194541931152,290.8420104980469,291.1499938964844,265.093017578125,263.6231994628906,280.8713073730469,291.56304931640625,290.7998046875,1.0,0.269359290599823,1.0,1.0,0.9978581070899964,1.0,-0.7029935121536255,0.28436279296875,0.4186307191848755,0.1571152210235595,0.0,0.0,0.2646010816097259,90.0539779663086,145.0,-196.64761352539065,-6633.6787109375,127.41432189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.17681884765625,307.09765625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.009765625,18000.0,0.0,0.0,0.1212484762072563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751368641853332,0.1751411855220794,-4.317421371524688e-06,0.0,0.0001230517955264,0.0,0.0,7.049210548400879,0.0,0.0,0.0,0.2818457186222076,4.0,0.0,1.0
714900,291.01470947265625,297.1499938964844,293.1499938964844,0.0336056761443614,-1136.67822265625,304.1039428710937,0.4904394149780273,0.0846983343362808,0.0493142679333686,290.9629821777344,297.1499938964844,293.1499938964844,0.0567031688988208,-1598.330078125,304.0717163085937,0.5477540493011475,0.1087886914610862,0.0988053455948829,290.99884033203125,297.1499938964844,293.1499938964844,0.0673389732837677,-1325.484375,304.06512451171875,0.5746130347251892,0.1192190870642662,0.0819682031869888,290.8952331542969,297.1499938964844,293.1499938964844,0.1038683280348777,-2512.2333984375,304.0299377441406,0.6469129920005798,0.1698411703109741,0.1557684987783432,291.5907897949219,297.1499938964844,293.1499938964844,0.0093219708651304,-3026.79443359375,301.00103759765625,0.4091633260250091,0.050000000745058,0.2414804846048355,290.70587158203125,291.1499938964844,265.1041564941406,263.6308288574219,280.7895202636719,291.5862731933594,290.6609802246094,1.0,0.2801300287246704,1.0,1.0,0.9976515173912048,1.0,-0.778174877166748,0.3177368342876434,0.4604380130767822,0.1723180562257766,0.0,0.0,0.3077067732810974,94.30855560302734,145.0,-274.6334533691406,-7321.25439453125,151.5911102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.89569091796875,307.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17794.59375,18000.0,0.0,0.0,0.1182591170072555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007242888212204,0.200728639960289,-4.3512113734323066e-06,0.0,0.0001200179685838,0.0,0.0,8.21059799194336,0.0,0.0,0.0,0.2863611578941345,4.0,0.0,1.0
714960,291.0703125,297.1499938964844,293.1499938964844,0.0508355721831321,-1419.4085693359375,304.08123779296875,0.525117039680481,0.1008403748273849,0.0608298480510711,291.03778076171875,297.1499938964844,293.1499938964844,0.0697044655680656,-1841.2701416015625,304.0624389648437,0.5724255442619324,0.1218179538846015,0.1128674522042274,291.0746765136719,297.1499938964844,293.1499938964844,0.0776011198759079,-1472.1236572265625,304.0618896484375,0.5906849503517151,0.1315625011920929,0.0902410224080085,290.95574951171875,297.1499938964844,293.1499938964844,0.1187643408775329,-2800.624755859375,304.02471923828125,0.663185715675354,0.1865203529596328,0.1721513271331787,291.6188659667969,297.1499938964844,293.1499938964844,0.0097507247701287,-3124.3623046875,301.175537109375,0.4051709175109863,0.050000000745058,0.2423703819513321,290.5771179199219,291.1499938964844,265.1153259277344,263.63848876953125,280.70855712890625,291.6139831542969,290.55047607421875,1.0,0.2916334271430969,1.0,1.0,0.9981144070625304,1.0,-0.845456063747406,0.3484098315238952,0.4970462024211883,0.1848655045032501,0.0,0.0,0.3590279519557953,99.7233428955078,163.0,-247.7626037597656,-8129.98779296875,177.72743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4263610839844,307.23681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17656.123046875,18000.0,0.0,0.0,0.1178987100720405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400456517934799,0.2400500774383545,-4.4150842768431176e-06,0.0,0.0001196522061945,0.0,0.0,10.109123229980469,0.0,0.0,0.0,0.2939404845237732,4.0,0.0,1.0
715020,291.1990966796875,297.1499938964844,293.1499938964844,0.0750410482287406,-1845.955810546875,304.0644836425781,0.5694834589958191,0.1274423003196716,0.0789275988936424,291.21099853515625,297.1499938964844,293.1499938964844,0.0871282964944839,-2180.484130859375,304.0631103515625,0.5958778262138367,0.1402758061885833,0.1331912726163864,291.2042541503906,297.1499938964844,293.1499938964844,0.0986757650971412,-1779.622314453125,304.0562438964844,0.6176111102104187,0.1578447967767715,0.1087662950158119,291.0770568847656,297.1499938964844,293.1499938964844,0.1461143493652343,-3307.371826171875,304.0211181640625,0.6869362592697144,0.2175207436084747,0.2026614248752594,291.6848449707031,297.1499938964844,293.1499938964844,0.0105174826458096,-3272.19677734375,301.5291748046875,0.3954896330833435,0.050000000745058,0.2447169721126556,290.5173034667969,291.1499938964844,265.1376953125,263.65380859375,280.5688781738281,291.6796569824219,290.5201721191406,1.0,0.3159474432468414,1.0,1.0,0.999040186405182,1.0,-0.9625482559204102,0.4033510386943817,0.559197187423706,0.2046840488910675,0.0,0.0,0.4499176740646362,113.44266510009766,181.0,-59.3895378112793,-9629.568359375,236.37510681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9936218261719,307.19287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17385.8046875,18000.0,0.0,0.0,0.1258105486631393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413389325141907,0.3413436114788055,-4.676533535530325e-06,0.0,0.000127681705635,0.0,0.0,15.91404914855957,0.0,0.0,0.0,0.3180094361305237,4.0,0.0,1.0
715080,291.1990966796875,297.1499938964844,293.1499938964844,0.0750410482287406,-1845.955810546875,304.0644836425781,0.5694834589958191,0.1274423003196716,0.0789275988936424,291.21099853515625,297.1499938964844,293.1499938964844,0.0871282964944839,-2180.484130859375,304.0631103515625,0.5958778262138367,0.1402758061885833,0.1331912726163864,291.2042541503906,297.1499938964844,293.1499938964844,0.0986757650971412,-1779.622314453125,304.0562438964844,0.6176111102104187,0.1578447967767715,0.1087662950158119,291.0770568847656,297.1499938964844,293.1499938964844,0.1461143493652343,-3307.371826171875,304.0211181640625,0.6869362592697144,0.2175207436084747,0.2026614248752594,291.6848449707031,297.1499938964844,293.1499938964844,0.0105174826458096,-3272.19677734375,301.5291748046875,0.3954896330833435,0.050000000745058,0.2447169721126556,290.5173034667969,291.1499938964844,265.1376953125,263.65380859375,280.5688781738281,291.6796569824219,290.5201721191406,1.0,0.3159474432468414,1.0,1.0,0.999040186405182,1.0,-0.9625482559204102,0.4033510386943817,0.559197187423706,0.2046840488910675,0.0,0.0,0.4499176740646362,113.44266510009766,181.0,-59.3895378112793,-9629.568359375,236.37510681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9936218261719,307.19287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17385.8046875,18000.0,0.0,0.0,0.1258105486631393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413389325141907,0.3413436114788055,-4.676533535530325e-06,0.0,0.000127681705635,0.0,0.0,15.91404914855957,0.0,0.0,0.0,0.3180094361305237,4.0,0.0,1.0
715140,291.3288269042969,297.1499938964844,293.1499938964844,0.0943036526441574,-2205.61962890625,304.0610656738281,0.5946051478385925,0.1505642682313919,0.0943340137600898,291.40380859375,297.1499938964844,293.1499938964844,0.0973148718476295,-2379.89453125,304.07525634765625,0.5998175144195557,0.1503472179174423,0.1452492177486419,291.3246765136719,297.1499938964844,293.1499938964844,0.1195045262575149,-2075.885986328125,304.0528259277344,0.6344618797302246,0.1827183365821838,0.126913920044899,291.1962890625,297.1499938964844,293.1499938964844,0.1718198955059051,-3763.536865234375,304.0212707519531,0.701799213886261,0.2458637654781341,0.23062764108181,291.7590637207031,297.1499938964844,293.1499938964844,0.0112757505849003,-3403.90625,301.84783935546875,0.383415937423706,0.050000000745058,0.2476391792297363,290.5202331542969,291.1499938964844,265.1600036621094,263.6690673828125,280.4679260253906,291.75390625,290.5190734863281,1.0,0.3408693969249725,1.0,1.0,0.9999659657478333,1.0,-1.062293291091919,0.4511629939079284,0.6111302971839905,0.2205921113491058,0.0,0.0,0.5332667827606201,130.1162567138672,199.0,-16.613290786743164,-10741.1259765625,303.18585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2367858886719,306.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17104.140625,18000.0,0.0,0.0,0.1434723138809204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575455784797668,0.4575507342815399,-5.14638395543443e-06,0.0,0.0001456061581848,0.0,0.0,24.82358360290528,0.0,0.0,0.0,0.352944016456604,4.0,0.0,1.0
715200,291.3288269042969,297.1499938964844,293.1499938964844,0.0943036526441574,-2205.61962890625,304.0610656738281,0.5946051478385925,0.1505642682313919,0.0943340137600898,291.40380859375,297.1499938964844,293.1499938964844,0.0973148718476295,-2379.89453125,304.07525634765625,0.5998175144195557,0.1503472179174423,0.1452492177486419,291.3246765136719,297.1499938964844,293.1499938964844,0.1195045262575149,-2075.885986328125,304.0528259277344,0.6344618797302246,0.1827183365821838,0.126913920044899,291.1962890625,297.1499938964844,293.1499938964844,0.1718198955059051,-3763.536865234375,304.0212707519531,0.701799213886261,0.2458637654781341,0.23062764108181,291.7590637207031,297.1499938964844,293.1499938964844,0.0112757505849003,-3403.90625,301.84783935546875,0.383415937423706,0.050000000745058,0.2476391792297363,290.5202331542969,291.1499938964844,265.1600036621094,263.6690673828125,280.4679260253906,291.75390625,290.5190734863281,1.0,0.3408693969249725,1.0,1.0,0.9999659657478333,1.0,-1.062293291091919,0.4511629939079284,0.6111302971839905,0.2205921113491058,0.0,0.0,0.5332667827606201,130.1162567138672,199.0,-16.613290786743164,-10741.1259765625,303.18585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2367858886719,306.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17104.140625,18000.0,0.0,0.0,0.1434723138809204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575455784797668,0.4575507342815399,-5.14638395543443e-06,0.0,0.0001456061581848,0.0,0.0,24.82358360290528,0.0,0.0,0.0,0.352944016456604,4.0,0.0,1.0
715260,291.4537353515625,297.1499938964844,293.1499938964844,0.1120305582880973,-2533.224365234375,304.06121826171875,0.6100126504898071,0.1713759005069732,0.1082129925489425,291.5810546875,297.1499938964844,293.1499938964844,0.1043521389365196,-2515.711181640625,304.08819580078125,0.5966393351554871,0.1585545986890792,0.1532122492790222,291.4399108886719,297.1499938964844,293.1499938964844,0.1397762447595596,-2353.626953125,304.0514831542969,0.646129310131073,0.2055966705083847,0.1437338143587112,291.3114318847656,297.1499938964844,293.1499938964844,0.1967174857854843,-4190.93359375,304.022705078125,0.7113503813743591,0.2720124423503876,0.2564797103404999,291.8367614746094,297.1499938964844,293.1499938964844,0.0120817311108112,-3536.630126953125,302.1258850097656,0.371364414691925,0.050000000745058,0.2509174942970276,290.50457763671875,291.1499938964844,265.1820983886719,263.6842041015625,280.40185546875,291.83184814453125,290.5019836425781,1.0,0.3654748201370239,0.9984829425811768,0.9984829425811768,0.9999796152114868,1.0,-1.1508002281188965,0.4938746094703674,0.656925618648529,0.2350320070981979,0.0,0.0,0.6202430725097656,148.6414794921875,202.0,-21.964155197143555,-11662.3466796875,377.5216979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.452880859375,305.8209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,16686.484375,18000.0,0.0,0.0,0.1685598939657211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049461960792542,0.6049522161483765,-5.995928859192645e-06,0.0,0.0001710668584564,0.0,0.0,40.92084503173828,0.0,0.0,0.0,0.4044285416603088,4.0,0.0,1.0
715320,291.4537353515625,297.1499938964844,293.1499938964844,0.1120305582880973,-2533.224365234375,304.06121826171875,0.6100126504898071,0.1713759005069732,0.1082129925489425,291.5810546875,297.1499938964844,293.1499938964844,0.1043521389365196,-2515.711181640625,304.08819580078125,0.5966393351554871,0.1585545986890792,0.1532122492790222,291.4399108886719,297.1499938964844,293.1499938964844,0.1397762447595596,-2353.626953125,304.0514831542969,0.646129310131073,0.2055966705083847,0.1437338143587112,291.3114318847656,297.1499938964844,293.1499938964844,0.1967174857854843,-4190.93359375,304.022705078125,0.7113503813743591,0.2720124423503876,0.2564797103404999,291.8367614746094,297.1499938964844,293.1499938964844,0.0120817311108112,-3536.630126953125,302.1258850097656,0.371364414691925,0.050000000745058,0.2509174942970276,290.50457763671875,291.1499938964844,265.1820983886719,263.6842041015625,280.40185546875,291.83184814453125,290.5019836425781,1.0,0.3654748201370239,0.9984829425811768,0.9984829425811768,0.9999796152114868,1.0,-1.1508002281188965,0.4938746094703674,0.656925618648529,0.2350320070981979,0.0,0.0,0.6202430725097656,148.6414794921875,202.0,-21.964155197143555,-11662.3466796875,377.5216979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.452880859375,305.8209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,16686.484375,18000.0,0.0,0.0,0.1685598939657211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049461960792542,0.6049522161483765,-5.995928859192645e-06,0.0,0.0001710668584564,0.0,0.0,40.92084503173828,0.0,0.0,0.0,0.4044285416603088,4.0,0.0,1.0
715380,291.57177734375,297.1499938964844,293.1499938964844,0.1290342509746551,-2837.499755859375,304.0624694824219,0.6233078837394714,0.1904050707817077,0.1207647770643234,291.7192077636719,297.1499938964844,293.1499938964844,0.1142596527934074,-2705.908935546875,304.09210205078125,0.6020695567131042,0.1702406555414199,0.1641629636287689,291.5491638183594,297.1499938964844,293.1499938964844,0.1594815701246261,-2615.4619140625,304.0514831542969,0.6586001515388489,0.2267594933509826,0.1591501384973526,291.42095947265625,297.1499938964844,293.1499938964844,0.2211002260446548,-4598.13818359375,304.0245056152344,0.7216213941574097,0.2963747680187225,0.2803514897823334,291.9136047363281,297.1499938964844,293.1499938964844,0.0128774093464016,-3660.5634765625,302.3743896484375,0.3636286854743957,0.050000000745058,0.2533412873744964,290.4575500488281,291.1499938964844,265.203857421875,263.6990966796875,280.357177734375,291.9091186523437,290.4513854980469,1.0,0.3844698965549469,0.9969659447669984,0.9969659447669984,0.9999932050704956,1.0,-1.235533595085144,0.5347110629081726,0.7008224725723267,0.2499354779720306,0.0,0.0,0.7152876853942871,162.64993286132812,205.0,-61.525611877441406,-12452.40625,448.9616394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8325500488281,305.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,16174.9814453125,18000.0,0.0,0.0,0.1988702118396759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784553050994873,0.78456050157547,-7.395725788228447e-06,0.0,0.0002018279774347,0.0,0.0,70.13768005371094,0.0,0.0,0.0,0.4767132997512817,4.0,0.0,1.0
715440,291.57177734375,297.1499938964844,293.1499938964844,0.1290342509746551,-2837.499755859375,304.0624694824219,0.6233078837394714,0.1904050707817077,0.1207647770643234,291.7192077636719,297.1499938964844,293.1499938964844,0.1142596527934074,-2705.908935546875,304.09210205078125,0.6020695567131042,0.1702406555414199,0.1641629636287689,291.5491638183594,297.1499938964844,293.1499938964844,0.1594815701246261,-2615.4619140625,304.0514831542969,0.6586001515388489,0.2267594933509826,0.1591501384973526,291.42095947265625,297.1499938964844,293.1499938964844,0.2211002260446548,-4598.13818359375,304.0245056152344,0.7216213941574097,0.2963747680187225,0.2803514897823334,291.9136047363281,297.1499938964844,293.1499938964844,0.0128774093464016,-3660.5634765625,302.3743896484375,0.3636286854743957,0.050000000745058,0.2533412873744964,290.4575500488281,291.1499938964844,265.203857421875,263.6990966796875,280.357177734375,291.9091186523437,290.4513854980469,1.0,0.3844698965549469,0.9969659447669984,0.9969659447669984,0.9999932050704956,1.0,-1.235533595085144,0.5347110629081726,0.7008224725723267,0.2499354779720306,0.0,0.0,0.7152876853942871,162.64993286132812,205.0,-61.525611877441406,-12452.40625,448.9616394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8325500488281,305.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,16174.9814453125,18000.0,0.0,0.0,0.1988702118396759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784553050994873,0.78456050157547,-7.395725788228447e-06,0.0,0.0002018279774347,0.0,0.0,70.13768005371094,0.0,0.0,0.0,0.4767132997512817,4.0,0.0,1.0
715500,291.6279296875,297.1499938964844,293.1499938964844,0.1373688876628875,-2983.56103515625,304.063232421875,0.6294375658035278,0.1993698924779892,0.1266379356384277,291.7795715332031,297.1499938964844,293.1499938964844,0.1198974102735519,-2812.944580078125,304.0923767089844,0.6064400672912598,0.1765091270208358,0.1702031940221786,291.6012878417969,297.1499938964844,293.1499938964844,0.1692133247852325,-2742.210693359375,304.0517272949219,0.6650660037994385,0.2367996722459793,0.1664179116487503,291.47332763671875,297.1499938964844,293.1499938964844,0.2332134395837783,-4796.771484375,304.0252990722656,0.7268641591072083,0.3079921901226043,0.291668951511383,291.9510803222656,297.1499938964844,293.1499938964844,0.0132751623168587,-3720.20068359375,302.4899597167969,0.3608701527118683,0.050000000745058,0.2542788684368133,290.4219970703125,291.1499938964844,265.2145690917969,263.7064208984375,280.3432006835937,291.9468078613281,290.4147644042969,1.0,0.3925654292106628,0.9962074160575868,0.9962074160575868,1.0,1.0,-1.2762887477874756,0.5542252063751221,0.7220635414123535,0.2577949464321136,0.0,0.0,0.7673477530479431,168.21055603027344,205.0,-81.76361846923828,-12808.6962890625,483.2711486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1239624023437,304.6547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,15939.537109375,18000.0,0.0,0.0,0.2153141647577285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8853341341018677,0.8853424787521362,-8.36443723528646e-06,0.0,0.0002185165067203,0.0,0.0,92.33401489257812,0.0,0.0,0.0,0.5205511450767517,4.0,0.0,1.0
