time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715560,291.68218994140625,297.1499938964844,293.1499938964844,0.1456088572740554,-3126.15087890625,304.06402587890625,0.635389506816864,0.2079936116933822,0.1322722882032394,291.8360290527344,297.1499938964844,293.1499938964844,0.1257308572530746,-2922.70361328125,304.0922546386719,0.6111403703689575,0.182777002453804,0.1763007491827011,291.6517639160156,297.1499938964844,293.1499938964844,0.1788810789585113,-2866.589111328125,304.052001953125,0.6715351343154907,0.2465043663978576,0.1734240502119064,291.52410888671875,297.1499938964844,293.1499938964844,0.2452923059463501,-4992.5966796875,304.0260009765625,0.7321083545684814,0.3192609846591949,0.3026192784309387,291.9879150390625,297.1499938964844,293.1499938964844,0.0136740040034055,-3778.520263671875,302.6003112792969,0.3586020469665527,0.050000000745058,0.2550821304321289,290.380126953125,291.1499938964844,265.22515869140625,263.7136535644531,280.3350830078125,291.9838256835937,290.3720092773437,1.0,0.3999305069446563,0.9954454898834229,0.9954454898834229,1.0,1.0,-1.3157882690429688,0.5730010867118835,0.7427871823310852,0.2660248577594757,0.0,0.0,0.8228321075439453,173.06907653808594,208.0,-100.46142578125,-13137.2734375,516.7616577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4985656738281,304.3164367675781,278.1499938964844,0.0,18000.0,313.1499938964844,15781.2099609375,18000.0,0.0,0.0,0.2322614789009094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9893569350242616,0.9893664717674256,-9.512831638858188e-06,0.0,0.00023571588099,0.0,0.0,120.49059295654295,0.0,0.0,0.0,0.5674925446510315,4.0,0.0,1.0
715620,291.7853698730469,297.1499938964844,293.1499938964844,0.1618055999279022,-3401.589599609375,304.0657043457031,0.6469058990478516,0.2242493331432342,0.1428656727075576,291.9406433105469,297.1499938964844,293.1499938964844,0.1375343203544616,-3141.76220703125,304.0918273925781,0.6201616525650024,0.1948436647653579,0.1881486773490905,291.748046875,297.1499938964844,293.1499938964844,0.198025956749916,-3108.703857421875,304.0527648925781,0.6841681003570557,0.264936089515686,0.1866962909698486,291.6210632324219,297.1499938964844,293.1499938964844,0.2693521976470947,-5376.3994140625,304.0272216796875,0.7425345778465271,0.3407878875732422,0.323484718799591,292.0603942871094,297.1499938964844,293.1499938964844,0.0144704999402165,-3890.95703125,302.8047180175781,0.3551107943058014,0.050000000745058,0.2563803195953369,290.28082275390625,291.1499938964844,265.245849609375,263.72784423828125,280.333984375,292.0565795898437,290.27154541015625,1.0,0.4129404127597809,0.9939216375350952,0.9939216375350952,1.0,1.0,-1.3907146453857422,0.6082409620285034,0.7824736833572388,0.2833674550056457,0.0,0.0,0.9451516270637512,181.1762542724609,211.0,-131.3911590576172,-13714.6396484375,581.4030151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5288391113281,303.7624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,15844.6787109375,18000.0,0.0,0.0,0.2666326761245727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1867289543151855,1.1867411136627195,-1.2135311408201233e-05,0.0,0.0002705982769839,0.0,0.0,191.2545166015625,0.0,0.0,0.0,0.6596444845199585,4.0,0.0,1.0
715680,291.7853698730469,297.1499938964844,293.1499938964844,0.1618055999279022,-3401.589599609375,304.0657043457031,0.6469058990478516,0.2242493331432342,0.1428656727075576,291.9406433105469,297.1499938964844,293.1499938964844,0.1375343203544616,-3141.76220703125,304.0918273925781,0.6201616525650024,0.1948436647653579,0.1881486773490905,291.748046875,297.1499938964844,293.1499938964844,0.198025956749916,-3108.703857421875,304.0527648925781,0.6841681003570557,0.264936089515686,0.1866962909698486,291.6210632324219,297.1499938964844,293.1499938964844,0.2693521976470947,-5376.3994140625,304.0272216796875,0.7425345778465271,0.3407878875732422,0.323484718799591,292.0603942871094,297.1499938964844,293.1499938964844,0.0144704999402165,-3890.95703125,302.8047180175781,0.3551107943058014,0.050000000745058,0.2563803195953369,290.28082275390625,291.1499938964844,265.245849609375,263.72784423828125,280.333984375,292.0565795898437,290.27154541015625,1.0,0.4129404127597809,0.9939216375350952,0.9939216375350952,1.0,1.0,-1.3907146453857422,0.6082409620285034,0.7824736833572388,0.2833674550056457,0.0,0.0,0.9451516270637512,181.1762542724609,211.0,-131.3911590576172,-13714.6396484375,581.4030151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5288391113281,303.7624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,15844.6787109375,18000.0,0.0,0.0,0.2666326761245727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1867289543151855,1.1867411136627195,-1.2135311408201233e-05,0.0,0.0002705982769839,0.0,0.0,191.2545166015625,0.0,0.0,0.0,0.6596444845199585,4.0,0.0,1.0
715740,291.882080078125,297.1499938964844,293.1499938964844,0.1775637865066528,-3663.91064453125,304.0675354003906,0.6577957272529602,0.2392086088657379,0.1525939851999282,292.0370483398437,297.1499938964844,293.1499938964844,0.1490315496921539,-3351.40185546875,304.0920715332031,0.6281088590621948,0.2059245854616165,0.199047565460205,291.8386535644531,297.1499938964844,293.1499938964844,0.2168419659137725,-3341.640625,304.0538330078125,0.6959551572799683,0.2820771336555481,0.1990140229463577,291.7124328613281,297.1499938964844,293.1499938964844,0.293203204870224,-5749.1669921875,304.02838134765625,0.7526950836181641,0.3609890043735504,0.3430242538452148,292.1315002441406,297.1499938964844,293.1499938964844,0.0152659500017762,-3998.2119140625,302.9879455566406,0.3525217473506927,0.050000000745058,0.2573954463005066,290.1669921875,291.1499938964844,265.26580810546875,263.74151611328125,280.3421325683594,292.12799072265625,290.1560974121094,1.0,0.4242211878299713,0.9923977851867676,0.9923977851867676,1.0,1.0,-1.459944248199463,0.6407168507575989,0.8192273378372192,0.3003803193569183,0.0,0.0,1.0,187.77137756347656,214.0,-158.0926971435547,-14173.470703125,643.1090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9610595703125,303.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,16809.185546875,19080.0,0.0,0.0,0.3000693619251251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3176757097244265,1.3176900148391724,-1.4344867850013545e-05,0.0,0.0003045322373509,0.0,0.0,254.4474029541016,0.0,0.0,0.0,0.7364815473556519,4.0,0.0,1.0
715800,291.882080078125,297.1499938964844,293.1499938964844,0.1775637865066528,-3663.91064453125,304.0675354003906,0.6577957272529602,0.2392086088657379,0.1525939851999282,292.0370483398437,297.1499938964844,293.1499938964844,0.1490315496921539,-3351.40185546875,304.0920715332031,0.6281088590621948,0.2059245854616165,0.199047565460205,291.8386535644531,297.1499938964844,293.1499938964844,0.2168419659137725,-3341.640625,304.0538330078125,0.6959551572799683,0.2820771336555481,0.1990140229463577,291.7124328613281,297.1499938964844,293.1499938964844,0.293203204870224,-5749.1669921875,304.02838134765625,0.7526950836181641,0.3609890043735504,0.3430242538452148,292.1315002441406,297.1499938964844,293.1499938964844,0.0152659500017762,-3998.2119140625,302.9879455566406,0.3525217473506927,0.050000000745058,0.2573954463005066,290.1669921875,291.1499938964844,265.26580810546875,263.74151611328125,280.3421325683594,292.12799072265625,290.1560974121094,1.0,0.4242211878299713,0.9923977851867676,0.9923977851867676,1.0,1.0,-1.459944248199463,0.6407168507575989,0.8192273378372192,0.3003803193569183,0.0,0.0,1.0,187.77137756347656,214.0,-158.0926971435547,-14173.470703125,643.1090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9610595703125,303.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,16809.185546875,19080.0,0.0,0.0,0.3000693619251251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3176757097244265,1.3176900148391724,-1.4344867850013545e-05,0.0,0.0003045322373509,0.0,0.0,254.4474029541016,0.0,0.0,0.0,0.7364815473556519,4.0,0.0,1.0
715860,291.9723815917969,297.1499938964844,293.1499938964844,0.1928229629993438,-3912.986328125,304.0696105957031,0.6679452061653137,0.2530116140842438,0.1615414768457412,292.1244201660156,297.1499938964844,293.1499938964844,0.1603042036294937,-3553.5888671875,304.09259033203125,0.6355007290840149,0.2163927555084228,0.2092353105545044,291.92364501953125,297.1499938964844,293.1499938964844,0.2352408617734909,-3564.924560546875,304.05523681640625,0.7067030668258667,0.2980577349662781,0.210462138056755,291.79840087890625,297.1499938964844,293.1499938964844,0.3167086243629455,-6109.43310546875,304.0297546386719,0.7624533772468567,0.3799716830253601,0.3613388538360595,292.1989440917969,297.1499938964844,293.1499938964844,0.0160727463662624,-4101.34814453125,303.1579284667969,0.3505004942417145,0.050000000745058,0.2582214772701263,290.0458984375,291.1499938964844,265.284912109375,263.754638671875,280.3523254394531,292.1958312988281,290.036376953125,1.0,0.4342660009860992,0.9907925128936768,0.9907925128936768,1.0,1.0,-1.524241924285889,0.6709749102592468,0.8532670140266418,0.316479355096817,0.0,0.0,1.0,193.33743286132807,217.0,-162.7469482421875,-14630.2119140625,702.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7877502441406,303.2640991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18552.99609375,19080.0,0.0,0.0,0.3310319185256958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385382890701294,1.3853987455368042,-1.5850597264943644e-05,0.0,0.0003359553229529,0.0,0.0,295.6415405273437,0.0,0.0,0.0,0.7571592330932617,4.0,0.0,1.0
715920,291.9723815917969,297.1499938964844,293.1499938964844,0.1928229629993438,-3912.986328125,304.0696105957031,0.6679452061653137,0.2530116140842438,0.1615414768457412,292.1244201660156,297.1499938964844,293.1499938964844,0.1603042036294937,-3553.5888671875,304.09259033203125,0.6355007290840149,0.2163927555084228,0.2092353105545044,291.92364501953125,297.1499938964844,293.1499938964844,0.2352408617734909,-3564.924560546875,304.05523681640625,0.7067030668258667,0.2980577349662781,0.210462138056755,291.79840087890625,297.1499938964844,293.1499938964844,0.3167086243629455,-6109.43310546875,304.0297546386719,0.7624533772468567,0.3799716830253601,0.3613388538360595,292.1989440917969,297.1499938964844,293.1499938964844,0.0160727463662624,-4101.34814453125,303.1579284667969,0.3505004942417145,0.050000000745058,0.2582214772701263,290.0458984375,291.1499938964844,265.284912109375,263.754638671875,280.3523254394531,292.1958312988281,290.036376953125,1.0,0.4342660009860992,0.9907925128936768,0.9907925128936768,1.0,1.0,-1.524241924285889,0.6709749102592468,0.8532670140266418,0.316479355096817,0.0,0.0,1.0,193.33743286132807,217.0,-162.7469482421875,-14630.2119140625,702.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7877502441406,303.2640991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18552.99609375,19080.0,0.0,0.0,0.3310319185256958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385382890701294,1.3853987455368042,-1.5850597264943644e-05,0.0,0.0003359553229529,0.0,0.0,295.6415405273437,0.0,0.0,0.0,0.7571592330932617,4.0,0.0,1.0
715980,292.0563659667969,297.1499938964844,293.1499938964844,0.2071952670812606,-4142.93603515625,304.0724792480469,0.6773040890693665,0.2658097147941589,0.1698139458894729,292.2034912109375,297.1499938964844,293.1499938964844,0.1710966974496841,-3743.75341796875,304.0937805175781,0.642570972442627,0.2263303995132446,0.218887910246849,292.00299072265625,297.1499938964844,293.1499938964844,0.2527364790439605,-3772.961669921875,304.0577087402344,0.7161235809326172,0.3130335211753845,0.2211589366197586,291.8789978027344,297.1499938964844,293.1499938964844,0.3391675651073456,-6446.71044921875,304.032470703125,0.7717179656028748,0.3978641331195831,0.3785624504089355,292.2608642578125,297.1499938964844,293.1499938964844,0.0168703682720661,-4194.83935546875,303.32342529296875,0.3488492369651794,0.050000000745058,0.2589195370674133,289.9462280273437,291.1499938964844,265.3030090332031,263.76708984375,280.3623352050781,292.2581481933594,289.9409484863281,1.0,0.4434126019477844,0.989187240600586,0.989187240600586,1.0,1.0,-1.584376335144043,0.6993662118911743,0.8850101232528687,0.33173269033432,0.0,0.0,1.0,198.2013702392578,220.0,-131.1613006591797,-15121.939453125,760.172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9541320800781,303.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18933.833984375,19080.0,0.0,0.0,0.3585794568061828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3995308876037598,1.3995469808578491,-1.6175983546418138e-05,0.0,0.000363912578905,0.0,0.0,304.7918395996094,0.0,0.0,0.0,0.7642569541931152,4.0,0.0,1.0
716040,292.0563659667969,297.1499938964844,293.1499938964844,0.2071952670812606,-4142.93603515625,304.0724792480469,0.6773040890693665,0.2658097147941589,0.1698139458894729,292.2034912109375,297.1499938964844,293.1499938964844,0.1710966974496841,-3743.75341796875,304.0937805175781,0.642570972442627,0.2263303995132446,0.218887910246849,292.00299072265625,297.1499938964844,293.1499938964844,0.2527364790439605,-3772.961669921875,304.0577087402344,0.7161235809326172,0.3130335211753845,0.2211589366197586,291.8789978027344,297.1499938964844,293.1499938964844,0.3391675651073456,-6446.71044921875,304.032470703125,0.7717179656028748,0.3978641331195831,0.3785624504089355,292.2608642578125,297.1499938964844,293.1499938964844,0.0168703682720661,-4194.83935546875,303.32342529296875,0.3488492369651794,0.050000000745058,0.2589195370674133,289.9462280273437,291.1499938964844,265.3030090332031,263.76708984375,280.3623352050781,292.2581481933594,289.9409484863281,1.0,0.4434126019477844,0.989187240600586,0.989187240600586,1.0,1.0,-1.584376335144043,0.6993662118911743,0.8850101232528687,0.33173269033432,0.0,0.0,1.0,198.2013702392578,220.0,-131.1613006591797,-15121.939453125,760.172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9541320800781,303.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18933.833984375,19080.0,0.0,0.0,0.3585794568061828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3995308876037598,1.3995469808578491,-1.6175983546418138e-05,0.0,0.000363912578905,0.0,0.0,304.7918395996094,0.0,0.0,0.0,0.7642569541931152,4.0,0.0,1.0
716100,292.0960388183594,297.1499938964844,293.1499938964844,0.2138157933950424,-4247.10302734375,304.0745544433594,0.6816809773445129,0.2718713581562042,0.1737265884876251,292.2402648925781,297.1499938964844,293.1499938964844,0.176098421216011,-3830.50830078125,304.09490966796875,0.6459792852401733,0.2310957163572311,0.2235161811113357,292.04052734375,297.1499938964844,293.1499938964844,0.2608590424060821,-3867.92578125,304.0597229003906,0.7202866673469543,0.3201874494552612,0.2262606024742126,291.9173278808594,297.1499938964844,293.1499938964844,0.3496055006980896,-6600.80078125,304.0348815917969,0.776141881942749,0.4064363539218902,0.3868043422698974,292.2894287109375,297.1499938964844,293.1499938964844,0.0172463506460189,-4234.44287109375,303.4065246582031,0.3481197655200958,0.050000000745058,0.2592349052429199,289.9181823730469,291.1499938964844,265.3116455078125,263.7730407714844,280.36688232421875,292.28692626953125,289.9154357910156,1.0,0.447722852230072,0.9883845448493958,0.9883845448493958,1.0,1.0,-1.613042235374451,0.7129321694374084,0.900110125541687,0.3390575647354126,0.0,0.0,1.0,200.44615173339844,220.0,-98.79454803466795,-15404.5576171875,788.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1324768066406,303.50762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,19003.25390625,20160.0,0.0,0.0,0.3710163831710815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4020941257476809,1.4021104574203491,-1.623529169592075e-05,0.0,0.0003765344736166,0.0,0.0,306.4696655273437,0.0,0.0,0.0,0.7805428504943848,4.0,0.0,1.0
716160,292.1342163085937,297.1499938964844,293.1499938964844,0.2197718620300293,-4339.43212890625,304.07745361328125,0.6858536005020142,0.2777227461338043,0.1775014996528625,292.27545166015625,297.1499938964844,293.1499938964844,0.1805879473686218,-3907.228515625,304.0967712402344,0.6492881774902344,0.2357110977172851,0.2280073165893554,292.07672119140625,297.1499938964844,293.1499938964844,0.2682135105133056,-3952.647705078125,304.06280517578125,0.7241905927658081,0.3271354436874389,0.231211632490158,291.95440673828125,297.1499938964844,293.1499938964844,0.3590420484542846,-6738.00732421875,304.0386962890625,0.780415952205658,0.4147723317146301,0.3948153853416443,292.3164367675781,297.1499938964844,293.1499938964844,0.0175801906734704,-4264.86865234375,303.4905090332031,0.3474376499652862,0.050000000745058,0.2595337629318237,289.918701171875,291.1499938964844,265.3199768066406,263.7787780761719,280.3710632324219,292.3141174316406,289.9210205078125,1.0,0.451886236667633,0.9875544309616088,0.9875544309616088,1.0,1.0,-1.640830159187317,0.7261012196540833,0.9147289991378784,0.3461853265762329,0.0,0.0,1.0,202.5975036621093,223.0,-38.70201110839844,-15772.2099609375,816.528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.34771728515625,303.71343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,19781.923828125,20160.0,0.0,0.0,0.3826889097690582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430531620979309,1.4305485486984253,-1.690054159553256e-05,0.0,0.0003883806057274,0.0,0.0,325.49810791015625,0.0,0.0,0.0,0.7815501689910889,4.0,0.0,1.0
716220,292.2064208984375,297.1499938964844,293.1499938964844,0.230531707406044,-4503.88671875,304.0837097167969,0.6935737729072571,0.2888101637363434,0.184656023979187,292.3414611816406,297.1499938964844,293.1499938964844,0.1886723637580871,-4043.4677734375,304.1010437011719,0.6555345058441162,0.2444728314876556,0.2365374565124511,292.14520263671875,297.1499938964844,293.1499938964844,0.2816411554813385,-4105.189453125,304.0694885253906,0.7313938140869141,0.3404318690299988,0.2406849861145019,292.0249328613281,297.1499938964844,293.1499938964844,0.37625852227211,-6984.873046875,304.047119140625,0.7884802222251892,0.4307546019554138,0.4101698696613312,292.36602783203125,297.1499938964844,293.1499938964844,0.0182005744427442,-4314.283203125,303.6576843261719,0.3461772203445434,0.050000000745058,0.2600964903831482,289.9569702148437,291.1499938964844,265.335693359375,263.7896728515625,280.3783264160156,292.364013671875,289.9613037109375,1.0,0.4598303139209747,0.9858941435813904,0.9858941435813904,1.0,1.0,-1.6938283443450928,0.7512690424919128,0.9425593614578248,0.3598444163799286,0.0,0.0,1.0,206.69419860839844,226.0,35.345947265625,-16432.498046875,871.7413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8651428222656,304.1397399902344,278.1499938964844,0.0,18000.0,313.1499938964844,20057.7109375,20160.0,0.0,0.0,0.403718501329422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404689073562622,1.4404860734939575,-1.713615893095266e-05,0.0,0.0004097229684703,0.0,0.0,332.32867431640625,0.0,0.0,0.0,0.7865297198295593,4.0,0.0,1.0
716280,292.2064208984375,297.1499938964844,293.1499938964844,0.230531707406044,-4503.88671875,304.0837097167969,0.6935737729072571,0.2888101637363434,0.184656023979187,292.3414611816406,297.1499938964844,293.1499938964844,0.1886723637580871,-4043.4677734375,304.1010437011719,0.6555345058441162,0.2444728314876556,0.2365374565124511,292.14520263671875,297.1499938964844,293.1499938964844,0.2816411554813385,-4105.189453125,304.0694885253906,0.7313938140869141,0.3404318690299988,0.2406849861145019,292.0249328613281,297.1499938964844,293.1499938964844,0.37625852227211,-6984.873046875,304.047119140625,0.7884802222251892,0.4307546019554138,0.4101698696613312,292.36602783203125,297.1499938964844,293.1499938964844,0.0182005744427442,-4314.283203125,303.6576843261719,0.3461772203445434,0.050000000745058,0.2600964903831482,289.9569702148437,291.1499938964844,265.335693359375,263.7896728515625,280.3783264160156,292.364013671875,289.9613037109375,1.0,0.4598303139209747,0.9858941435813904,0.9858941435813904,1.0,1.0,-1.6938283443450928,0.7512690424919128,0.9425593614578248,0.3598444163799286,0.0,0.0,1.0,206.69419860839844,226.0,35.345947265625,-16432.498046875,871.7413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8651428222656,304.1397399902344,278.1499938964844,0.0,18000.0,313.1499938964844,20057.7109375,20160.0,0.0,0.0,0.403718501329422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404689073562622,1.4404860734939575,-1.713615893095266e-05,0.0,0.0004097229684703,0.0,0.0,332.32867431640625,0.0,0.0,0.0,0.7865297198295593,4.0,0.0,1.0
716340,292.2735900878906,297.1499938964844,293.1499938964844,0.2398430556058883,-4643.6826171875,304.0903015136719,0.7004503607749939,0.299087643623352,0.1912954747676849,292.402099609375,297.1499938964844,293.1499938964844,0.1956657469272613,-4159.25537109375,304.105712890625,0.6612747311592102,0.2526561617851257,0.2445030212402343,292.20904541015625,297.1499938964844,293.1499938964844,0.293462872505188,-4237.17724609375,304.0766296386719,0.7379382848739624,0.3529365658760071,0.2495992928743362,292.091064453125,297.1499938964844,293.1499938964844,0.391422837972641,-7198.6123046875,304.0561218261719,0.7958711385726929,0.4458443522453308,0.4246680736541748,292.4102478027344,297.1499938964844,293.1499938964844,0.0187694188207387,-4351.60986328125,303.822265625,0.3450121581554413,0.050000000745058,0.2606292366981506,290.02978515625,291.1499938964844,265.3500061035156,263.79962158203125,280.3842163085937,292.40850830078125,290.0361633300781,1.0,0.4673352837562561,0.984233856201172,0.984233856201172,1.0,1.0,-1.7435317039489746,0.7749308943748474,0.9686008095741272,0.3727172017097473,0.0,0.0,1.0,210.60157775878903,229.0,89.9765853881836,-17104.74609375,925.8655395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4508972167969,304.61932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,20132.4140625,21240.0,0.0,0.0,0.4218385517597198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443148851394653,1.4431660175323486,-1.7199981812154874e-05,0.0,0.0004281125147826,0.0,0.0,334.1869812011719,0.0,0.0,0.0,0.8028721809387207,4.0,0.0,1.0
716400,292.2735900878906,297.1499938964844,293.1499938964844,0.2398430556058883,-4643.6826171875,304.0903015136719,0.7004503607749939,0.299087643623352,0.1912954747676849,292.402099609375,297.1499938964844,293.1499938964844,0.1956657469272613,-4159.25537109375,304.105712890625,0.6612747311592102,0.2526561617851257,0.2445030212402343,292.20904541015625,297.1499938964844,293.1499938964844,0.293462872505188,-4237.17724609375,304.0766296386719,0.7379382848739624,0.3529365658760071,0.2495992928743362,292.091064453125,297.1499938964844,293.1499938964844,0.391422837972641,-7198.6123046875,304.0561218261719,0.7958711385726929,0.4458443522453308,0.4246680736541748,292.4102478027344,297.1499938964844,293.1499938964844,0.0187694188207387,-4351.60986328125,303.822265625,0.3450121581554413,0.050000000745058,0.2606292366981506,290.02978515625,291.1499938964844,265.3500061035156,263.79962158203125,280.3842163085937,292.40850830078125,290.0361633300781,1.0,0.4673352837562561,0.984233856201172,0.984233856201172,1.0,1.0,-1.7435317039489746,0.7749308943748474,0.9686008095741272,0.3727172017097473,0.0,0.0,1.0,210.60157775878903,229.0,89.9765853881836,-17104.74609375,925.8655395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4508972167969,304.61932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,20132.4140625,21240.0,0.0,0.0,0.4218385517597198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443148851394653,1.4431660175323486,-1.7199981812154874e-05,0.0,0.0004281125147826,0.0,0.0,334.1869812011719,0.0,0.0,0.0,0.8028721809387207,4.0,0.0,1.0
716460,292.3363647460937,297.1499938964844,293.1499938964844,0.2472894191741943,-4752.80517578125,304.0977478027344,0.7064921259880066,0.3085637092590332,0.1974284946918487,292.4578857421875,297.1499938964844,293.1499938964844,0.2012593299150467,-4249.580078125,304.11114501953125,0.6664963364601135,0.2602861523628235,0.2519371211528778,292.2688293457031,297.1499938964844,293.1499938964844,0.3031573295593261,-4343.01171875,304.0848999023437,0.7438986897468567,0.3646527826786041,0.2579608857631683,292.1532592773437,297.1499938964844,293.1499938964844,0.4038608968257904,-7370.04541015625,304.066650390625,0.802570104598999,0.4600548148155212,0.4383308589458465,292.4497985839844,297.1499938964844,293.1499938964844,0.0192429963499307,-4371.703125,303.9833068847656,0.3439063131809234,0.050000000745058,0.2611465454101562,290.15301513671875,291.1499938964844,265.36151123046875,263.8074951171875,280.388427734375,292.4482727050781,290.1614685058594,1.0,0.4744572937488556,0.982505977153778,0.982505977153778,1.0,1.0,-1.7900447845458984,0.7971199154853821,0.9929248690605164,0.3848043382167816,0.0,0.0,1.0,214.39254760742188,232.0,150.48805236816406,-17851.482421875,978.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0294494628906,305.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,21062.349609375,21240.0,0.0,0.0,0.4376853704452514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761028289794922,1.4761208295822144,-1.7994465451920405e-05,0.0,0.0004441950295586,0.0,0.0,357.6071472167969,0.0,0.0,0.0,0.8060998916625977,4.0,0.0,1.0
716520,292.3363647460937,297.1499938964844,293.1499938964844,0.2472894191741943,-4752.80517578125,304.0977478027344,0.7064921259880066,0.3085637092590332,0.1974284946918487,292.4578857421875,297.1499938964844,293.1499938964844,0.2012593299150467,-4249.580078125,304.11114501953125,0.6664963364601135,0.2602861523628235,0.2519371211528778,292.2688293457031,297.1499938964844,293.1499938964844,0.3031573295593261,-4343.01171875,304.0848999023437,0.7438986897468567,0.3646527826786041,0.2579608857631683,292.1532592773437,297.1499938964844,293.1499938964844,0.4038608968257904,-7370.04541015625,304.066650390625,0.802570104598999,0.4600548148155212,0.4383308589458465,292.4497985839844,297.1499938964844,293.1499938964844,0.0192429963499307,-4371.703125,303.9833068847656,0.3439063131809234,0.050000000745058,0.2611465454101562,290.15301513671875,291.1499938964844,265.36151123046875,263.8074951171875,280.388427734375,292.4482727050781,290.1614685058594,1.0,0.4744572937488556,0.982505977153778,0.982505977153778,1.0,1.0,-1.7900447845458984,0.7971199154853821,0.9929248690605164,0.3848043382167816,0.0,0.0,1.0,214.39254760742188,232.0,150.48805236816406,-17851.482421875,978.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0294494628906,305.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,21062.349609375,21240.0,0.0,0.0,0.4376853704452514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761028289794922,1.4761208295822144,-1.7994465451920405e-05,0.0,0.0004441950295586,0.0,0.0,357.6071472167969,0.0,0.0,0.0,0.8060998916625977,4.0,0.0,1.0
716580,292.39508056640625,297.1499938964844,293.1499938964844,0.2539341151714325,-4849.44921875,304.10406494140625,0.7116795778274536,0.3172619640827179,0.203066810965538,292.5091247558594,297.1499938964844,293.1499938964844,0.2063513696193695,-4331.2919921875,304.1155700683594,0.6712179780006409,0.2674254775047302,0.2588842213153839,292.3249206542969,297.1499938964844,293.1499938964844,0.3120090961456299,-4439.00927734375,304.0918273925781,0.74930739402771,0.3755976557731628,0.265778511762619,292.2118835449219,297.1499938964844,293.1499938964844,0.4152787625789642,-7526.6083984375,304.07537841796875,0.8085532784461975,0.4734165668487549,0.451180636882782,292.4853210449219,297.1499938964844,293.1499938964844,0.0197250954806804,-4391.87744140625,304.1387634277344,0.3428396880626678,0.050000000745058,0.2616567611694336,290.2711486816406,291.1499938964844,265.3691101074219,263.8123779296875,280.3905944824219,292.4839782714844,290.2790222167969,1.0,0.4812308847904205,0.980778157711029,0.980778157711029,1.0,1.0,-1.8334881067276,0.8178830742835999,1.0156049728393557,0.3961211144924164,0.0,0.0,1.0,218.10739135742188,235.0,159.40896606445312,-18495.197265625,1030.6353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5867919921875,305.6024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,21193.12109375,21240.0,0.0,0.0,0.4514664709568023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806780815124512,1.480696201324463,-1.8106189600075595e-05,0.0,0.0004581810790114,0.0,0.0,360.94281005859375,0.0,0.0,0.0,0.8083881139755249,4.0,0.0,1.0
716640,292.39508056640625,297.1499938964844,293.1499938964844,0.2539341151714325,-4849.44921875,304.10406494140625,0.7116795778274536,0.3172619640827179,0.203066810965538,292.5091247558594,297.1499938964844,293.1499938964844,0.2063513696193695,-4331.2919921875,304.1155700683594,0.6712179780006409,0.2674254775047302,0.2588842213153839,292.3249206542969,297.1499938964844,293.1499938964844,0.3120090961456299,-4439.00927734375,304.0918273925781,0.74930739402771,0.3755976557731628,0.265778511762619,292.2118835449219,297.1499938964844,293.1499938964844,0.4152787625789642,-7526.6083984375,304.07537841796875,0.8085532784461975,0.4734165668487549,0.451180636882782,292.4853210449219,297.1499938964844,293.1499938964844,0.0197250954806804,-4391.87744140625,304.1387634277344,0.3428396880626678,0.050000000745058,0.2616567611694336,290.2711486816406,291.1499938964844,265.3691101074219,263.8123779296875,280.3905944824219,292.4839782714844,290.2790222167969,1.0,0.4812308847904205,0.980778157711029,0.980778157711029,1.0,1.0,-1.8334881067276,0.8178830742835999,1.0156049728393557,0.3961211144924164,0.0,0.0,1.0,218.10739135742188,235.0,159.40896606445312,-18495.197265625,1030.6353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5867919921875,305.6024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,21193.12109375,21240.0,0.0,0.0,0.4514664709568023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806780815124512,1.480696201324463,-1.8106189600075595e-05,0.0,0.0004581810790114,0.0,0.0,360.94281005859375,0.0,0.0,0.0,0.8083881139755249,4.0,0.0,1.0
716700,292.4232177734375,297.1499938964844,293.1499938964844,0.2569834291934967,-4893.623046875,304.1068725585937,0.7147157788276672,0.3212998211383819,0.205664187669754,292.5332336425781,297.1499938964844,293.1499938964844,0.2087385058403015,-4369.50146484375,304.11749267578125,0.6742038726806641,0.2708057463169098,0.2621369063854217,292.35186767578125,297.1499938964844,293.1499938964844,0.3161594569683075,-4483.86474609375,304.0948486328125,0.7526354193687439,0.3807538449764251,0.2694401741027832,292.2401123046875,297.1499938964844,293.1499938964844,0.4206816256046295,-7600.525390625,304.0791015625,0.812138557434082,0.4797559976577759,0.4572464823722839,292.5023803710937,297.1499938964844,293.1499938964844,0.02103460021317,-4531.41259765625,304.14520263671875,0.3505963385105133,0.054495308548212,0.2713615894317627,290.3251342773437,291.1499938964844,265.3715209960937,263.81378173828125,280.38543701171875,292.5009765625,290.3311462402344,1.0,0.4848673343658447,0.9799141883850098,0.9799141883850098,1.0,1.0,-1.8651546239852903,0.8331308364868164,1.032023787498474,0.4041293561458587,0.0,0.0,1.0,218.7846527099609,235.0,147.99282836914062,-18870.861328125,1063.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8495788574219,305.806640625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.84375,22320.0,0.0,0.0,0.4576967656612396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814716577529907,1.4814897775650024,-1.812560185499024e-05,0.0,0.0004645040316972,0.0,0.0,361.5234069824219,0.0,0.0,0.0,0.8237850666046143,4.0,0.0,1.0
716760,292.4505615234375,297.1499938964844,293.1499938964844,0.259946197271347,-4936.6123046875,304.1093139648437,0.7180948257446289,0.3251357078552246,0.2080950736999511,292.5564270019531,297.1499938964844,293.1499938964844,0.2110932916402816,-4407.29833984375,304.1191101074219,0.6776779890060425,0.2740668058395386,0.2652152478694916,292.3782653808594,297.1499938964844,293.1499938964844,0.3202362954616546,-4527.96728515625,304.0974426269531,0.756462037563324,0.3856823146343231,0.2729063928127289,292.2677307128906,297.1499938964844,293.1499938964844,0.4260410368442535,-7673.9716796875,304.0822448730469,0.8161690831184387,0.4858551621437073,0.463033378124237,292.522216796875,297.1499938964844,293.1499938964844,0.0242257770150899,-4847.595703125,304.1402587890625,0.366656482219696,0.0588093400001525,0.2912890613079071,290.3695678710937,291.1499938964844,265.37310791015625,263.81451416015625,280.3764953613281,292.5205993652344,290.3742980957031,1.0,0.4890528917312622,0.9789924621582032,0.9789924621582032,1.0,1.0,-1.908061027526856,0.8537349700927734,1.054326057434082,0.4153479635715484,0.0,0.0,1.0,218.68585205078125,238.0,131.91075134277344,-19373.279296875,1104.7520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0687866210937,305.9995422363281,278.1499938964844,0.0,18000.0,313.1499938964844,21984.654296875,22320.0,0.0,0.0,0.4638783633708954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.50807523727417,1.508094072341919,-1.8782429833663628e-05,0.0,0.000470777566079,0.0,0.0,381.3516540527344,0.0,0.0,0.0,0.8237972259521484,4.0,0.0,1.0
716820,292.5028076171875,297.1499938964844,293.1499938964844,0.266611248254776,-5034.90087890625,304.1117248535156,0.7231102585792542,0.3322615027427673,0.2126664817333221,292.5997619628906,297.1499938964844,293.1499938964844,0.2165843248367309,-4496.99609375,304.1202087402344,0.6831485033035278,0.2803088426589966,0.2711842656135559,292.42919921875,297.1499938964844,293.1499938964844,0.3292975723743438,-4627.22705078125,304.0998229980469,0.7624688744544983,0.3949019312858581,0.279452919960022,292.3210144042969,297.1499938964844,293.1499938964844,0.4380677044391632,-7840.98486328125,304.084716796875,0.8223295211791992,0.4974014163017273,0.4740649461746216,292.56768798828125,297.1499938964844,293.1499938964844,0.0301294047385454,-5377.62548828125,304.1337585449219,0.3902256190776825,0.065504290163517,0.3239723443984985,290.4015808105469,291.1499938964844,265.37384033203125,263.814208984375,280.3670959472656,292.5659484863281,290.4024963378906,1.0,0.4977277517318725,0.9771490097045898,0.9771490097045898,1.0,1.0,-1.9834359884262085,0.8899814486503601,1.0934544801712036,0.435168445110321,0.0,0.0,1.0,220.3970489501953,241.0,59.489200592041016,-20107.404296875,1187.28955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4125671386719,306.24468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.912109375,22320.0,0.0,0.0,0.4760459363460541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165661573410034,1.516585111618042,-1.899452581710648e-05,0.0,0.000483126117615,0.0,0.0,387.8293762207031,0.0,0.0,0.0,0.8280404806137085,4.0,0.0,1.0
716880,292.5028076171875,297.1499938964844,293.1499938964844,0.266611248254776,-5034.90087890625,304.1117248535156,0.7231102585792542,0.3322615027427673,0.2126664817333221,292.5997619628906,297.1499938964844,293.1499938964844,0.2165843248367309,-4496.99609375,304.1202087402344,0.6831485033035278,0.2803088426589966,0.2711842656135559,292.42919921875,297.1499938964844,293.1499938964844,0.3292975723743438,-4627.22705078125,304.0998229980469,0.7624688744544983,0.3949019312858581,0.279452919960022,292.3210144042969,297.1499938964844,293.1499938964844,0.4380677044391632,-7840.98486328125,304.084716796875,0.8223295211791992,0.4974014163017273,0.4740649461746216,292.56768798828125,297.1499938964844,293.1499938964844,0.0301294047385454,-5377.62548828125,304.1337585449219,0.3902256190776825,0.065504290163517,0.3239723443984985,290.4015808105469,291.1499938964844,265.37384033203125,263.814208984375,280.3670959472656,292.5659484863281,290.4024963378906,1.0,0.4977277517318725,0.9771490097045898,0.9771490097045898,1.0,1.0,-1.9834359884262085,0.8899814486503601,1.0934544801712036,0.435168445110321,0.0,0.0,1.0,220.3970489501953,241.0,59.489200592041016,-20107.404296875,1187.28955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4125671386719,306.24468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.912109375,22320.0,0.0,0.0,0.4760459363460541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165661573410034,1.516585111618042,-1.899452581710648e-05,0.0,0.000483126117615,0.0,0.0,387.8293762207031,0.0,0.0,0.0,0.8280404806137085,4.0,0.0,1.0
716940,292.5522155761719,297.1499938964844,293.1499938964844,0.2733086049556732,-5133.77099609375,304.1133117675781,0.7265465259552002,0.3386347889900207,0.216810941696167,292.6400451660156,297.1499938964844,293.1499938964844,0.2222892940044403,-4590.345703125,304.1206359863281,0.6871687769889832,0.2860794067382812,0.2767967879772186,292.47784423828125,297.1499938964844,293.1499938964844,0.3384536802768707,-4727.42578125,304.1012878417969,0.7668609023094177,0.403298944234848,0.2854651510715484,292.37188720703125,297.1499938964844,293.1499938964844,0.4503971040248871,-8011.97509765625,304.0859069824219,0.8268041610717773,0.5080868005752563,0.48434579372406,292.6148376464844,297.1499938964844,293.1499938964844,0.0350696891546249,-5791.6787109375,304.1310119628906,0.403483510017395,0.0706967264413833,0.3489777445793152,290.4018859863281,291.1499938964844,265.3717041015625,263.81170654296875,280.36395263671875,292.6131896972656,290.4016418457031,1.0,0.5062524080276489,0.9753055572509766,0.9753055572509766,1.0,1.0,-2.0468881130218506,0.9205596446990968,1.126328468322754,0.4518522024154663,0.0,0.0,1.0,223.5945739746093,244.0,13.677753448486328,-20698.79296875,1266.2218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.69024658203125,306.4338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,22297.54296875,23400.0,0.0,0.0,0.4876468777656555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187689065933228,1.5187879800796509,-1.904974305944052e-05,0.0,0.0004948995774611,0.0,0.0,389.521728515625,0.0,0.0,0.0,0.8441409468650818,4.0,0.0,1.0
717000,292.5522155761719,297.1499938964844,293.1499938964844,0.2733086049556732,-5133.77099609375,304.1133117675781,0.7265465259552002,0.3386347889900207,0.216810941696167,292.6400451660156,297.1499938964844,293.1499938964844,0.2222892940044403,-4590.345703125,304.1206359863281,0.6871687769889832,0.2860794067382812,0.2767967879772186,292.47784423828125,297.1499938964844,293.1499938964844,0.3384536802768707,-4727.42578125,304.1012878417969,0.7668609023094177,0.403298944234848,0.2854651510715484,292.37188720703125,297.1499938964844,293.1499938964844,0.4503971040248871,-8011.97509765625,304.0859069824219,0.8268041610717773,0.5080868005752563,0.48434579372406,292.6148376464844,297.1499938964844,293.1499938964844,0.0350696891546249,-5791.6787109375,304.1310119628906,0.403483510017395,0.0706967264413833,0.3489777445793152,290.4018859863281,291.1499938964844,265.3717041015625,263.81170654296875,280.36395263671875,292.6131896972656,290.4016418457031,1.0,0.5062524080276489,0.9753055572509766,0.9753055572509766,1.0,1.0,-2.0468881130218506,0.9205596446990968,1.126328468322754,0.4518522024154663,0.0,0.0,1.0,223.5945739746093,244.0,13.677753448486328,-20698.79296875,1266.2218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.69024658203125,306.4338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,22297.54296875,23400.0,0.0,0.0,0.4876468777656555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187689065933228,1.5187879800796509,-1.904974305944052e-05,0.0,0.0004948995774611,0.0,0.0,389.521728515625,0.0,0.0,0.0,0.8441409468650818,4.0,0.0,1.0
717060,292.59881591796875,297.1499938964844,293.1499938964844,0.2790139317512512,-5216.83056640625,304.1159973144531,0.7290674448013306,0.3443280160427093,0.220533862709999,292.6776123046875,297.1499938964844,293.1499938964844,0.2273087501525879,-4671.43310546875,304.1220397949219,0.6903061270713806,0.2913786768913269,0.281987726688385,292.5238952636719,297.1499938964844,293.1499938964844,0.3464925587177276,-4814.19580078125,304.1040954589844,0.7703020572662354,0.4109868109226227,0.2909863591194153,292.4202575683594,297.1499938964844,293.1499938964844,0.4613881111145019,-8162.20751953125,304.0888977050781,0.8303389549255371,0.5179872512817383,0.493899255990982,292.6602478027344,297.1499938964844,293.1499938964844,0.0392206907272338,-6129.23291015625,304.1304626464844,0.4127308130264282,0.0750481784343719,0.3697607219219208,290.41796875,291.1499938964844,265.366943359375,263.8072509765625,280.3632202148437,292.6587219238281,290.4180908203125,1.0,0.5143803954124451,0.972936749458313,0.972936749458313,1.0,1.0,-2.1025776863098145,0.9474176168441772,1.1551601886749268,0.4664658010005951,0.0,0.0,1.0,227.36325073242188,247.0,14.906805992126465,-21303.439453125,1341.8372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9061584472656,306.62255859375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.173828125,23400.0,0.0,0.0,0.498881071805954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503394603729248,1.5503593683242798,-1.98499474208802e-05,0.0,0.0005063008284196,0.0,0.0,414.3212890625,0.0,0.0,0.0,0.846598207950592,4.0,0.0,1.0
717120,292.59881591796875,297.1499938964844,293.1499938964844,0.2790139317512512,-5216.83056640625,304.1159973144531,0.7290674448013306,0.3443280160427093,0.220533862709999,292.6776123046875,297.1499938964844,293.1499938964844,0.2273087501525879,-4671.43310546875,304.1220397949219,0.6903061270713806,0.2913786768913269,0.281987726688385,292.5238952636719,297.1499938964844,293.1499938964844,0.3464925587177276,-4814.19580078125,304.1040954589844,0.7703020572662354,0.4109868109226227,0.2909863591194153,292.4202575683594,297.1499938964844,293.1499938964844,0.4613881111145019,-8162.20751953125,304.0888977050781,0.8303389549255371,0.5179872512817383,0.493899255990982,292.6602478027344,297.1499938964844,293.1499938964844,0.0392206907272338,-6129.23291015625,304.1304626464844,0.4127308130264282,0.0750481784343719,0.3697607219219208,290.41796875,291.1499938964844,265.366943359375,263.8072509765625,280.3632202148437,292.6587219238281,290.4180908203125,1.0,0.5143803954124451,0.972936749458313,0.972936749458313,1.0,1.0,-2.1025776863098145,0.9474176168441772,1.1551601886749268,0.4664658010005951,0.0,0.0,1.0,227.36325073242188,247.0,14.906805992126465,-21303.439453125,1341.8372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9061584472656,306.62255859375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.173828125,23400.0,0.0,0.0,0.498881071805954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503394603729248,1.5503593683242798,-1.98499474208802e-05,0.0,0.0005063008284196,0.0,0.0,414.3212890625,0.0,0.0,0.0,0.846598207950592,4.0,0.0,1.0
717180,292.64239501953125,297.1499938964844,293.1499938964844,0.2847342193126678,-5300.3603515625,304.1177978515625,0.7310222387313843,0.3494521677494049,0.2238906174898147,292.7125549316406,297.1499938964844,293.1499938964844,0.2324167042970657,-4754.12158203125,304.1228332519531,0.6928742527961731,0.2962535917758941,0.2867764234542846,292.5671691894531,297.1499938964844,293.1499938964844,0.3546362221240997,-4902.1875,304.1058044433594,0.7731429934501648,0.4180687665939331,0.2960755228996277,292.46600341796875,297.1499938964844,293.1499938964844,0.4726031124591827,-8315.5361328125,304.090576171875,0.8332959413528442,0.5271980166435242,0.5027896165847778,292.70263671875,297.1499938964844,293.1499938964844,0.04296750202775,-6433.74951171875,304.1307373046875,0.4205651581287384,0.0788505300879478,0.3878701031208038,290.4095458984375,291.1499938964844,265.3599548339844,263.8011169433594,280.3629455566406,292.7012634277344,290.4089660644531,1.0,0.5220415592193604,0.9705678820610046,0.9705678820610046,1.0,1.0,-2.1526312828063965,0.9715795516967772,1.1810517311096191,0.4795853793621063,0.0,0.0,1.0,231.2967834472656,250.0,-6.199320316314697,-21764.205078125,1414.3187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1023254394531,306.7566223144531,278.1499938964844,0.0,18000.0,313.1499938964844,23358.126953125,23400.0,0.0,0.0,0.5094981789588928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544694662094116,1.5544894933700562,-1.995584534597583e-05,0.0,0.0005170759395696,0.0,0.0,417.6412963867188,0.0,0.0,0.0,0.8486583232879639,4.0,0.0,1.0
717240,292.64239501953125,297.1499938964844,293.1499938964844,0.2847342193126678,-5300.3603515625,304.1177978515625,0.7310222387313843,0.3494521677494049,0.2238906174898147,292.7125549316406,297.1499938964844,293.1499938964844,0.2324167042970657,-4754.12158203125,304.1228332519531,0.6928742527961731,0.2962535917758941,0.2867764234542846,292.5671691894531,297.1499938964844,293.1499938964844,0.3546362221240997,-4902.1875,304.1058044433594,0.7731429934501648,0.4180687665939331,0.2960755228996277,292.46600341796875,297.1499938964844,293.1499938964844,0.4726031124591827,-8315.5361328125,304.090576171875,0.8332959413528442,0.5271980166435242,0.5027896165847778,292.70263671875,297.1499938964844,293.1499938964844,0.04296750202775,-6433.74951171875,304.1307373046875,0.4205651581287384,0.0788505300879478,0.3878701031208038,290.4095458984375,291.1499938964844,265.3599548339844,263.8011169433594,280.3629455566406,292.7012634277344,290.4089660644531,1.0,0.5220415592193604,0.9705678820610046,0.9705678820610046,1.0,1.0,-2.1526312828063965,0.9715795516967772,1.1810517311096191,0.4795853793621063,0.0,0.0,1.0,231.2967834472656,250.0,-6.199320316314697,-21764.205078125,1414.3187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1023254394531,306.7566223144531,278.1499938964844,0.0,18000.0,313.1499938964844,23358.126953125,23400.0,0.0,0.0,0.5094981789588928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544694662094116,1.5544894933700562,-1.995584534597583e-05,0.0,0.0005170759395696,0.0,0.0,417.6412963867188,0.0,0.0,0.0,0.8486583232879639,4.0,0.0,1.0
