time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717300,292.6630554199219,297.1499938964844,293.1499938964844,0.2874795198440552,-5340.3388671875,304.11865234375,0.7318434715270996,0.3518214821815491,0.2254464775323867,292.7290954589844,297.1499938964844,293.1499938964844,0.2348986119031906,-4794.18017578125,304.1232604980469,0.6939980387687683,0.2985452711582184,0.2890317440032959,292.5877685546875,297.1499938964844,293.1499938964844,0.358597844839096,-4944.83642578125,304.10662841796875,0.7743972539901733,0.4214066863059997,0.2984760403633117,292.48785400390625,297.1499938964844,293.1499938964844,0.4780937731266022,-8390.2734375,304.0914001464844,0.8346168398857117,0.5315688252449036,0.5070106983184814,292.7226257324219,297.1499938964844,293.1499938964844,0.044698316603899,-6574.93603515625,304.131103515625,0.4241529107093811,0.0805916488170623,0.3961626887321472,290.4024658203125,291.1499938964844,265.3557434082031,263.7975158691406,280.3627319335937,292.7213134765625,290.4017639160156,1.0,0.525697648525238,0.9693834781646729,0.9693834781646729,1.0,1.0,-2.1759238243103027,0.9828290343284608,1.1930948495864868,0.485685259103775,0.0,0.0,1.0,233.2710723876953,250.0,-12.752577781677246,-21977.552734375,1449.4378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1982116699219,306.8211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,23378.9140625,24480.0,0.0,0.0,0.5145381093025208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551609992980957,1.5551810264587402,-1.997360413952265e-05,0.0,0.0005221907631494,0.0,0.0,418.1989440917969,0.0,0.0,0.0,0.8640033602714539,4.0,0.0,1.0
717360,292.6830444335937,297.1499938964844,293.1499938964844,0.2896698117256164,-5371.5419921875,304.1203918457031,0.7325741052627563,0.3540647029876709,0.226924329996109,292.7450561523437,297.1499938964844,293.1499938964844,0.236939862370491,-4826.50537109375,304.1244201660156,0.6950291395187378,0.3007425367832184,0.2911986708641052,292.6076965332031,297.1499938964844,293.1499938964844,0.3618929982185364,-4979.640625,304.1085510253906,0.7755555510520935,0.4246131777763366,0.3007859289646148,292.50909423828125,297.1499938964844,293.1499938964844,0.4827249050140381,-8452.0908203125,304.0936584472656,0.835847020149231,0.5357851982116699,0.5110887885093689,292.7418212890625,297.1499938964844,293.1499938964844,0.0462420061230659,-6700.08935546875,304.1317443847656,0.4275555610656738,0.0822398215532302,0.4040212333202362,290.4131164550781,291.1499938964844,265.35107421875,263.7935791015625,280.3624267578125,292.7405700683594,290.41424560546875,1.0,0.5292407274246216,0.9682173132896424,0.9682173132896424,1.0,1.0,-2.1981751918792725,0.9935786724090576,1.2045964002609253,0.4915096461772918,0.0,0.0,1.0,235.2388153076172,253.0,9.60227394104004,-22268.22265625,1483.8172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2802429199219,306.9140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,24159.4140625,24480.0,0.0,0.0,0.5195370316505432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809073448181152,1.5809279680252075,-2.064042018901091e-05,0.0,0.0005272640264593,0.0,0.0,439.315185546875,0.0,0.0,0.0,0.8635199069976807,4.0,0.0,1.0
717420,292.72100830078125,297.1499938964844,293.1499938964844,0.2942436337471008,-5437.3828125,304.12261962890625,0.7337784171104431,0.3581917285919189,0.2296491712331771,292.7753295898437,297.1499938964844,293.1499938964844,0.2412242144346237,-4894.90234375,304.12579345703125,0.6968293190002441,0.3048634231090545,0.2952708303928375,292.6456298828125,297.1499938964844,293.1499938964844,0.3687856197357178,-5053.00390625,304.11083984375,0.7776015400886536,0.430655837059021,0.3051402568817138,292.5497436523437,297.1499938964844,293.1499938964844,0.4924094080924988,-8582.30078125,304.09625244140625,0.8380497694015503,0.5437785387039185,0.5188198089599609,292.7777709960937,297.1499938964844,293.1499938964844,0.0491922870278358,-6942.34716796875,304.1329040527344,0.4338283836841583,0.0852813348174095,0.4185580015182495,290.4127502441406,291.1499938964844,265.340576171875,263.7848815917969,280.36151123046875,292.77667236328125,290.4124755859375,1.0,0.5359967947006226,0.9658849835395812,0.9658849835395812,1.0,1.0,-2.2397208213806152,1.0136539936065674,1.2260667085647583,0.502372682094574,0.0,0.0,1.0,239.14453125,256.0,-1.2247445583343506,-22665.107421875,1550.2933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4358215332031,307.0267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,24400.326171875,24480.0,0.0,0.0,0.5291482210159302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887699127197266,1.588790774345398,-2.0846240659011528e-05,0.0,0.0005370181752368,0.0,0.0,445.9026794433594,0.0,0.0,0.0,0.8674392104148865,4.0,0.0,1.0
717480,292.72100830078125,297.1499938964844,293.1499938964844,0.2942436337471008,-5437.3828125,304.12261962890625,0.7337784171104431,0.3581917285919189,0.2296491712331771,292.7753295898437,297.1499938964844,293.1499938964844,0.2412242144346237,-4894.90234375,304.12579345703125,0.6968293190002441,0.3048634231090545,0.2952708303928375,292.6456298828125,297.1499938964844,293.1499938964844,0.3687856197357178,-5053.00390625,304.11083984375,0.7776015400886536,0.430655837059021,0.3051402568817138,292.5497436523437,297.1499938964844,293.1499938964844,0.4924094080924988,-8582.30078125,304.09625244140625,0.8380497694015503,0.5437785387039185,0.5188198089599609,292.7777709960937,297.1499938964844,293.1499938964844,0.0491922870278358,-6942.34716796875,304.1329040527344,0.4338283836841583,0.0852813348174095,0.4185580015182495,290.4127502441406,291.1499938964844,265.340576171875,263.7848815917969,280.36151123046875,292.77667236328125,290.4124755859375,1.0,0.5359967947006226,0.9658849835395812,0.9658849835395812,1.0,1.0,-2.2397208213806152,1.0136539936065674,1.2260667085647583,0.502372682094574,0.0,0.0,1.0,239.14453125,256.0,-1.2247445583343506,-22665.107421875,1550.2933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4358215332031,307.0267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,24400.326171875,24480.0,0.0,0.0,0.5291482210159302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887699127197266,1.588790774345398,-2.0846240659011528e-05,0.0,0.0005370181752368,0.0,0.0,445.9026794433594,0.0,0.0,0.0,0.8674392104148865,4.0,0.0,1.0
717540,292.75640869140625,297.1499938964844,293.1499938964844,0.2985825836658478,-5499.7861328125,304.12451171875,0.7346842885017395,0.3618749380111694,0.232091799378395,292.80352783203125,297.1499938964844,293.1499938964844,0.2453545480966568,-4960.732421875,304.1269836425781,0.6983143091201782,0.3086313307285309,0.299008697271347,292.6810607910156,297.1499938964844,293.1499938964844,0.3754773736000061,-5124.07080078125,304.1127319335937,0.7793363928794861,0.4362467527389526,0.3091745972633362,292.5879211425781,297.1499938964844,293.1499938964844,0.5018701553344727,-8709.1142578125,304.098388671875,0.839957594871521,0.5512363314628601,0.5260381102561951,292.8107604980469,297.1499938964844,293.1499938964844,0.0518776923418045,-7165.498046875,304.1341247558594,0.4394147098064422,0.0880145728588104,0.4316742122173309,290.4034118652344,291.1499938964844,265.3288879394531,263.7752990722656,280.3602294921875,292.80975341796875,290.40301513671875,1.0,0.5423362255096436,0.9635526537895204,0.9635526537895204,1.0,1.0,-2.2776756286621094,1.0319961309432983,1.2456793785095217,0.5122800469398499,0.0,0.0,1.0,242.99429321289065,259.0,-9.789268493652344,-23021.53515625,1613.7586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.59503173828125,307.13653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.0078125,25560.0,0.0,0.0,0.5380920171737671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907118320465088,1.5907326936721802,-2.0897230569971725e-05,0.0,0.0005460949614644,0.0,0.0,447.5396728515625,0.0,0.0,0.0,0.8834070563316345,4.0,0.0,1.0
717600,292.75640869140625,297.1499938964844,293.1499938964844,0.2985825836658478,-5499.7861328125,304.12451171875,0.7346842885017395,0.3618749380111694,0.232091799378395,292.80352783203125,297.1499938964844,293.1499938964844,0.2453545480966568,-4960.732421875,304.1269836425781,0.6983143091201782,0.3086313307285309,0.299008697271347,292.6810607910156,297.1499938964844,293.1499938964844,0.3754773736000061,-5124.07080078125,304.1127319335937,0.7793363928794861,0.4362467527389526,0.3091745972633362,292.5879211425781,297.1499938964844,293.1499938964844,0.5018701553344727,-8709.1142578125,304.098388671875,0.839957594871521,0.5512363314628601,0.5260381102561951,292.8107604980469,297.1499938964844,293.1499938964844,0.0518776923418045,-7165.498046875,304.1341247558594,0.4394147098064422,0.0880145728588104,0.4316742122173309,290.4034118652344,291.1499938964844,265.3288879394531,263.7752990722656,280.3602294921875,292.80975341796875,290.40301513671875,1.0,0.5423362255096436,0.9635526537895204,0.9635526537895204,1.0,1.0,-2.2776756286621094,1.0319961309432983,1.2456793785095217,0.5122800469398499,0.0,0.0,1.0,242.99429321289065,259.0,-9.789268493652344,-23021.53515625,1613.7586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.59503173828125,307.13653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,24460.0078125,25560.0,0.0,0.0,0.5380920171737671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907118320465088,1.5907326936721802,-2.0897230569971725e-05,0.0,0.0005460949614644,0.0,0.0,447.5396728515625,0.0,0.0,0.0,0.8834070563316345,4.0,0.0,1.0
717660,292.78955078125,297.1499938964844,293.1499938964844,0.3017964661121368,-5544.87158203125,304.1275939941406,0.7353084087371826,0.3651268482208252,0.2342648655176162,292.8299255371094,297.1499938964844,293.1499938964844,0.2485901564359665,-5011.25830078125,304.12921142578125,0.6994988918304443,0.3120543658733368,0.3024219870567322,292.7142028808594,297.1499938964844,293.1499938964844,0.3808530867099762,-5180.03369140625,304.1161499023437,0.7807783484458923,0.4414013624191284,0.3129057884216308,292.6239624023437,297.1499938964844,293.1499938964844,0.509628415107727,-8810.998046875,304.10260009765625,0.8415849804878235,0.5581688284873962,0.5327653288841248,292.8410339355469,297.1499938964844,293.1499938964844,0.0541316978633403,-7352.7529296875,304.1356506347656,0.4443303048610687,0.0904686897993087,0.4435177147388458,290.422119140625,291.1499938964844,265.3162536621094,263.7650756835937,280.358642578125,292.8401184082031,290.4224548339844,1.0,0.5482878684997559,0.961237370967865,0.961237370967865,1.0,1.0,-2.312296152114868,1.0487256050109863,1.2635706663131714,0.5213009119033813,0.0,0.0,1.0,246.79579162597656,262.0,11.849557876586914,-23449.734375,1674.2071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7281494140625,307.2712097167969,278.1499938964844,0.0,18000.0,313.1499938964844,25403.86328125,25560.0,0.0,0.0,0.5467098951339722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211122274398804,1.6211339235305786,-2.1703604943468235e-05,0.0,0.0005548410699702,0.0,0.0,473.69244384765625,0.0,0.0,0.0,0.8852090835571289,4.0,0.0,1.0
717720,292.78955078125,297.1499938964844,293.1499938964844,0.3017964661121368,-5544.87158203125,304.1275939941406,0.7353084087371826,0.3651268482208252,0.2342648655176162,292.8299255371094,297.1499938964844,293.1499938964844,0.2485901564359665,-5011.25830078125,304.12921142578125,0.6994988918304443,0.3120543658733368,0.3024219870567322,292.7142028808594,297.1499938964844,293.1499938964844,0.3808530867099762,-5180.03369140625,304.1161499023437,0.7807783484458923,0.4414013624191284,0.3129057884216308,292.6239624023437,297.1499938964844,293.1499938964844,0.509628415107727,-8810.998046875,304.10260009765625,0.8415849804878235,0.5581688284873962,0.5327653288841248,292.8410339355469,297.1499938964844,293.1499938964844,0.0541316978633403,-7352.7529296875,304.1356506347656,0.4443303048610687,0.0904686897993087,0.4435177147388458,290.422119140625,291.1499938964844,265.3162536621094,263.7650756835937,280.358642578125,292.8401184082031,290.4224548339844,1.0,0.5482878684997559,0.961237370967865,0.961237370967865,1.0,1.0,-2.312296152114868,1.0487256050109863,1.2635706663131714,0.5213009119033813,0.0,0.0,1.0,246.79579162597656,262.0,11.849557876586914,-23449.734375,1674.2071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7281494140625,307.2712097167969,278.1499938964844,0.0,18000.0,313.1499938964844,25403.86328125,25560.0,0.0,0.0,0.5467098951339722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211122274398804,1.6211339235305786,-2.1703604943468235e-05,0.0,0.0005548410699702,0.0,0.0,473.69244384765625,0.0,0.0,0.0,0.8852090835571289,4.0,0.0,1.0
717780,292.8205261230469,297.1499938964844,293.1499938964844,0.3050580620765686,-5591.1806640625,304.1296081542969,0.7356680631637573,0.3679755330085754,0.2361805289983749,292.8546447753906,297.1499938964844,293.1499938964844,0.2518925666809082,-5063.2607421875,304.1306457519531,0.70039963722229,0.3151479959487915,0.3055208623409271,292.7452087402344,297.1499938964844,293.1499938964844,0.3863768279552459,-5237.9921875,304.11822509765625,0.7819482088088989,0.4461550414562225,0.3163509964942932,292.6578674316406,297.1499938964844,293.1499938964844,0.5175953507423401,-8916.3828125,304.1051025390625,0.8429491519927979,0.5646170377731323,0.539024829864502,292.8688049316406,297.1499938964844,293.1499938964844,0.0562360882759094,-7530.25634765625,304.1369323730469,0.4485820531845093,0.0926613882184028,0.4541709721088409,290.4220275878906,291.1499938964844,265.3030700683594,263.75445556640625,280.3568725585937,292.86798095703125,290.4220275878906,1.0,0.5538701415061951,0.9589221477508544,0.9589221477508544,1.0,1.0,-2.3437633514404297,1.063926339149475,1.279836893081665,0.5294804573059082,0.0,0.0,1.0,250.55084228515625,265.0,2.521639585494995,-23759.416015625,1731.5609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8637084960937,307.3692932128906,278.1499938964844,0.0,18000.0,313.1499938964844,25522.076171875,25560.0,0.0,0.0,0.5547722578048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248797178268433,1.6249014139175415,-2.1804600692121312e-05,0.0,0.0005630233208648,0.0,0.0,477.0027160644531,0.0,0.0,0.0,0.8870849609375,4.0,0.0,1.0
717840,292.8205261230469,297.1499938964844,293.1499938964844,0.3050580620765686,-5591.1806640625,304.1296081542969,0.7356680631637573,0.3679755330085754,0.2361805289983749,292.8546447753906,297.1499938964844,293.1499938964844,0.2518925666809082,-5063.2607421875,304.1306457519531,0.70039963722229,0.3151479959487915,0.3055208623409271,292.7452087402344,297.1499938964844,293.1499938964844,0.3863768279552459,-5237.9921875,304.11822509765625,0.7819482088088989,0.4461550414562225,0.3163509964942932,292.6578674316406,297.1499938964844,293.1499938964844,0.5175953507423401,-8916.3828125,304.1051025390625,0.8429491519927979,0.5646170377731323,0.539024829864502,292.8688049316406,297.1499938964844,293.1499938964844,0.0562360882759094,-7530.25634765625,304.1369323730469,0.4485820531845093,0.0926613882184028,0.4541709721088409,290.4220275878906,291.1499938964844,265.3030700683594,263.75445556640625,280.3568725585937,292.86798095703125,290.4220275878906,1.0,0.5538701415061951,0.9589221477508544,0.9589221477508544,1.0,1.0,-2.3437633514404297,1.063926339149475,1.279836893081665,0.5294804573059082,0.0,0.0,1.0,250.55084228515625,265.0,2.521639585494995,-23759.416015625,1731.5609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8637084960937,307.3692932128906,278.1499938964844,0.0,18000.0,313.1499938964844,25522.076171875,25560.0,0.0,0.0,0.5547722578048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248797178268433,1.6249014139175415,-2.1804600692121312e-05,0.0,0.0005630233208648,0.0,0.0,477.0027160644531,0.0,0.0,0.0,0.8870849609375,4.0,0.0,1.0
717900,292.8352355957031,297.1499938964844,293.1499938964844,0.3065663874149322,-5612.55419921875,304.1305847167969,0.7357562184333801,0.3692552745342254,0.2370472699403762,292.8664245605469,297.1499938964844,293.1499938964844,0.2534509003162384,-5087.74951171875,304.1313171386719,0.7007511854171753,0.3165764212608337,0.3069579303264618,292.7599182128906,297.1499938964844,293.1499938964844,0.3890215456485748,-5265.6787109375,304.1191711425781,0.7824405431747437,0.4483903646469116,0.3179744482040405,292.6740417480469,297.1499938964844,293.1499938964844,0.5214319825172424,-8966.990234375,304.1062927246094,0.8435415625572205,0.5676698684692383,0.541992723941803,292.8818359375,297.1499938964844,293.1499938964844,0.0572058372199535,-7612.60302734375,304.1375427246094,0.450468361377716,0.0936659052968025,0.4590793550014496,290.4209289550781,291.1499938964844,265.2963562011719,263.7491149902344,280.3559875488281,292.88104248046875,290.42095947265625,1.0,0.5565302968025208,0.9577645659446716,0.9577645659446716,1.0,1.0,-2.3583898544311523,1.0709893703460691,1.2874003648757937,0.5332748889923096,0.0,0.0,1.0,252.41094970703125,265.0,0.0704322531819343,-23905.2734375,1759.0887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9346618652344,307.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.240234375,26640.0,0.0,0.0,0.5585638284683228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625489592552185,1.6255114078521729,-2.1820973415742628e-05,0.0,0.0005668713129125,0.0,0.0,477.54010009765625,0.0,0.0,0.0,0.902388632297516,4.0,0.0,1.0
717960,292.8495178222656,297.1499938964844,293.1499938964844,0.3074836432933807,-5624.78173828125,304.1324462890625,0.7357853055000305,0.3704401552677154,0.2378552854061126,292.8778381347656,297.1499938964844,293.1499938964844,0.2545242309570312,-5103.9501953125,304.1327819824219,0.7010393738746643,0.3179276883602142,0.3083227872848511,292.7742004394531,297.1499938964844,293.1499938964844,0.3909435570240021,-5285.08984375,304.1213073730469,0.7828721404075623,0.4505277872085571,0.3195328414440155,292.6898193359375,297.1499938964844,293.1499938964844,0.5243220329284668,-9003.8076171875,304.1090087890625,0.8440747857093811,0.5706037878990173,0.5448537468910217,292.8943176269531,297.1499938964844,293.1499938964844,0.0580078586935997,-7679.60009765625,304.1383361816406,0.4522006511688232,0.094612032175064,0.4637240171432495,290.4389343261719,291.1499938964844,265.2896423339844,263.7437744140625,280.35504150390625,292.8934326171875,290.44049072265625,1.0,0.5591066479682922,0.9566014409065248,0.9566014409065248,1.0,1.0,-2.372305631637573,1.077706813812256,1.294598937034607,0.5368797779083252,0.0,0.0,1.0,254.2610626220703,268.0,25.10309600830078,-24134.32421875,1785.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.99383544921875,307.49908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.333984375,26640.0,0.0,0.0,0.5623418092727661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504708528518677,1.6504933834075928,-2.2496837118524127e-05,0.0,0.0005707054515369,0.0,0.0,499.8975524902344,0.0,0.0,0.0,0.9014631509780884,4.0,0.0,1.0
718020,292.8765869140625,297.1499938964844,293.1499938964844,0.3096525073051452,-5654.9521484375,304.1346740722656,0.7356775999069214,0.3725634217262268,0.2393063157796859,292.8995361328125,297.1499938964844,293.1499938964844,0.2569626271724701,-5141.7431640625,304.1344299316406,0.7014351487159729,0.3204201459884643,0.3108458220958709,292.80145263671875,297.1499938964844,293.1499938964844,0.395236611366272,-5329.4716796875,304.1236877441406,0.7835488319396973,0.4545212388038635,0.3224482834339142,292.72003173828125,297.1499938964844,293.1499938964844,0.5306909680366516,-9086.76953125,304.11199951171875,0.8449589014053345,0.5761304497718811,0.5502452254295349,292.9177551269531,297.1499938964844,293.1499938964844,0.0595941729843616,-7814.47607421875,304.1395874023437,0.4552130997180938,0.0963355302810669,0.4722474217414856,290.4517517089844,291.1499938964844,265.2763061523437,263.73321533203125,280.35321044921875,292.91656494140625,290.45220947265625,1.0,0.5640144348144531,0.9542751908302308,0.9542751908302308,1.0,1.0,-2.39804744720459,1.090125560760498,1.3079217672348022,0.5435305833816528,0.0,0.0,1.0,257.93426513671875,271.0,17.148853302001953,-24411.16015625,1837.029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1101379394531,307.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,26566.267578125,26640.0,0.0,0.0,0.5695725083351135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577860116958618,1.6578086614608765,-2.2696696760249324e-05,0.0,0.0005780436913482,0.0,0.0,506.5739135742188,0.0,0.0,0.0,0.9051008224487304,4.0,0.0,1.0
718080,292.8765869140625,297.1499938964844,293.1499938964844,0.3096525073051452,-5654.9521484375,304.1346740722656,0.7356775999069214,0.3725634217262268,0.2393063157796859,292.8995361328125,297.1499938964844,293.1499938964844,0.2569626271724701,-5141.7431640625,304.1344299316406,0.7014351487159729,0.3204201459884643,0.3108458220958709,292.80145263671875,297.1499938964844,293.1499938964844,0.395236611366272,-5329.4716796875,304.1236877441406,0.7835488319396973,0.4545212388038635,0.3224482834339142,292.72003173828125,297.1499938964844,293.1499938964844,0.5306909680366516,-9086.76953125,304.11199951171875,0.8449589014053345,0.5761304497718811,0.5502452254295349,292.9177551269531,297.1499938964844,293.1499938964844,0.0595941729843616,-7814.47607421875,304.1395874023437,0.4552130997180938,0.0963355302810669,0.4722474217414856,290.4517517089844,291.1499938964844,265.2763061523437,263.73321533203125,280.35321044921875,292.91656494140625,290.45220947265625,1.0,0.5640144348144531,0.9542751908302308,0.9542751908302308,1.0,1.0,-2.39804744720459,1.090125560760498,1.3079217672348022,0.5435305833816528,0.0,0.0,1.0,257.93426513671875,271.0,17.148853302001953,-24411.16015625,1837.029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1101379394531,307.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,26566.267578125,26640.0,0.0,0.0,0.5695725083351135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577860116958618,1.6578086614608765,-2.2696696760249324e-05,0.0,0.0005780436913482,0.0,0.0,506.5739135742188,0.0,0.0,0.0,0.9051008224487304,4.0,0.0,1.0
718140,292.90155029296875,297.1499938964844,293.1499938964844,0.3116892576217651,-5683.43798828125,304.1363830566406,0.735404908657074,0.3744191527366638,0.2405818849802017,292.9197082519531,297.1499938964844,293.1499938964844,0.2592913210391998,-5177.93115234375,304.1357421875,0.7016387581825256,0.3226726651191711,0.313134104013443,292.82696533203125,297.1499938964844,293.1499938964844,0.399362564086914,-5372.18798828125,304.1255798339844,0.7840171456336975,0.4581742882728576,0.3251232206821441,292.74853515625,297.1499938964844,293.1499938964844,0.5368515253067017,-9167.0927734375,304.1144104003906,0.8456398844718933,0.5812451839447021,0.5552435517311096,292.93927001953125,297.1499938964844,293.1499938964844,0.0610222481191158,-7936.97998046875,304.1406555175781,0.4576701521873474,0.0978491306304931,0.4798122346401214,290.4575500488281,291.1499938964844,265.263427734375,263.7230529785156,280.3515625,292.9377746582031,290.4579162597656,1.0,0.5686176419258118,0.9519489407539368,0.9519489407539368,1.0,1.0,-2.421293497085572,1.1013301610946655,1.3199632167816162,0.5495132803916931,0.0,0.0,1.0,261.5572814941406,274.0,10.677974700927734,-24658.97265625,1885.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2359619140625,307.6849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,26622.435546875,27720.0,0.0,0.0,0.5762228965759277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595375537872314,1.6595603227615356,-2.2744683519704267e-05,0.0,0.0005847929860465,0.0,0.0,508.1813659667969,0.0,0.0,0.0,0.920971930027008,4.0,0.0,1.0
718200,292.90155029296875,297.1499938964844,293.1499938964844,0.3116892576217651,-5683.43798828125,304.1363830566406,0.735404908657074,0.3744191527366638,0.2405818849802017,292.9197082519531,297.1499938964844,293.1499938964844,0.2592913210391998,-5177.93115234375,304.1357421875,0.7016387581825256,0.3226726651191711,0.313134104013443,292.82696533203125,297.1499938964844,293.1499938964844,0.399362564086914,-5372.18798828125,304.1255798339844,0.7840171456336975,0.4581742882728576,0.3251232206821441,292.74853515625,297.1499938964844,293.1499938964844,0.5368515253067017,-9167.0927734375,304.1144104003906,0.8456398844718933,0.5812451839447021,0.5552435517311096,292.93927001953125,297.1499938964844,293.1499938964844,0.0610222481191158,-7936.97998046875,304.1406555175781,0.4576701521873474,0.0978491306304931,0.4798122346401214,290.4575500488281,291.1499938964844,265.263427734375,263.7230529785156,280.3515625,292.9377746582031,290.4579162597656,1.0,0.5686176419258118,0.9519489407539368,0.9519489407539368,1.0,1.0,-2.421293497085572,1.1013301610946655,1.3199632167816162,0.5495132803916931,0.0,0.0,1.0,261.5572814941406,274.0,10.677974700927734,-24658.97265625,1885.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2359619140625,307.6849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,26622.435546875,27720.0,0.0,0.0,0.5762228965759277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595375537872314,1.6595603227615356,-2.2744683519704267e-05,0.0,0.0005847929860465,0.0,0.0,508.1813659667969,0.0,0.0,0.0,0.920971930027008,4.0,0.0,1.0
718260,292.9247131347656,297.1499938964844,293.1499938964844,0.3127351403236389,-5696.92236328125,304.1391296386719,0.7349809408187866,0.376015305519104,0.2416965812444687,292.9384765625,297.1499938964844,293.1499938964844,0.2607956826686859,-5200.330078125,304.137939453125,0.7016688585281372,0.3247007131576538,0.3152105212211609,292.8509826660156,297.1499938964844,293.1499938964844,0.4022061824798584,-5400.57861328125,304.12890625,0.7842837572097778,0.4614889323711395,0.3275648951530456,292.7755126953125,297.1499938964844,293.1499938964844,0.541323721408844,-9223.478515625,304.11871337890625,0.8461214900016785,0.5859434604644775,0.5598557591438293,292.9590759277344,297.1499938964844,293.1499938964844,0.0621086582541465,-8028.6103515625,304.1419677734375,0.4596161842346191,0.0991693586111068,0.4864980280399322,290.4908447265625,291.1499938964844,265.2513122558594,263.7135925292969,280.3502502441406,292.9571838378906,290.4918518066406,1.0,0.5729386806488037,0.9496221542358398,0.9496221542358398,1.0,1.0,-2.442209243774414,1.1113998889923096,1.3308093547821045,0.5548732876777649,0.0,0.0,1.0,265.1392517089844,277.0,31.80240631103516,-24985.939453125,1930.6148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3391418457031,307.80340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.5826376676559448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888865232467651,1.6889101266860962,-2.355627839278896e-05,0.0,0.0005913031636737,0.0,0.0,535.622802734375,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
718320,292.9247131347656,297.1499938964844,293.1499938964844,0.3127351403236389,-5696.92236328125,304.1391296386719,0.7349809408187866,0.376015305519104,0.2416965812444687,292.9384765625,297.1499938964844,293.1499938964844,0.2607956826686859,-5200.330078125,304.137939453125,0.7016688585281372,0.3247007131576538,0.3152105212211609,292.8509826660156,297.1499938964844,293.1499938964844,0.4022061824798584,-5400.57861328125,304.12890625,0.7842837572097778,0.4614889323711395,0.3275648951530456,292.7755126953125,297.1499938964844,293.1499938964844,0.541323721408844,-9223.478515625,304.11871337890625,0.8461214900016785,0.5859434604644775,0.5598557591438293,292.9590759277344,297.1499938964844,293.1499938964844,0.0621086582541465,-8028.6103515625,304.1419677734375,0.4596161842346191,0.0991693586111068,0.4864980280399322,290.4908447265625,291.1499938964844,265.2513122558594,263.7135925292969,280.3502502441406,292.9571838378906,290.4918518066406,1.0,0.5729386806488037,0.9496221542358398,0.9496221542358398,1.0,1.0,-2.442209243774414,1.1113998889923096,1.3308093547821045,0.5548732876777649,0.0,0.0,1.0,265.1392517089844,277.0,31.80240631103516,-24985.939453125,1930.6148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3391418457031,307.80340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.5826376676559448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888865232467651,1.6889101266860962,-2.355627839278896e-05,0.0,0.0005913031636737,0.0,0.0,535.622802734375,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
718380,292.9461669921875,297.1499938964844,293.1499938964844,0.3140098452568054,-5714.40966796875,304.1405944824219,0.7344164848327637,0.3773749470710754,0.2426590174436569,292.9559020996094,297.1499938964844,293.1499938964844,0.2624949812889099,-5226.4150390625,304.1391296386719,0.7015385627746582,0.326520711183548,0.3170870542526245,292.8735046386719,297.1499938964844,293.1499938964844,0.405314564704895,-5432.39501953125,304.1307373046875,0.7843637466430664,0.4644948244094848,0.3297862708568573,292.80096435546875,297.1499938964844,293.1499938964844,0.5461387038230896,-9285.5771484375,304.1211242675781,0.8464173078536987,0.5902640223503113,0.5641015768051147,292.977294921875,297.1499938964844,293.1499938964844,0.0631457939743995,-8117.724609375,304.1429138183594,0.4610907435417175,0.1003099903464317,0.4923649430274963,290.50494384765625,291.1499938964844,265.24029541015625,263.705078125,280.349365234375,292.9748229980469,290.505615234375,1.0,0.5769939422607422,0.9472954273223876,0.9472954273223876,1.0,1.0,-2.460935115814209,1.1204025745391846,1.3405325412750244,0.5596465468406677,0.0,0.0,1.0,268.6820678710937,280.0,22.41003799438477,-25201.119140625,1973.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4476318359375,307.8887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.47265625,27720.0,0.0,0.0,0.5885812044143677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923460960388184,1.6923696994781494,-2.3652881282032467e-05,0.0,0.0005973350489512,0.0,0.0,538.9210815429688,0.0,0.0,0.0,0.923905909061432,4.0,0.0,1.0
718440,292.9461669921875,297.1499938964844,293.1499938964844,0.3140098452568054,-5714.40966796875,304.1405944824219,0.7344164848327637,0.3773749470710754,0.2426590174436569,292.9559020996094,297.1499938964844,293.1499938964844,0.2624949812889099,-5226.4150390625,304.1391296386719,0.7015385627746582,0.326520711183548,0.3170870542526245,292.8735046386719,297.1499938964844,293.1499938964844,0.405314564704895,-5432.39501953125,304.1307373046875,0.7843637466430664,0.4644948244094848,0.3297862708568573,292.80096435546875,297.1499938964844,293.1499938964844,0.5461387038230896,-9285.5771484375,304.1211242675781,0.8464173078536987,0.5902640223503113,0.5641015768051147,292.977294921875,297.1499938964844,293.1499938964844,0.0631457939743995,-8117.724609375,304.1429138183594,0.4610907435417175,0.1003099903464317,0.4923649430274963,290.50494384765625,291.1499938964844,265.24029541015625,263.705078125,280.349365234375,292.9748229980469,290.505615234375,1.0,0.5769939422607422,0.9472954273223876,0.9472954273223876,1.0,1.0,-2.460935115814209,1.1204025745391846,1.3405325412750244,0.5596465468406677,0.0,0.0,1.0,268.6820678710937,280.0,22.41003799438477,-25201.119140625,1973.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4476318359375,307.8887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.47265625,27720.0,0.0,0.0,0.5885812044143677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923460960388184,1.6923696994781494,-2.3652881282032467e-05,0.0,0.0005973350489512,0.0,0.0,538.9210815429688,0.0,0.0,0.0,0.923905909061432,4.0,0.0,1.0
718500,292.9562683105469,297.1499938964844,293.1499938964844,0.3145817518234253,-5722.25244140625,304.1412658691406,0.7340864539146423,0.3779693245887756,0.243086889386177,292.96417236328125,297.1499938964844,293.1499938964844,0.2632899880409241,-5238.6181640625,304.1396484375,0.7014182806015015,0.3273559212684631,0.3179545998573303,292.8842468261719,297.1499938964844,293.1499938964844,0.4067774415016174,-5447.35888671875,304.131591796875,0.7843400239944458,0.4658873379230499,0.3308196663856506,292.81317138671875,297.1499938964844,293.1499938964844,0.5484286546707153,-9315.087890625,304.1221923828125,0.8465027809143066,0.5922903418540955,0.5660980343818665,292.98583984375,297.1499938964844,293.1499938964844,0.063613511621952,-8158.044921875,304.1433410644531,0.4616654217243194,0.1008175536990165,0.495011955499649,290.5109558105469,291.1499938964844,265.2352905273437,263.7012634277344,280.34918212890625,292.98309326171875,290.5116271972656,1.0,0.578927755355835,0.9461320042610168,0.9461320042610168,1.0,1.0,-2.4695327281951904,1.124530792236328,1.3450019359588623,0.5618283152580261,0.0,0.0,1.0,270.438720703125,280.0,19.894405364990234,-25302.341796875,1993.4212646484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50567626953125,307.9336853027344,278.1499938964844,0.0,18000.0,313.1499938964844,27703.140625,28800.0,0.0,0.0,0.5913462042808533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928858757019043,1.692909598350525,-2.366797525610309e-05,0.0,0.0006001411820761,0.0,0.0,539.43701171875,0.0,0.0,0.0,0.9391741156578064,4.0,0.0,1.0
718560,292.9660339355469,297.1499938964844,293.1499938964844,0.3145946860313415,-5721.48779296875,304.1428527832031,0.7337242364883423,0.3785033524036407,0.2434792965650558,292.97216796875,297.1499938964844,293.1499938964844,0.2636161744594574,-5242.8837890625,304.14093017578125,0.7012617588043213,0.3281404972076416,0.3187763094902038,292.8946533203125,297.1499938964844,293.1499938964844,0.40752112865448,-5454.19287109375,304.13360595703125,0.7842750549316406,0.4672053158283233,0.3318034708499908,292.8250427246094,297.1499938964844,293.1499938964844,0.5497696399688721,-9330.9775390625,304.12481689453125,0.84654700756073,0.5942234992980957,0.5680119395256042,292.9940490722656,297.1499938964844,293.1499938964844,0.0639303773641586,-8183.88525390625,304.1439819335937,0.4621397852897644,0.1012859642505645,0.4974822402000427,290.53570556640625,291.1499938964844,265.230712890625,263.69775390625,280.34918212890625,292.9910583496094,290.5377197265625,1.0,0.5808027982711792,0.944971799850464,0.944971799850464,1.0,1.0,-2.4776434898376465,1.1284215450286863,1.3492218255996704,0.5638802647590637,0.0,0.0,1.0,272.1876220703125,283.0,43.795631408691406,-25486.806640625,2013.0238037109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5522155761719,308.0048522949219,278.1499938964844,0.0,18000.0,313.1499938964844,28503.83203125,28800.0,0.0,0.0,0.5941213369369507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717176079750061,1.7172003984451294,-2.4352040782105178e-05,0.0,0.0006029576179571,0.0,0.0,562.9920654296875,0.0,0.0,0.0,0.9378495812416076,4.0,0.0,1.0
718620,292.9845886230469,297.1499938964844,293.1499938964844,0.3150880932807922,-5727.63134765625,304.1443786621094,0.7328968644142151,0.3793997466564178,0.244152620434761,292.98736572265625,297.1499938964844,293.1499938964844,0.2646683752536773,-5258.57568359375,304.1421813964844,0.7008348703384399,0.3295616507530212,0.3202776312828064,292.9145812988281,297.1499938964844,293.1499938964844,0.4095962643623352,-5474.97705078125,304.13555908203125,0.7840180397033691,0.4696338176727295,0.3336202502250671,292.8478698730469,297.1499938964844,293.1499938964844,0.5532074570655823,-9374.517578125,304.12744140625,0.8465057611465454,0.5978278517723083,0.5715824961662292,293.00946044921875,297.1499938964844,293.1499938964844,0.0646188706159591,-8242.3564453125,304.14483642578125,0.4627963304519653,0.1021096184849739,0.5019084811210632,290.5606994628906,291.1499938964844,265.222900390625,263.6919250488281,280.3498840332031,293.0060729980469,290.56170654296875,1.0,0.5843783617019653,0.942651391029358,0.942651391029358,1.0,1.0,-2.49239468574524,1.135486125946045,1.3569084405899048,0.5675904154777527,0.0,0.0,1.0,275.6666259765625,286.0,34.87029266357422,-25678.775390625,2050.210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6445617675781,308.0848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,28731.34765625,28800.0,0.0,0.0,0.5994064807891846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240155935287476,1.724040150642395,-2.4546417989768088e-05,0.0,0.0006083213374949,0.0,0.0,569.7462158203125,0.0,0.0,0.0,0.941243290901184,4.0,0.0,1.0
718680,292.9845886230469,297.1499938964844,293.1499938964844,0.3150880932807922,-5727.63134765625,304.1443786621094,0.7328968644142151,0.3793997466564178,0.244152620434761,292.98736572265625,297.1499938964844,293.1499938964844,0.2646683752536773,-5258.57568359375,304.1421813964844,0.7008348703384399,0.3295616507530212,0.3202776312828064,292.9145812988281,297.1499938964844,293.1499938964844,0.4095962643623352,-5474.97705078125,304.13555908203125,0.7840180397033691,0.4696338176727295,0.3336202502250671,292.8478698730469,297.1499938964844,293.1499938964844,0.5532074570655823,-9374.517578125,304.12744140625,0.8465057611465454,0.5978278517723083,0.5715824961662292,293.00946044921875,297.1499938964844,293.1499938964844,0.0646188706159591,-8242.3564453125,304.14483642578125,0.4627963304519653,0.1021096184849739,0.5019084811210632,290.5606994628906,291.1499938964844,265.222900390625,263.6919250488281,280.3498840332031,293.0060729980469,290.56170654296875,1.0,0.5843783617019653,0.942651391029358,0.942651391029358,1.0,1.0,-2.49239468574524,1.135486125946045,1.3569084405899048,0.5675904154777527,0.0,0.0,1.0,275.6666259765625,286.0,34.87029266357422,-25678.775390625,2050.210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6445617675781,308.0848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,28731.34765625,28800.0,0.0,0.0,0.5994064807891846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240155935287476,1.724040150642395,-2.4546417989768088e-05,0.0,0.0006083213374949,0.0,0.0,569.7462158203125,0.0,0.0,0.0,0.941243290901184,4.0,0.0,1.0
718740,293.0018615722656,297.1499938964844,293.1499938964844,0.315519243478775,-5733.107421875,304.1455383300781,0.7319560050964355,0.3800865709781647,0.2446938157081604,293.0015869140625,297.1499938964844,293.1499938964844,0.2656673192977905,-5273.61376953125,304.14312744140625,0.7002764940261841,0.3307972252368927,0.3216031789779663,292.93316650390625,297.1499938964844,293.1499938964844,0.4115990400314331,-5495.20849609375,304.13702392578125,0.7836276888847351,0.4718297719955444,0.3352672159671783,292.8694152832031,297.1499938964844,293.1499938964844,0.5565285682678223,-9416.8701171875,304.1294250488281,0.846323549747467,0.601113498210907,0.5748537182807922,293.0236511230469,297.1499938964844,293.1499938964844,0.0652217790484428,-8293.8955078125,304.1455383300781,0.4631044566631317,0.1027941852807998,0.5056991577148438,290.5789794921875,291.1499938964844,265.2172241210937,263.68780517578125,280.3515930175781,293.0199890136719,290.5799255371094,1.0,0.587736964225769,0.9403310418128968,0.9403310418128968,1.0,1.0,-2.505380630493164,1.141689419746399,1.3636912107467651,0.5708276033401489,0.0,0.0,1.0,279.1111145019531,289.0,28.18648147583008,-25847.11328125,2084.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.74737548828125,308.1676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.234375,29880.0,0.0,0.0,0.6041964888572693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256015539169312,1.7256262302398682,-2.4591599867562763e-05,0.0,0.0006131826085038,0.0,0.0,571.320068359375,0.0,0.0,0.0,0.9570303559303284,4.0,0.0,1.0
718800,293.0018615722656,297.1499938964844,293.1499938964844,0.315519243478775,-5733.107421875,304.1455383300781,0.7319560050964355,0.3800865709781647,0.2446938157081604,293.0015869140625,297.1499938964844,293.1499938964844,0.2656673192977905,-5273.61376953125,304.14312744140625,0.7002764940261841,0.3307972252368927,0.3216031789779663,292.93316650390625,297.1499938964844,293.1499938964844,0.4115990400314331,-5495.20849609375,304.13702392578125,0.7836276888847351,0.4718297719955444,0.3352672159671783,292.8694152832031,297.1499938964844,293.1499938964844,0.5565285682678223,-9416.8701171875,304.1294250488281,0.846323549747467,0.601113498210907,0.5748537182807922,293.0236511230469,297.1499938964844,293.1499938964844,0.0652217790484428,-8293.8955078125,304.1455383300781,0.4631044566631317,0.1027941852807998,0.5056991577148438,290.5789794921875,291.1499938964844,265.2172241210937,263.68780517578125,280.3515930175781,293.0199890136719,290.5799255371094,1.0,0.587736964225769,0.9403310418128968,0.9403310418128968,1.0,1.0,-2.505380630493164,1.141689419746399,1.3636912107467651,0.5708276033401489,0.0,0.0,1.0,279.1111145019531,289.0,28.18648147583008,-25847.11328125,2084.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.74737548828125,308.1676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.234375,29880.0,0.0,0.0,0.6041964888572693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256015539169312,1.7256262302398682,-2.4591599867562763e-05,0.0,0.0006131826085038,0.0,0.0,571.320068359375,0.0,0.0,0.0,0.9570303559303284,4.0,0.0,1.0
718860,293.01806640625,297.1499938964844,293.1499938964844,0.3150334656238556,-5724.70947265625,304.14776611328125,0.7308967113494873,0.3805534243583679,0.2451004832983017,293.01495361328125,297.1499938964844,293.1499938964844,0.2658939063549042,-5275.8125,304.1449890136719,0.6995847821235657,0.3318442702293396,0.32275390625,292.9504089355469,297.1499938964844,293.1499938964844,0.4124715626239776,-5502.92919921875,304.13983154296875,0.7831272482872009,0.4738229513168335,0.3367765545845032,292.8900451660156,297.1499938964844,293.1499938964844,0.5582396388053894,-9436.6748046875,304.1333312988281,0.8459849953651428,0.6040388345718384,0.5777971148490906,293.03668212890625,297.1499938964844,293.1499938964844,0.0655519813299179,-8319.7060546875,304.1464538574219,0.4630967676639557,0.1033510565757751,0.5089113712310791,290.62335205078125,291.1499938964844,265.2139587402344,263.6856689453125,280.354248046875,293.03240966796875,290.62481689453125,1.0,0.5908920168876648,0.9380163550376892,0.9380163550376892,1.0,1.0,-2.516671895980835,1.147065281867981,1.3696064949035645,0.5736128091812134,0.0,0.0,1.0,282.5309143066406,292.0,47.63166427612305,-26095.171875,2117.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82891845703125,308.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,29739.853515625,29880.0,0.0,0.0,0.6088257431983948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.754037618637085,-2.5408025976503268e-05,0.0,0.0006178807234391,0.0,0.0,600.00634765625,0.0,0.0,0.0,0.9577216506004332,4.0,0.0,1.0
718920,293.01806640625,297.1499938964844,293.1499938964844,0.3150334656238556,-5724.70947265625,304.14776611328125,0.7308967113494873,0.3805534243583679,0.2451004832983017,293.01495361328125,297.1499938964844,293.1499938964844,0.2658939063549042,-5275.8125,304.1449890136719,0.6995847821235657,0.3318442702293396,0.32275390625,292.9504089355469,297.1499938964844,293.1499938964844,0.4124715626239776,-5502.92919921875,304.13983154296875,0.7831272482872009,0.4738229513168335,0.3367765545845032,292.8900451660156,297.1499938964844,293.1499938964844,0.5582396388053894,-9436.6748046875,304.1333312988281,0.8459849953651428,0.6040388345718384,0.5777971148490906,293.03668212890625,297.1499938964844,293.1499938964844,0.0655519813299179,-8319.7060546875,304.1464538574219,0.4630967676639557,0.1033510565757751,0.5089113712310791,290.62335205078125,291.1499938964844,265.2139587402344,263.6856689453125,280.354248046875,293.03240966796875,290.62481689453125,1.0,0.5908920168876648,0.9380163550376892,0.9380163550376892,1.0,1.0,-2.516671895980835,1.147065281867981,1.3696064949035645,0.5736128091812134,0.0,0.0,1.0,282.5309143066406,292.0,47.63166427612305,-26095.171875,2117.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82891845703125,308.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,29739.853515625,29880.0,0.0,0.0,0.6088257431983948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.754037618637085,-2.5408025976503268e-05,0.0,0.0006178807234391,0.0,0.0,600.00634765625,0.0,0.0,0.0,0.9577216506004332,4.0,0.0,1.0
718980,293.0332336425781,297.1499938964844,293.1499938964844,0.3148322105407715,-5721.09326171875,304.1488342285156,0.7297228574752808,0.3808206021785736,0.2453785836696624,293.0275573730469,297.1499938964844,293.1499938964844,0.2663610875606537,-5282.427734375,304.1458740234375,0.6987619996070862,0.3327127993106842,0.3237342536449432,292.9670104980469,297.1499938964844,293.1499938964844,0.4136776924133301,-5514.8056640625,304.1412048339844,0.7824715971946716,0.4755123257637024,0.3380925357341766,292.9095764160156,297.1499938964844,293.1499938964844,0.5603996515274048,-9463.708984375,304.1352844238281,0.8455029129981995,0.6066614985466003,0.5804402232170105,293.0486755371094,297.1499938964844,293.1499938964844,0.0658984407782554,-8348.39453125,304.1470642089844,0.4627982676029205,0.1037893071770668,0.5115866661071777,290.6484375,291.1499938964844,265.2135009765625,263.685791015625,280.35748291015625,293.0423889160156,290.64959716796875,1.0,0.5938507318496704,0.9357017278671264,0.9357017278671264,1.0,1.0,-2.526299238204956,1.151628851890564,1.374670386314392,0.5759536623954773,0.0,0.0,1.0,285.931640625,295.0,37.9879264831543,-26237.357421875,2146.822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9169311523437,308.348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.234375,29880.0,0.0,0.0,0.6130563616752625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205367088318,1.7572308778762815,-2.550062163209077e-05,0.0,0.0006221742951311,0.0,0.0,603.2892456054688,0.0,0.0,0.0,0.959304928779602,4.0,0.0,1.0
