time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719040,293.0332336425781,297.1499938964844,293.1499938964844,0.3148322105407715,-5721.09326171875,304.1488342285156,0.7297228574752808,0.3808206021785736,0.2453785836696624,293.0275573730469,297.1499938964844,293.1499938964844,0.2663610875606537,-5282.427734375,304.1458740234375,0.6987619996070862,0.3327127993106842,0.3237342536449432,292.9670104980469,297.1499938964844,293.1499938964844,0.4136776924133301,-5514.8056640625,304.1412048339844,0.7824715971946716,0.4755123257637024,0.3380925357341766,292.9095764160156,297.1499938964844,293.1499938964844,0.5603996515274048,-9463.708984375,304.1352844238281,0.8455029129981995,0.6066614985466003,0.5804402232170105,293.0486755371094,297.1499938964844,293.1499938964844,0.0658984407782554,-8348.39453125,304.1470642089844,0.4627982676029205,0.1037893071770668,0.5115866661071777,290.6484375,291.1499938964844,265.2135009765625,263.685791015625,280.35748291015625,293.0423889160156,290.64959716796875,1.0,0.5938507318496704,0.9357017278671264,0.9357017278671264,1.0,1.0,-2.526299238204956,1.151628851890564,1.374670386314392,0.5759536623954773,0.0,0.0,1.0,285.931640625,295.0,37.9879264831543,-26237.357421875,2146.822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9169311523437,308.348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.234375,29880.0,0.0,0.0,0.6130563616752625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205367088318,1.7572308778762815,-2.550062163209077e-05,0.0,0.0006221742951311,0.0,0.0,603.2892456054688,0.0,0.0,0.0,0.959304928779602,4.0,0.0,1.0
719100,293.0404357910156,297.1499938964844,293.1499938964844,0.3146774470806122,-5718.5380859375,304.1493225097656,0.7290971875190735,0.380881518125534,0.2454724609851837,293.0335693359375,297.1499938964844,293.1499938964844,0.2665469050407409,-5285.00830078125,304.14630126953125,0.6983053684234619,0.3330817222595215,0.3241631090641022,292.9750061035156,297.1499938964844,293.1499938964844,0.4141895473003387,-5519.802734375,304.1418762207031,0.7820858359336853,0.4762585163116455,0.3386753797531128,292.9189147949219,297.1499938964844,293.1499938964844,0.5613866448402405,-9476.0537109375,304.1361694335937,0.8452170491218567,0.607868492603302,0.5816632509231567,293.0542907714844,297.1499938964844,293.1499938964844,0.0660405084490776,-8360.05859375,304.1473388671875,0.4625492393970489,0.1039667576551437,0.5127348303794861,290.6600952148437,291.1499938964844,265.21441650390625,263.6867980957031,280.3597412109375,293.0472412109375,290.6612854003906,1.0,0.5952596664428711,0.9345444440841676,0.9345444440841676,1.0,1.0,-2.5305254459381104,1.1536237001419067,1.3769018650054932,0.576967179775238,0.0,0.0,1.0,287.6230773925781,295.0,35.62819290161133,-26303.306640625,2160.794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9649963378906,308.38848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.642578125,30960.0,0.0,0.0,0.6149918437004089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757688283920288,1.757713794708252,-2.551463876443449e-05,0.0,0.0006241385708563,0.0,0.0,603.7868041992188,0.0,0.0,0.0,0.97454434633255,4.0,0.0,1.0
719160,293.0474548339844,297.1499938964844,293.1499938964844,0.313986212015152,-5707.70947265625,304.1507263183594,0.7284461855888367,0.3808909356594085,0.2455363422632217,293.0394287109375,297.1499938964844,293.1499938964844,0.2662756741046905,-5279.87109375,304.1474609375,0.6978198885917664,0.3334062397480011,0.324552059173584,292.9827575683594,297.1499938964844,293.1499938964844,0.4140048921108246,-5516.95556640625,304.1437072753906,0.7816720008850098,0.4769504070281982,0.3392204642295837,292.9280700683594,297.1499938964844,293.1499938964844,0.5614490509033203,-9475.1962890625,304.1385803222656,0.8449026942253113,0.6090013980865479,0.5828220844268799,293.0596923828125,297.1499938964844,293.1499938964844,0.0660453736782074,-8358.2978515625,304.1478271484375,0.4622410833835602,0.1041187420487403,0.5137680768966675,290.69000244140625,291.1499938964844,265.2161560058594,263.6884460449219,280.3624572753906,293.052001953125,290.6923522949219,1.0,0.596625030040741,0.9333969354629515,0.9333969354629515,1.0,1.0,-2.5343916416168213,1.1554430723190308,1.37894868850708,0.5778855085372925,0.0,0.0,1.0,289.30877685546875,298.0,58.498477935791016,-26450.05078125,2174.208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0021057128906,308.4532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,30674.125,30960.0,0.0,0.0,0.6169521808624268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813501358032229,1.7813763618469238,-2.620621489768382e-05,0.0,0.0006261280504986,0.0,0.0,628.5010986328125,0.0,0.0,0.0,0.9728574156761168,4.0,0.0,1.0
719220,293.0608825683594,297.1499938964844,293.1499938964844,0.3131000399589538,-5694.1064453125,304.1519470214844,0.72706139087677,0.3807641267776489,0.2455688118934631,293.0506591796875,297.1499938964844,293.1499938964844,0.2661561369895935,-5277.09814453125,304.14849853515625,0.6967566609382629,0.333924651145935,0.3252043128013611,292.9975891113281,297.1499938964844,293.1499938964844,0.4142919182777405,-5519.09375,304.1452941894531,0.780759871006012,0.4781801998615265,0.3401984870433807,292.94561767578125,297.1499938964844,293.1499938964844,0.5624068975448608,-9486.2685546875,304.1407470703125,0.8441818952560425,0.6110596656799316,0.5849340558052063,293.06982421875,297.1499938964844,293.1499938964844,0.0661493837833404,-8364.9775390625,304.1483764648437,0.4614535570144653,0.1043496429920196,0.5155009627342224,290.7254638671875,291.1499938964844,265.22222900390625,263.69390869140625,280.3692321777344,293.0610656738281,290.7269592285156,1.0,0.5992257595062256,0.93110191822052,0.93110191822052,1.0,1.0,-2.541027069091797,1.158545732498169,1.3824812173843384,0.579429566860199,0.0,0.0,1.0,292.66571044921875,301.0,49.82658386230469,-26573.556640625,2199.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0769348144531,308.5244445800781,278.1499938964844,0.0,18000.0,313.1499938964844,30895.81640625,30960.0,0.0,0.0,0.6206482648849487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877757549285889,1.7878021001815796,-2.6395613531349227e-05,0.0,0.0006298790685832,0.0,0.0,635.3270263671875,0.0,0.0,0.0,0.9760390520095824,4.0,0.0,1.0
719280,293.0608825683594,297.1499938964844,293.1499938964844,0.3131000399589538,-5694.1064453125,304.1519470214844,0.72706139087677,0.3807641267776489,0.2455688118934631,293.0506591796875,297.1499938964844,293.1499938964844,0.2661561369895935,-5277.09814453125,304.14849853515625,0.6967566609382629,0.333924651145935,0.3252043128013611,292.9975891113281,297.1499938964844,293.1499938964844,0.4142919182777405,-5519.09375,304.1452941894531,0.780759871006012,0.4781801998615265,0.3401984870433807,292.94561767578125,297.1499938964844,293.1499938964844,0.5624068975448608,-9486.2685546875,304.1407470703125,0.8441818952560425,0.6110596656799316,0.5849340558052063,293.06982421875,297.1499938964844,293.1499938964844,0.0661493837833404,-8364.9775390625,304.1483764648437,0.4614535570144653,0.1043496429920196,0.5155009627342224,290.7254638671875,291.1499938964844,265.22222900390625,263.69390869140625,280.3692321777344,293.0610656738281,290.7269592285156,1.0,0.5992257595062256,0.93110191822052,0.93110191822052,1.0,1.0,-2.541027069091797,1.158545732498169,1.3824812173843384,0.579429566860199,0.0,0.0,1.0,292.66571044921875,301.0,49.82658386230469,-26573.556640625,2199.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0769348144531,308.5244445800781,278.1499938964844,0.0,18000.0,313.1499938964844,30895.81640625,30960.0,0.0,0.0,0.6206482648849487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877757549285889,1.7878021001815796,-2.6395613531349227e-05,0.0,0.0006298790685832,0.0,0.0,635.3270263671875,0.0,0.0,0.0,0.9760390520095824,4.0,0.0,1.0
719340,293.0735168457031,297.1499938964844,293.1499938964844,0.3121703863143921,-5680.05712890625,304.15283203125,0.7255850434303284,0.3804577887058258,0.2454889714717865,293.06134033203125,297.1499938964844,293.1499938964844,0.2659903466701507,-5273.765625,304.1492614746094,0.6955866813659668,0.3342766761779785,0.325700044631958,293.011474609375,297.1499938964844,293.1499938964844,0.4145468771457672,-5521.10009765625,304.1464233398437,0.77975994348526,0.4792260229587555,0.3410473167896271,292.9621887207031,297.1499938964844,293.1499938964844,0.5632990598678589,-9496.8583984375,304.142333984375,0.8433674573898315,0.6128766536712646,0.5868155360221863,293.0791320800781,297.1499938964844,293.1499938964844,0.066210389137268,-8368.2470703125,304.1488037109375,0.4604692459106445,0.1044921055436134,0.5168281197547913,290.7551574707031,291.1499938964844,265.23211669921875,263.702392578125,280.3778991699219,293.06951904296875,290.7566223144531,1.0,0.601665735244751,0.9288069605827332,0.9288069605827332,1.0,1.0,-2.5463614463806152,1.1610124111175537,1.3853490352630615,0.58062744140625,0.0,0.0,1.0,295.99444580078125,304.0,43.91493225097656,-26677.357421875,2222.32958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1630859375,308.599609375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.638671875,32040.0,0.0,0.0,0.6239080429077148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892166376113892,1.78924298286438,-2.6438179702381603e-05,0.0,0.0006331873591989,0.0,0.0,636.8643798828125,0.0,0.0,0.0,0.9917527437210084,4.0,0.0,1.0
719400,293.0735168457031,297.1499938964844,293.1499938964844,0.3121703863143921,-5680.05712890625,304.15283203125,0.7255850434303284,0.3804577887058258,0.2454889714717865,293.06134033203125,297.1499938964844,293.1499938964844,0.2659903466701507,-5273.765625,304.1492614746094,0.6955866813659668,0.3342766761779785,0.325700044631958,293.011474609375,297.1499938964844,293.1499938964844,0.4145468771457672,-5521.10009765625,304.1464233398437,0.77975994348526,0.4792260229587555,0.3410473167896271,292.9621887207031,297.1499938964844,293.1499938964844,0.5632990598678589,-9496.8583984375,304.142333984375,0.8433674573898315,0.6128766536712646,0.5868155360221863,293.0791320800781,297.1499938964844,293.1499938964844,0.066210389137268,-8368.2470703125,304.1488037109375,0.4604692459106445,0.1044921055436134,0.5168281197547913,290.7551574707031,291.1499938964844,265.23211669921875,263.702392578125,280.3778991699219,293.06951904296875,290.7566223144531,1.0,0.601665735244751,0.9288069605827332,0.9288069605827332,1.0,1.0,-2.5463614463806152,1.1610124111175537,1.3853490352630615,0.58062744140625,0.0,0.0,1.0,295.99444580078125,304.0,43.91493225097656,-26677.357421875,2222.32958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1630859375,308.599609375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.638671875,32040.0,0.0,0.0,0.6239080429077148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892166376113892,1.78924298286438,-2.6438179702381603e-05,0.0,0.0006331873591989,0.0,0.0,636.8643798828125,0.0,0.0,0.0,0.9917527437210084,4.0,0.0,1.0
719460,293.0856628417969,297.1499938964844,293.1499938964844,0.3103748857975006,-5652.82568359375,304.1548156738281,0.7239970564842224,0.3799372017383575,0.2452834546566009,293.07159423828125,297.1499938964844,293.1499938964844,0.2650807797908783,-5258.05859375,304.1509704589844,0.6942958235740662,0.3344417214393616,0.3260283470153808,293.02459716796875,297.1499938964844,293.1499938964844,0.413707971572876,-5510.9951171875,304.1489562988281,0.7786641120910645,0.4800754189491272,0.3417639434337616,292.9779663085937,297.1499938964844,293.1499938964844,0.5627123713493347,-9486.78515625,304.1457824707031,0.8424519300460815,0.6144345998764038,0.5884619951248169,293.0876770019531,297.1499938964844,293.1499938964844,0.0660457834601402,-8349.84765625,304.14947509765625,0.4593083560466766,0.1045547872781753,0.5177947878837585,290.8099670410156,291.1499938964844,265.2461242675781,263.71417236328125,280.3886108398437,293.0774841308594,290.8119506835937,1.0,0.603954017162323,0.9265382289886476,0.9265382289886476,1.0,1.0,-2.5504050254821777,1.1628490686416626,1.387556076049805,0.5814859867095947,0.0,0.0,1.0,299.3087463378906,307.0,62.72915649414063,-26858.27734375,2243.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2298889160156,308.6965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6270522475242615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259036869509146e-05,0.0,0.0006363783031702,0.0,0.0,666.7539672851562,0.0,0.0,0.0,0.9919712543487548,4.0,0.0,1.0
719520,293.0856628417969,297.1499938964844,293.1499938964844,0.3103748857975006,-5652.82568359375,304.1548156738281,0.7239970564842224,0.3799372017383575,0.2452834546566009,293.07159423828125,297.1499938964844,293.1499938964844,0.2650807797908783,-5258.05859375,304.1509704589844,0.6942958235740662,0.3344417214393616,0.3260283470153808,293.02459716796875,297.1499938964844,293.1499938964844,0.413707971572876,-5510.9951171875,304.1489562988281,0.7786641120910645,0.4800754189491272,0.3417639434337616,292.9779663085937,297.1499938964844,293.1499938964844,0.5627123713493347,-9486.78515625,304.1457824707031,0.8424519300460815,0.6144345998764038,0.5884619951248169,293.0876770019531,297.1499938964844,293.1499938964844,0.0660457834601402,-8349.84765625,304.14947509765625,0.4593083560466766,0.1045547872781753,0.5177947878837585,290.8099670410156,291.1499938964844,265.2461242675781,263.71417236328125,280.3886108398437,293.0774841308594,290.8119506835937,1.0,0.603954017162323,0.9265382289886476,0.9265382289886476,1.0,1.0,-2.5504050254821777,1.1628490686416626,1.387556076049805,0.5814859867095947,0.0,0.0,1.0,299.3087463378906,307.0,62.72915649414063,-26858.27734375,2243.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2298889160156,308.6965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6270522475242615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259036869509146e-05,0.0,0.0006363783031702,0.0,0.0,666.7539672851562,0.0,0.0,0.0,0.9919712543487548,4.0,0.0,1.0
719580,293.09735107421875,297.1499938964844,293.1499938964844,0.3088128566741943,-5629.5400390625,304.15582275390625,0.7222798466682434,0.3791923522949219,0.2449374347925186,293.0815734863281,297.1499938964844,293.1499938964844,0.2643676400184631,-5246.0009765625,304.1518249511719,0.6928686499595642,0.3344046175479889,0.3261688351631164,293.03692626953125,297.1499938964844,293.1499938964844,0.4132554531097412,-5505.5888671875,304.1500549316406,0.7774778008460999,0.4807510673999786,0.3423549830913543,292.9928894042969,297.1499938964844,293.1499938964844,0.5626079440116882,-9484.3203125,304.1473388671875,0.8414409756660461,0.6157643795013428,0.5898845791816711,293.0954895019531,297.1499938964844,293.1499938964844,0.0659298524260521,-8337.0458984375,304.1498413085937,0.4579894244670868,0.1045447885990142,0.5184318423271179,290.8472595214844,291.1499938964844,265.2645568847656,263.7295227050781,280.4015808105469,293.08502197265625,290.8489990234375,1.0,0.6060938835144043,0.9242694973945618,0.9242694973945618,1.0,1.0,-2.5531656742095947,1.1640580892562866,1.389107584953308,0.5820052027702332,0.0,0.0,1.0,302.6109313964844,310.0,54.65720748901367,-26939.189453125,2262.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3044738769531,308.7663269042969,278.1499938964844,0.0,18000.0,313.1499938964844,32010.5546875,32040.0,0.0,0.0,0.6298403143882751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81974196434021,1.819769263267517,-2.734798363235313e-05,0.0,0.0006392078357748,0.0,0.0,670.0200805664062,0.0,0.0,0.0,0.9934369921684264,4.0,0.0,1.0
719640,293.09735107421875,297.1499938964844,293.1499938964844,0.3088128566741943,-5629.5400390625,304.15582275390625,0.7222798466682434,0.3791923522949219,0.2449374347925186,293.0815734863281,297.1499938964844,293.1499938964844,0.2643676400184631,-5246.0009765625,304.1518249511719,0.6928686499595642,0.3344046175479889,0.3261688351631164,293.03692626953125,297.1499938964844,293.1499938964844,0.4132554531097412,-5505.5888671875,304.1500549316406,0.7774778008460999,0.4807510673999786,0.3423549830913543,292.9928894042969,297.1499938964844,293.1499938964844,0.5626079440116882,-9484.3203125,304.1473388671875,0.8414409756660461,0.6157643795013428,0.5898845791816711,293.0954895019531,297.1499938964844,293.1499938964844,0.0659298524260521,-8337.0458984375,304.1498413085937,0.4579894244670868,0.1045447885990142,0.5184318423271179,290.8472595214844,291.1499938964844,265.2645568847656,263.7295227050781,280.4015808105469,293.08502197265625,290.8489990234375,1.0,0.6060938835144043,0.9242694973945618,0.9242694973945618,1.0,1.0,-2.5531656742095947,1.1640580892562866,1.389107584953308,0.5820052027702332,0.0,0.0,1.0,302.6109313964844,310.0,54.65720748901367,-26939.189453125,2262.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3044738769531,308.7663269042969,278.1499938964844,0.0,18000.0,313.1499938964844,32010.5546875,32040.0,0.0,0.0,0.6298403143882751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81974196434021,1.819769263267517,-2.734798363235313e-05,0.0,0.0006392078357748,0.0,0.0,670.0200805664062,0.0,0.0,0.0,0.9934369921684264,4.0,0.0,1.0
719700,293.1030578613281,297.1499938964844,293.1499938964844,0.3079626262187958,-5616.89990234375,304.15631103515625,0.721373438835144,0.3787379264831543,0.2447126805782318,293.0864562988281,297.1499938964844,293.1499938964844,0.263947457075119,-5238.97802734375,304.1522521972656,0.6921043395996094,0.3343097567558288,0.3261671960353851,293.04278564453125,297.1499938964844,293.1499938964844,0.4129742980003357,-5502.33154296875,304.1505432128906,0.7768555879592896,0.481026828289032,0.3426075577735901,293.00006103515625,297.1499938964844,293.1499938964844,0.5624753832817078,-9482.0751953125,304.1480712890625,0.8409050703048706,0.6163477897644043,0.5905197858810425,293.0991516113281,297.1499938964844,293.1499938964844,0.065853364765644,-8329.046875,304.1499938964844,0.4572780132293701,0.1045147702097892,0.5186363458633423,290.86541748046875,291.1499938964844,265.27557373046875,263.7386474609375,280.4089660644531,293.0886535644531,290.8671875,1.0,0.6071102023124695,0.9231351017951964,0.9231351017951964,1.0,1.0,-2.554090976715088,1.1644397974014282,1.38965106010437,0.5821448564529419,0.0,0.0,1.0,304.255859375,310.0,52.9628791809082,-26975.646484375,2270.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3461303710937,308.8040466308594,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8984375,33120.0,0.0,0.0,0.6310709714889526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201780319213867,1.8202053308486936,-2.736109126999509e-05,0.0,0.000640456797555,0.0,0.0,670.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.108642578125,297.1499938964844,293.1499938964844,0.306797981262207,-5599.404296875,304.15728759765625,0.7204371094703674,0.3782336115837097,0.2444565594196319,293.0912780761719,297.1499938964844,293.1499938964844,0.2632532119750976,-5227.34033203125,304.1531066894531,0.6913090944290161,0.3341677188873291,0.3261210322380066,293.04852294921875,297.1499938964844,293.1499938964844,0.4122958183288574,-5494.607421875,304.15167236328125,0.776215136051178,0.4812602996826172,0.3428324460983276,293.0070495605469,297.1499938964844,293.1499938964844,0.5618093609809875,-9472.2431640625,304.1496276855469,0.8403497338294983,0.6168750524520874,0.5911056399345398,293.1026611328125,297.1499938964844,293.1499938964844,0.0657000541687011,-8313.5576171875,304.1502685546875,0.4565370976924896,0.1044697538018226,0.51877361536026,290.8936767578125,291.1499938964844,265.2878112792969,263.74871826171875,280.4169616699219,293.0922241210937,290.8959045410156,1.0,0.6080936193466187,0.9220138788223268,0.9220138788223268,1.0,1.0,-2.5547354221343994,1.1646848917007446,1.3900505304336548,0.5822116732597351,0.0,0.0,1.0,305.8972473144531,313.0,64.62867736816406,-27049.619140625,2278.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38299560546875,308.8538513183594,278.1499938964844,0.0,18000.0,313.1499938964844,32438.314453125,33120.0,0.0,0.0,0.6322726607322693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.83188796043396,-2.771343497443013e-05,0.0,0.0006416764226742,0.0,0.0,683.4951782226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1194152832031,297.1499938964844,293.1499938964844,0.3047586679458618,-5569.15087890625,304.1582336425781,0.718479573726654,0.3770983517169952,0.2438579350709915,293.1006774902344,297.1499938964844,293.1499938964844,0.2621000707149505,-5208.30029296875,304.15399169921875,0.6896315217018127,0.3337540924549103,0.3259007930755615,293.0594787597656,297.1499938964844,293.1499938964844,0.4113584160804748,-5484.1474609375,304.1526794433594,0.7748786211013794,0.4816085696220398,0.3431958258152008,293.0204772949219,297.1499938964844,293.1499938964844,0.5610107183456421,-9460.74609375,304.1510925292969,0.8391793966293335,0.6177710294723511,0.5921213030815125,293.1092529296875,297.1499938964844,293.1499938964844,0.0654608383774757,-8289.7490234375,304.15057373046875,0.4549720883369446,0.1043365448713302,0.5188513398170471,290.9340209960937,291.1499938964844,265.316162109375,263.7720031738281,280.4349365234375,293.09912109375,290.9360046386719,1.0,0.6099621653556824,0.9197714328765868,0.9197714328765868,1.0,1.0,-2.55519437789917,1.1647686958312988,1.390425682067871,0.5821271538734436,0.0,0.0,1.0,309.1669616699219,316.0,58.59299087524414,-27105.603515625,2293.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4637145996094,308.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6343748569488525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006438097916543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1194152832031,297.1499938964844,293.1499938964844,0.3047586679458618,-5569.15087890625,304.1582336425781,0.718479573726654,0.3770983517169952,0.2438579350709915,293.1006774902344,297.1499938964844,293.1499938964844,0.2621000707149505,-5208.30029296875,304.15399169921875,0.6896315217018127,0.3337540924549103,0.3259007930755615,293.0594787597656,297.1499938964844,293.1499938964844,0.4113584160804748,-5484.1474609375,304.1526794433594,0.7748786211013794,0.4816085696220398,0.3431958258152008,293.0204772949219,297.1499938964844,293.1499938964844,0.5610107183456421,-9460.74609375,304.1510925292969,0.8391793966293335,0.6177710294723511,0.5921213030815125,293.1092529296875,297.1499938964844,293.1499938964844,0.0654608383774757,-8289.7490234375,304.15057373046875,0.4549720883369446,0.1043365448713302,0.5188513398170471,290.9340209960937,291.1499938964844,265.316162109375,263.7720031738281,280.4349365234375,293.09912109375,290.9360046386719,1.0,0.6099621653556824,0.9197714328765868,0.9197714328765868,1.0,1.0,-2.55519437789917,1.1647686958312988,1.390425682067871,0.5821271538734436,0.0,0.0,1.0,309.1669616699219,316.0,58.59299087524414,-27105.603515625,2293.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4637145996094,308.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6343748569488525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006438097916543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1294860839844,297.1499938964844,293.1499938964844,0.3025258183479309,-5536.0234375,304.1592102050781,0.7164318561553955,0.3758291900157928,0.2431705296039581,293.109619140625,297.1499938964844,293.1499938964844,0.2607465088367462,-5186.037109375,304.1549072265625,0.6878595948219299,0.3331858813762665,0.3255308270454407,293.0697937011719,297.1499938964844,293.1499938964844,0.4101798832416534,-5471.11279296875,304.1537475585937,0.7734835743904114,0.4818085432052612,0.3434557914733886,293.033203125,297.1499938964844,293.1499938964844,0.559868574142456,-9444.658203125,304.1526184082031,0.8379456400871277,0.6184688806533813,0.5929505825042725,293.115234375,297.1499938964844,293.1499938964844,0.0651625469326973,-8260.623046875,304.15087890625,0.4533127546310425,0.1041494384407997,0.5186833143234253,290.9764099121094,291.1499938964844,265.3500061035156,263.79962158203125,280.45556640625,293.105712890625,290.978515625,1.0,0.6117100119590759,0.9175289273262024,0.9175289273262024,1.0,1.0,-2.5546774864196777,1.1643739938735962,1.390303611755371,0.5817873477935791,0.0,0.0,1.0,312.4120788574219,319.0,59.49082946777344,-27159.5703125,2307.254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5520324707031,309.00848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6360570192337036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006455170223489,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1294860839844,297.1499938964844,293.1499938964844,0.3025258183479309,-5536.0234375,304.1592102050781,0.7164318561553955,0.3758291900157928,0.2431705296039581,293.109619140625,297.1499938964844,293.1499938964844,0.2607465088367462,-5186.037109375,304.1549072265625,0.6878595948219299,0.3331858813762665,0.3255308270454407,293.0697937011719,297.1499938964844,293.1499938964844,0.4101798832416534,-5471.11279296875,304.1537475585937,0.7734835743904114,0.4818085432052612,0.3434557914733886,293.033203125,297.1499938964844,293.1499938964844,0.559868574142456,-9444.658203125,304.1526184082031,0.8379456400871277,0.6184688806533813,0.5929505825042725,293.115234375,297.1499938964844,293.1499938964844,0.0651625469326973,-8260.623046875,304.15087890625,0.4533127546310425,0.1041494384407997,0.5186833143234253,290.9764099121094,291.1499938964844,265.3500061035156,263.79962158203125,280.45556640625,293.105712890625,290.978515625,1.0,0.6117100119590759,0.9175289273262024,0.9175289273262024,1.0,1.0,-2.5546774864196777,1.1643739938735962,1.390303611755371,0.5817873477935791,0.0,0.0,1.0,312.4120788574219,319.0,59.49082946777344,-27159.5703125,2307.254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5520324707031,309.00848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6360570192337036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006455170223489,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1396179199219,297.1499938964844,293.1499938964844,0.299998939037323,-5498.46240234375,304.1603698730469,0.714189887046814,0.3742948770523071,0.2423552274703979,293.11895751953125,297.1499938964844,293.1499938964844,0.2590892314910888,-5158.8251953125,304.15606689453125,0.6858832240104675,0.3323197364807129,0.3249423801898956,293.0802917480469,297.1499938964844,293.1499938964844,0.4086207747459411,-5453.9423828125,304.1551208496094,0.7719252705574036,0.4817137420177459,0.3435559272766113,293.0460510253906,297.1499938964844,293.1499938964844,0.5582195520401001,-9421.6513671875,304.1545104980469,0.8365524411201477,0.6188219785690308,0.5935177206993103,293.12158203125,297.1499938964844,293.1499938964844,0.0647232607007026,-8218.8154296875,304.1513366699219,0.4513034522533417,0.1037477105855941,0.517869770526886,291.0228271484375,291.1499938964844,265.3894958496094,263.831298828125,280.4797058105469,293.1128234863281,291.02520751953125,1.0,0.6133095026016235,0.9153212308883668,0.9153212308883668,1.0,1.0,-2.552397966384888,1.1631159782409668,1.389281988143921,0.5810070037841797,0.0,0.0,1.0,315.739013671875,322.0,64.20722198486328,-27201.982421875,2317.970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6434326171875,309.0943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6373523473739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000646831584163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1396179199219,297.1499938964844,293.1499938964844,0.299998939037323,-5498.46240234375,304.1603698730469,0.714189887046814,0.3742948770523071,0.2423552274703979,293.11895751953125,297.1499938964844,293.1499938964844,0.2590892314910888,-5158.8251953125,304.15606689453125,0.6858832240104675,0.3323197364807129,0.3249423801898956,293.0802917480469,297.1499938964844,293.1499938964844,0.4086207747459411,-5453.9423828125,304.1551208496094,0.7719252705574036,0.4817137420177459,0.3435559272766113,293.0460510253906,297.1499938964844,293.1499938964844,0.5582195520401001,-9421.6513671875,304.1545104980469,0.8365524411201477,0.6188219785690308,0.5935177206993103,293.12158203125,297.1499938964844,293.1499938964844,0.0647232607007026,-8218.8154296875,304.1513366699219,0.4513034522533417,0.1037477105855941,0.517869770526886,291.0228271484375,291.1499938964844,265.3894958496094,263.831298828125,280.4797058105469,293.1128234863281,291.02520751953125,1.0,0.6133095026016235,0.9153212308883668,0.9153212308883668,1.0,1.0,-2.552397966384888,1.1631159782409668,1.389281988143921,0.5810070037841797,0.0,0.0,1.0,315.739013671875,322.0,64.20722198486328,-27201.982421875,2317.970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6434326171875,309.0943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6373523473739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000646831584163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1498107910156,297.1499938964844,293.1499938964844,0.2970238924026489,-5454.111328125,304.161865234375,0.7116427421569824,0.3724867403507232,0.2413570433855056,293.1287536621094,297.1499938964844,293.1499938964844,0.2569581568241119,-5123.85595703125,304.1575927734375,0.6835811734199524,0.331115186214447,0.3240236639976501,293.09100341796875,297.1499938964844,293.1499938964844,0.4064787924289703,-5430.41064453125,304.156982421875,0.7701117992401123,0.4813035130500793,0.3434258103370666,293.05914306640625,297.1499938964844,293.1499938964844,0.5558137893676758,-9388.2509765625,304.1570129394531,0.8349159359931946,0.6188028454780579,0.5937225818634033,293.1284484863281,297.1499938964844,293.1499938964844,0.0640151798725128,-8152.97998046875,304.1520690917969,0.4486165642738342,0.1030758172273635,0.5157970786094666,291.0762023925781,291.1499938964844,265.4344177246094,263.8664245605469,280.5077209472656,293.1206359863281,291.07891845703125,1.0,0.6146736145019531,0.9131134748458862,0.9131134748458862,1.0,1.0,-2.547182321548462,1.1604270935058594,1.386755347251892,0.5794537663459778,0.0,0.0,1.0,319.2007751464844,325.0,72.56550598144531,-27225.353515625,2324.392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7383728027344,309.18621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6382367014884949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477291462942,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1498107910156,297.1499938964844,293.1499938964844,0.2970238924026489,-5454.111328125,304.161865234375,0.7116427421569824,0.3724867403507232,0.2413570433855056,293.1287536621094,297.1499938964844,293.1499938964844,0.2569581568241119,-5123.85595703125,304.1575927734375,0.6835811734199524,0.331115186214447,0.3240236639976501,293.09100341796875,297.1499938964844,293.1499938964844,0.4064787924289703,-5430.41064453125,304.156982421875,0.7701117992401123,0.4813035130500793,0.3434258103370666,293.05914306640625,297.1499938964844,293.1499938964844,0.5558137893676758,-9388.2509765625,304.1570129394531,0.8349159359931946,0.6188028454780579,0.5937225818634033,293.1284484863281,297.1499938964844,293.1499938964844,0.0640151798725128,-8152.97998046875,304.1520690917969,0.4486165642738342,0.1030758172273635,0.5157970786094666,291.0762023925781,291.1499938964844,265.4344177246094,263.8664245605469,280.5077209472656,293.1206359863281,291.07891845703125,1.0,0.6146736145019531,0.9131134748458862,0.9131134748458862,1.0,1.0,-2.547182321548462,1.1604270935058594,1.386755347251892,0.5794537663459778,0.0,0.0,1.0,319.2007751464844,325.0,72.56550598144531,-27225.353515625,2324.392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7383728027344,309.18621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6382367014884949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477291462942,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.15478515625,297.1499938964844,293.1499938964844,0.2954005599021911,-5429.87841796875,304.16265869140625,0.710295557975769,0.371512770652771,0.2408105880022049,293.1336669921875,297.1499938964844,293.1499938964844,0.2557437419891357,-5103.93701171875,304.1584167480469,0.6823601722717285,0.3304194211959839,0.3234698176383972,293.0962829589844,297.1499938964844,293.1499938964844,0.4052206873893738,-5416.62353515625,304.1579895019531,0.7691593766212463,0.481014609336853,0.3432979881763458,293.0655517578125,297.1499938964844,293.1499938964844,0.5543567538261414,-9368.111328125,304.15838623046875,0.8340520858764648,0.6186877489089966,0.5937197804450989,293.1318664550781,297.1499938964844,293.1499938964844,0.0635856837034225,-8113.369140625,304.1524658203125,0.4471260607242584,0.1026743948459625,0.5144305229187012,291.10546875,291.1499938964844,265.45880126953125,263.88525390625,280.5229187011719,293.1246032714844,291.1083679199219,1.0,0.6152711510658264,0.9120096564292908,0.9120096564292908,1.0,1.0,-2.543781042098999,1.158695936203003,1.385085105895996,0.5784673094749451,0.0,0.0,1.0,320.9281005859375,325.0,77.04217529296875,-27231.9609375,2326.262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870788574219,309.23406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6385209560394287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006480176234617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1596374511719,297.1499938964844,293.1499938964844,0.2937036454677582,-5404.52685546875,304.1634521484375,0.7089080810546875,0.3705005049705505,0.2402389943599701,293.1385192871094,297.1499938964844,293.1499938964844,0.2544480562210083,-5082.6884765625,304.15924072265625,0.681108832359314,0.3296723961830139,0.3228651881217956,293.1014404296875,297.1499938964844,293.1499938964844,0.4038587212562561,-5401.72021484375,304.1590270996094,0.7681906223297119,0.4806801974773407,0.3431369066238403,293.0718994140625,297.1499938964844,293.1499938964844,0.5527548789978027,-9346.033203125,304.1597595214844,0.8331706523895264,0.6185137033462524,0.5936594009399414,293.13525390625,297.1499938964844,293.1499938964844,0.0631189793348312,-8070.49658203125,304.1528625488281,0.4455786049365997,0.1022418588399887,0.5129083395004272,291.13623046875,291.1499938964844,265.48443603515625,263.90484619140625,280.5387878417969,293.1285400390625,291.13922119140625,1.0,0.6158197522163391,0.9109394550323486,0.9109394550323486,1.0,1.0,-2.5399789810180664,1.156771540641785,1.3832074403762815,0.57737797498703,0.0,0.0,1.0,322.6418762207031,328.0,81.36282348632812,-27235.80078125,2327.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363037109375,309.28277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6387050151824951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006482044118456,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1689453125,297.1499938964844,293.1499938964844,0.2901232540607452,-5350.98876953125,304.1649169921875,0.70604008436203,0.3683667182922363,0.2390249669551849,293.1480407714844,297.1499938964844,293.1499938964844,0.2516473531723022,-5036.7705078125,304.16082763671875,0.6785296201705933,0.3280341923236847,0.3215144872665405,293.1114196777344,297.1499938964844,293.1499938964844,0.4008684754371643,-5369.080078125,304.1609802246094,0.7662162780761719,0.4798842072486877,0.3427227437496185,293.0841979980469,297.1499938964844,293.1499938964844,0.5491734147071838,-9296.880859375,304.1624755859375,0.831365704536438,0.6179987788200378,0.5933765172958374,293.1417236328125,297.1499938964844,293.1499938964844,0.0620959512889385,-7977.0419921875,304.15362548828125,0.442367285490036,0.1013001799583435,0.5094848871231079,291.2011108398437,291.1499938964844,265.5392150878906,263.9462585449219,280.5724792480469,293.1363220214844,291.20428466796875,1.0,0.6167819499969482,0.908799171447754,0.908799171447754,1.0,1.0,-2.531322717666626,1.1524090766906738,1.378913640975952,0.5749249458312988,0.0,0.0,0.9897714257240297,326.0209045410156,331.0,88.27678680419922,-27231.853515625,2327.701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356384277344,309.3807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,32693.052734375,35280.0,0.0,0.0,0.6387670040130615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830878496170044,1.8309062719345093,-2.7749209039029665e-05,0.0,0.0006482673343271,0.0,0.0,683.4834594726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1689453125,297.1499938964844,293.1499938964844,0.2901232540607452,-5350.98876953125,304.1649169921875,0.70604008436203,0.3683667182922363,0.2390249669551849,293.1480407714844,297.1499938964844,293.1499938964844,0.2516473531723022,-5036.7705078125,304.16082763671875,0.6785296201705933,0.3280341923236847,0.3215144872665405,293.1114196777344,297.1499938964844,293.1499938964844,0.4008684754371643,-5369.080078125,304.1609802246094,0.7662162780761719,0.4798842072486877,0.3427227437496185,293.0841979980469,297.1499938964844,293.1499938964844,0.5491734147071838,-9296.880859375,304.1624755859375,0.831365704536438,0.6179987788200378,0.5933765172958374,293.1417236328125,297.1499938964844,293.1499938964844,0.0620959512889385,-7977.0419921875,304.15362548828125,0.442367285490036,0.1013001799583435,0.5094848871231079,291.2011108398437,291.1499938964844,265.5392150878906,263.9462585449219,280.5724792480469,293.1363220214844,291.20428466796875,1.0,0.6167819499969482,0.908799171447754,0.908799171447754,1.0,1.0,-2.531322717666626,1.1524090766906738,1.378913640975952,0.5749249458312988,0.0,0.0,0.9897714257240297,326.0209045410156,331.0,88.27678680419922,-27231.853515625,2327.701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356384277344,309.3807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,32693.052734375,35280.0,0.0,0.0,0.6387670040130615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830878496170044,1.8309062719345093,-2.7749209039029665e-05,0.0,0.0006482673343271,0.0,0.0,683.4834594726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1777648925781,297.1499938964844,293.1499938964844,0.286362737417221,-5294.69677734375,304.16619873046875,0.7031030654907227,0.3660984337329864,0.2377244532108307,293.1572265625,297.1499938964844,293.1499938964844,0.2486354559659958,-4987.39892578125,304.1622314453125,0.6758645176887512,0.3262219429016113,0.3199946880340576,293.1209411621094,297.1499938964844,293.1499938964844,0.3976159691810608,-5333.67578125,304.1627502441406,0.7642035484313965,0.4789345860481262,0.3421985805034637,293.095947265625,297.1499938964844,293.1499938964844,0.5452103018760681,-9242.763671875,304.1649169921875,0.8295131921768188,0.617280900478363,0.5928981304168701,293.1477966308594,297.1499938964844,293.1499938964844,0.0609862245619297,-7876.39990234375,304.1542663574219,0.4390632212162018,0.1002769693732261,0.5056669116020203,291.2684936523437,291.1499938964844,265.59844970703125,263.990478515625,280.6085510253906,293.1438903808594,291.27178955078125,1.0,0.6175892949104309,0.9066588282585144,0.9066588282585144,1.0,1.0,-2.5214736461639404,1.1474636793136597,1.3740100860595703,0.5721625089645386,0.0,0.0,0.9694810509681702,329.3404541015625,334.0,92.65457153320312,-27211.599609375,2325.74560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361633300781,309.4784240722656,278.1499938964844,0.0,18000.0,313.3099975585937,33444.4765625,36000.0,0.0,0.0,0.6400174498558044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828032612800598,1.828060388565064,-2.7855910957441665e-05,0.0,0.0006495363195426,0.0,0.0,683.4976196289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.1777648925781,297.1499938964844,293.1499938964844,0.286362737417221,-5294.69677734375,304.16619873046875,0.7031030654907227,0.3660984337329864,0.2377244532108307,293.1572265625,297.1499938964844,293.1499938964844,0.2486354559659958,-4987.39892578125,304.1622314453125,0.6758645176887512,0.3262219429016113,0.3199946880340576,293.1209411621094,297.1499938964844,293.1499938964844,0.3976159691810608,-5333.67578125,304.1627502441406,0.7642035484313965,0.4789345860481262,0.3421985805034637,293.095947265625,297.1499938964844,293.1499938964844,0.5452103018760681,-9242.763671875,304.1649169921875,0.8295131921768188,0.617280900478363,0.5928981304168701,293.1477966308594,297.1499938964844,293.1499938964844,0.0609862245619297,-7876.39990234375,304.1542663574219,0.4390632212162018,0.1002769693732261,0.5056669116020203,291.2684936523437,291.1499938964844,265.59844970703125,263.990478515625,280.6085510253906,293.1438903808594,291.27178955078125,1.0,0.6175892949104309,0.9066588282585144,0.9066588282585144,1.0,1.0,-2.5214736461639404,1.1474636793136597,1.3740100860595703,0.5721625089645386,0.0,0.0,0.9694810509681702,329.3404541015625,334.0,92.65457153320312,-27211.599609375,2325.74560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361633300781,309.4784240722656,278.1499938964844,0.0,18000.0,313.3099975585937,33444.4765625,36000.0,0.0,0.0,0.6400174498558044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828032612800598,1.828060388565064,-2.7855910957441665e-05,0.0,0.0006495363195426,0.0,0.0,683.4976196289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.18609619140625,297.1499938964844,293.1499938964844,0.2823601067066192,-5234.60498046875,304.16748046875,0.7001014947891235,0.363703042268753,0.2363431453704834,293.1660461425781,297.1499938964844,293.1499938964844,0.245363712310791,-4933.66748046875,304.1636047363281,0.6731213331222534,0.3242462575435638,0.3183185458183288,293.12994384765625,297.1499938964844,293.1499938964844,0.3940144777297973,-5294.462890625,304.1644897460937,0.7621560096740723,0.4778413772583008,0.3415732681751251,293.107177734375,297.1499938964844,293.1499938964844,0.5407492518424988,-9181.90234375,304.1673889160156,0.8276143074035645,0.616372287273407,0.5922388434410095,293.1534423828125,297.1499938964844,293.1499938964844,0.0597844868898391,-7767.9990234375,304.15484619140625,0.4357088804244995,0.0991867259144783,0.5015311241149902,291.3414306640625,291.1499938964844,265.6617736816406,264.03729248046875,280.6466979980469,293.1512451171875,291.34503173828125,1.0,0.6182642579078674,0.904601752758026,0.904601752758026,1.0,1.0,-2.510577440261841,1.1420118808746338,1.3685654401779177,0.5691365003585815,0.0,0.0,0.9391719102859496,332.6130065917969,337.0,100.00542449951172,-27194.708984375,2321.83740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16229248046875,309.5966186523437,278.1499938964844,0.0,18000.0,313.3099975585937,34819.03515625,36000.0,0.0,0.0,0.6395994424819946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822801947593689,1.8228299617767327,-2.8050804758095182e-05,0.0,0.0006491121603175,0.0,0.0,683.4976196289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.18609619140625,297.1499938964844,293.1499938964844,0.2823601067066192,-5234.60498046875,304.16748046875,0.7001014947891235,0.363703042268753,0.2363431453704834,293.1660461425781,297.1499938964844,293.1499938964844,0.245363712310791,-4933.66748046875,304.1636047363281,0.6731213331222534,0.3242462575435638,0.3183185458183288,293.12994384765625,297.1499938964844,293.1499938964844,0.3940144777297973,-5294.462890625,304.1644897460937,0.7621560096740723,0.4778413772583008,0.3415732681751251,293.107177734375,297.1499938964844,293.1499938964844,0.5407492518424988,-9181.90234375,304.1673889160156,0.8276143074035645,0.616372287273407,0.5922388434410095,293.1534423828125,297.1499938964844,293.1499938964844,0.0597844868898391,-7767.9990234375,304.15484619140625,0.4357088804244995,0.0991867259144783,0.5015311241149902,291.3414306640625,291.1499938964844,265.6617736816406,264.03729248046875,280.6466979980469,293.1512451171875,291.34503173828125,1.0,0.6182642579078674,0.904601752758026,0.904601752758026,1.0,1.0,-2.510577440261841,1.1420118808746338,1.3685654401779177,0.5691365003585815,0.0,0.0,0.9391719102859496,332.6130065917969,337.0,100.00542449951172,-27194.708984375,2321.83740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16229248046875,309.5966186523437,278.1499938964844,0.0,18000.0,313.3099975585937,34819.03515625,36000.0,0.0,0.0,0.6395994424819946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822801947593689,1.8228299617767327,-2.8050804758095182e-05,0.0,0.0006491121603175,0.0,0.0,683.4976196289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720780,293.1940002441406,297.1499938964844,293.1499938964844,0.2784085869789123,-5175.36279296875,304.1681823730469,0.6970360279083252,0.3611884117126465,0.2348852008581161,293.174560546875,297.1499938964844,293.1499938964844,0.2420897185802459,-4880.01318359375,304.1644897460937,0.6703029274940491,0.3221141099929809,0.3164927363395691,293.1385192871094,297.1499938964844,293.1499938964844,0.3904640972614288,-5256.03271484375,304.16552734375,0.7600740790367126,0.476613700389862,0.3408520817756653,293.1178894042969,297.1499938964844,293.1499938964844,0.5363239645957947,-9122.0576171875,304.1688842773437,0.825666606426239,0.6152843236923218,0.5914069414138794,293.15869140625,297.1499938964844,293.1499938964844,0.0585711151361465,-7659.64306640625,304.1552429199219,0.4323313236236572,0.0980386510491371,0.4971252679824829,291.4093017578125,291.1499938964844,265.7288818359375,264.08648681640625,280.6868591308594,293.1583557128906,291.4110412597656,1.0,0.6188233494758606,0.9025446176528932,0.9025446176528932,1.0,1.0,-2.498722791671753,1.1360914707183838,1.3626313209533691,0.5658652186393738,0.0,0.0,0.8997159600257874,335.850830078125,340.0,87.5611572265625,-27085.7734375,2316.190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926940917969,309.6879272460937,278.1499938964844,0.0,18000.0,313.3099975585937,36459.1171875,36000.0,0.0,0.0,0.6386318802833557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7954328060150146,1.7954607009887695,-2.782036426651757e-05,0.0,0.0006481301388703,0.0,0.0,663.0255126953125,0.0,0.0,0.0,0.9880931377410888,4.0,0.0,1.0
