time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720840,293.1940002441406,297.1499938964844,293.1499938964844,0.2784085869789123,-5175.36279296875,304.1681823730469,0.6970360279083252,0.3611884117126465,0.2348852008581161,293.174560546875,297.1499938964844,293.1499938964844,0.2420897185802459,-4880.01318359375,304.1644897460937,0.6703029274940491,0.3221141099929809,0.3164927363395691,293.1385192871094,297.1499938964844,293.1499938964844,0.3904640972614288,-5256.03271484375,304.16552734375,0.7600740790367126,0.476613700389862,0.3408520817756653,293.1178894042969,297.1499938964844,293.1499938964844,0.5363239645957947,-9122.0576171875,304.1688842773437,0.825666606426239,0.6152843236923218,0.5914069414138794,293.15869140625,297.1499938964844,293.1499938964844,0.0585711151361465,-7659.64306640625,304.1552429199219,0.4323313236236572,0.0980386510491371,0.4971252679824829,291.4093017578125,291.1499938964844,265.7288818359375,264.08648681640625,280.6868591308594,293.1583557128906,291.4110412597656,1.0,0.6188233494758606,0.9025446176528932,0.9025446176528932,1.0,1.0,-2.498722791671753,1.1360914707183838,1.3626313209533691,0.5658652186393738,0.0,0.0,0.8997159600257874,335.850830078125,340.0,87.5611572265625,-27085.7734375,2316.190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926940917969,309.6879272460937,278.1499938964844,0.0,18000.0,313.3099975585937,36459.1171875,36000.0,0.0,0.0,0.6386318802833557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7954328060150146,1.7954607009887695,-2.782036426651757e-05,0.0,0.0006481301388703,0.0,0.0,663.0255126953125,0.0,0.0,0.0,0.9880931377410888,4.0,0.0,1.0
720900,293.1977233886719,297.1499938964844,293.1499938964844,0.2769303321838379,-5153.6513671875,304.1675720214844,0.6954846978187561,0.3598959147930145,0.234131708741188,293.1786804199219,297.1499938964844,293.1499938964844,0.240867406129837,-4860.39501953125,304.1640625,0.6688698530197144,0.3209953606128692,0.3155277967453003,293.142578125,297.1499938964844,293.1499938964844,0.389375239610672,-5244.71875,304.1646728515625,0.759025514125824,0.4759624302387237,0.3404616713523865,293.1229858398437,297.1499938964844,293.1499938964844,0.5350250005722046,-9105.470703125,304.16778564453125,0.8246793150901794,0.6146917343139648,0.5909379124641418,293.1611328125,297.1499938964844,293.1499938964844,0.0580809749662876,-7617.08935546875,304.1551818847656,0.4306418895721435,0.0974454954266548,0.4948321282863617,291.4217529296875,291.1499938964844,265.76373291015625,264.11187744140625,280.7076110839844,293.1618347167969,291.4224548339844,1.0,0.6190646290779114,0.9015160799026488,0.9015160799026488,1.0,1.0,-2.492482900619507,1.1329782009124756,1.3595045804977417,0.5641494393348694,0.0,0.0,0.8802967071533203,337.45672607421875,340.0,60.97233200073242,-26956.939453125,2312.795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3773193359375,309.71807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,36738.125,35280.0,0.0,0.0,0.6361374258995056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7601752281188965,1.7602022886276243,-2.71221979346592e-05,0.0,0.0006455986294895,0.0,0.0,630.8497314453125,0.0,0.0,0.0,0.961431324481964,4.0,0.0,1.0
720960,293.2013244628906,297.1499938964844,293.1499938964844,0.2759236097335815,-5139.41796875,304.16619873046875,0.6939263939857483,0.3585854470729828,0.2333656996488571,293.18267822265625,297.1499938964844,293.1499938964844,0.2400419414043426,-4847.65283203125,304.1629943847656,0.6674252152442932,0.3198453783988952,0.314532071352005,293.1464538574219,297.1499938964844,293.1499938964844,0.3889483511447906,-5240.95703125,304.16278076171875,0.7579777836799622,0.4752945303916931,0.3400576412677765,293.1278381347656,297.1499938964844,293.1499938964844,0.5346187353134155,-9101.7294921875,304.165283203125,0.823689341545105,0.6140790581703186,0.5904460549354553,293.1635131835937,297.1499938964844,293.1499938964844,0.0577028915286064,-7585.505859375,304.1549072265625,0.4289568662643432,0.096840962767601,0.4924849569797516,291.4145202636719,291.1499938964844,265.7994079589844,264.1377868652344,280.7287292480469,293.16522216796875,291.4137878417969,1.0,0.6192838549613953,0.900526225566864,0.900526225566864,1.0,1.0,-2.4860758781433105,1.1297858953475952,1.3562898635864258,0.5623941421508789,0.0,0.0,0.8632844686508179,339.0523681640625,343.0,21.628028869628903,-26760.193359375,2309.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.475341796875,309.7308654785156,278.1499938964844,0.0,18000.0,313.1499938964844,36285.15625,35280.0,0.0,0.0,0.6346080899238586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7074638605117798,1.707489848136902,-2.590980875538662e-05,0.0,0.0006440465222112,0.0,0.0,581.8551635742188,0.0,0.0,0.0,0.9453654885292052,4.0,0.0,1.0
721020,293.20819091796875,297.1499938964844,293.1499938964844,0.2737106084823608,-5107.47216796875,304.1645202636719,0.6907850503921509,0.3558960258960724,0.2317949384450912,293.1904296875,297.1499938964844,293.1499938964844,0.2381748855113983,-4818.23193359375,304.16180419921875,0.6645001769065857,0.3174459934234619,0.3124492466449737,293.15380859375,297.1499938964844,293.1499938964844,0.3878533244132995,-5230.28369140625,304.1603698730469,0.7558810114860535,0.4738896787166595,0.33920818567276,293.1370849609375,297.1499938964844,293.1499938964844,0.533514142036438,-9089.130859375,304.1620788574219,0.8216964602470398,0.6127671003341675,0.5893937349319458,293.1679382324219,297.1499938964844,293.1499938964844,0.0568731352686882,-7515.6328125,304.1546630859375,0.4256048798561096,0.0955995395779609,0.4876405894756317,291.4060974121094,291.1499938964844,265.873046875,264.1910095214844,280.7721252441406,293.1718139648437,291.405517578125,1.0,0.6196630597114563,0.898546576499939,0.898546576499939,1.0,1.0,-2.47277307510376,1.1231619119644165,1.3496112823486328,0.55876225233078,0.0,0.0,0.8297079205513,342.2208557128906,346.0,-2.0644731521606445,-26464.59765625,2300.766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7162475585937,309.8198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,36250.58203125,35280.0,0.0,0.0,0.6304294466972351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6226624250411987,1.6226866245269775,-2.4187122107832693e-05,0.0,0.0006398057448677,0.0,0.0,510.9715270996094,0.0,0.0,0.0,0.9053588509559632,4.0,0.0,1.0
721080,293.20819091796875,297.1499938964844,293.1499938964844,0.2737106084823608,-5107.47216796875,304.1645202636719,0.6907850503921509,0.3558960258960724,0.2317949384450912,293.1904296875,297.1499938964844,293.1499938964844,0.2381748855113983,-4818.23193359375,304.16180419921875,0.6645001769065857,0.3174459934234619,0.3124492466449737,293.15380859375,297.1499938964844,293.1499938964844,0.3878533244132995,-5230.28369140625,304.1603698730469,0.7558810114860535,0.4738896787166595,0.33920818567276,293.1370849609375,297.1499938964844,293.1499938964844,0.533514142036438,-9089.130859375,304.1620788574219,0.8216964602470398,0.6127671003341675,0.5893937349319458,293.1679382324219,297.1499938964844,293.1499938964844,0.0568731352686882,-7515.6328125,304.1546630859375,0.4256048798561096,0.0955995395779609,0.4876405894756317,291.4060974121094,291.1499938964844,265.873046875,264.1910095214844,280.7721252441406,293.1718139648437,291.405517578125,1.0,0.6196630597114563,0.898546576499939,0.898546576499939,1.0,1.0,-2.47277307510376,1.1231619119644165,1.3496112823486328,0.55876225233078,0.0,0.0,0.8297079205513,342.2208557128906,346.0,-2.0644731521606445,-26464.59765625,2300.766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7162475585937,309.8198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,36250.58203125,35280.0,0.0,0.0,0.6304294466972351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6226624250411987,1.6226866245269775,-2.4187122107832693e-05,0.0,0.0006398057448677,0.0,0.0,510.9715270996094,0.0,0.0,0.0,0.9053588509559632,4.0,0.0,1.0
721140,293.2146911621094,297.1499938964844,293.1499938964844,0.2715729773044586,-5076.52392578125,304.1632385253906,0.6875901222229004,0.3531031012535095,0.230160504579544,293.1979064941406,297.1499938964844,293.1499938964844,0.2363268285989761,-4789.04833984375,304.16094970703125,0.661514937877655,0.3149075210094452,0.3102366924285888,293.16082763671875,297.1499938964844,293.1499938964844,0.3869008719921112,-5220.97021484375,304.15850830078125,0.7537577152252197,0.4723695814609527,0.3382818102836609,293.1459045410156,297.1499938964844,293.1499938964844,0.532625675201416,-9078.9765625,304.1595458984375,0.8196542859077454,0.6113033294677734,0.5882058143615723,293.1720275878906,297.1499938964844,293.1499938964844,0.0560418628156185,-7446.19580078125,304.1545104980469,0.4222784340381622,0.094317190349102,0.4826115071773529,291.3921813964844,291.1499938964844,265.949462890625,264.2459411621094,280.8170471191406,293.17822265625,291.39129638671875,1.0,0.6199656128883362,0.8965668678283691,0.8965668678283691,1.0,1.0,-2.458728313446045,1.1161741018295288,1.3425540924072266,0.5549445748329163,0.0,0.0,0.7982795238494873,345.37872314453125,349.0,-15.567652702331545,-26150.505859375,2291.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9970397949219,309.9261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,36262.3359375,34200.0,0.0,0.0,0.6248011589050293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.53459370136261,1.534616231918335,-2.2501290004584007e-05,0.0,0.0006340937688946,0.0,0.0,444.2868347167969,0.0,0.0,0.0,0.8493948578834534,4.0,0.0,1.0
721200,293.2146911621094,297.1499938964844,293.1499938964844,0.2715729773044586,-5076.52392578125,304.1632385253906,0.6875901222229004,0.3531031012535095,0.230160504579544,293.1979064941406,297.1499938964844,293.1499938964844,0.2363268285989761,-4789.04833984375,304.16094970703125,0.661514937877655,0.3149075210094452,0.3102366924285888,293.16082763671875,297.1499938964844,293.1499938964844,0.3869008719921112,-5220.97021484375,304.15850830078125,0.7537577152252197,0.4723695814609527,0.3382818102836609,293.1459045410156,297.1499938964844,293.1499938964844,0.532625675201416,-9078.9765625,304.1595458984375,0.8196542859077454,0.6113033294677734,0.5882058143615723,293.1720275878906,297.1499938964844,293.1499938964844,0.0560418628156185,-7446.19580078125,304.1545104980469,0.4222784340381622,0.094317190349102,0.4826115071773529,291.3921813964844,291.1499938964844,265.949462890625,264.2459411621094,280.8170471191406,293.17822265625,291.39129638671875,1.0,0.6199656128883362,0.8965668678283691,0.8965668678283691,1.0,1.0,-2.458728313446045,1.1161741018295288,1.3425540924072266,0.5549445748329163,0.0,0.0,0.7982795238494873,345.37872314453125,349.0,-15.567652702331545,-26150.505859375,2291.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9970397949219,309.9261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,36262.3359375,34200.0,0.0,0.0,0.6248011589050293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.53459370136261,1.534616231918335,-2.2501290004584007e-05,0.0,0.0006340937688946,0.0,0.0,444.2868347167969,0.0,0.0,0.0,0.8493948578834534,4.0,0.0,1.0
721260,293.2208251953125,297.1499938964844,293.1499938964844,0.2699227333068847,-5053.1884765625,304.16168212890625,0.6843505501747131,0.3502205610275268,0.228468045592308,293.205078125,297.1499938964844,293.1499938964844,0.234854444861412,-4766.33056640625,304.15985107421875,0.6584765315055847,0.3122378289699554,0.3078988492488861,293.16748046875,297.1499938964844,293.1499938964844,0.3866735398769378,-5219.70751953125,304.1561889648437,0.751612663269043,0.4707484245300293,0.3372829854488373,293.154296875,297.1499938964844,293.1499938964844,0.5327389240264893,-9082.65625,304.1563415527344,0.817562460899353,0.6097062230110168,0.5868885517120361,293.17578125,297.1499938964844,293.1499938964844,0.0553139708936214,-7387.18212890625,304.1542358398437,0.4189848005771637,0.0929971635341644,0.4774110913276672,291.3550109863281,291.1499938964844,266.0283508300781,264.3023681640625,280.8632507324219,293.1845092773437,291.3543395996094,1.0,0.6201966404914856,0.894650399684906,0.894650399684906,1.0,1.0,-2.4439852237701416,1.108849287033081,1.335135817527771,0.5509570240974426,0.0,0.0,0.7739641070365906,348.5251159667969,352.0,-33.363704681396484,-25776.130859375,2280.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.0360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,35122.00390625,34200.0,0.0,0.0,0.6174929141998291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.436050534248352,1.4360710382461548,-2.0465764464461245e-05,0.0,0.0006266768323257,0.0,0.0,373.9884643554688,0.0,0.0,0.0,0.8168191313743591,4.0,0.0,1.0
721320,293.2208251953125,297.1499938964844,293.1499938964844,0.2699227333068847,-5053.1884765625,304.16168212890625,0.6843505501747131,0.3502205610275268,0.228468045592308,293.205078125,297.1499938964844,293.1499938964844,0.234854444861412,-4766.33056640625,304.15985107421875,0.6584765315055847,0.3122378289699554,0.3078988492488861,293.16748046875,297.1499938964844,293.1499938964844,0.3866735398769378,-5219.70751953125,304.1561889648437,0.751612663269043,0.4707484245300293,0.3372829854488373,293.154296875,297.1499938964844,293.1499938964844,0.5327389240264893,-9082.65625,304.1563415527344,0.817562460899353,0.6097062230110168,0.5868885517120361,293.17578125,297.1499938964844,293.1499938964844,0.0553139708936214,-7387.18212890625,304.1542358398437,0.4189848005771637,0.0929971635341644,0.4774110913276672,291.3550109863281,291.1499938964844,266.0283508300781,264.3023681640625,280.8632507324219,293.1845092773437,291.3543395996094,1.0,0.6201966404914856,0.894650399684906,0.894650399684906,1.0,1.0,-2.4439852237701416,1.108849287033081,1.335135817527771,0.5509570240974426,0.0,0.0,0.7739641070365906,348.5251159667969,352.0,-33.363704681396484,-25776.130859375,2280.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.0360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,35122.00390625,34200.0,0.0,0.0,0.6174929141998291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.436050534248352,1.4360710382461548,-2.0465764464461245e-05,0.0,0.0006266768323257,0.0,0.0,373.9884643554688,0.0,0.0,0.0,0.8168191313743591,4.0,0.0,1.0
721380,293.2266845703125,297.1499938964844,293.1499938964844,0.2676773965358734,-5020.1826171875,304.1615295410156,0.6810612678527832,0.3472358584403991,0.226713940501213,293.2120361328125,297.1499938964844,293.1499938964844,0.2328178137540817,-4733.7294921875,304.1599426269531,0.6553833484649658,0.3094309866428375,0.3054338097572326,293.17388916015625,297.1499938964844,293.1499938964844,0.3856339454650879,-5208.92626953125,304.1558532714844,0.7494361996650696,0.4690023958683014,0.3362025916576385,293.1624755859375,297.1499938964844,293.1499938964844,0.531773567199707,-9070.1826171875,304.1558532714844,0.8154035806655884,0.6079389452934265,0.5854223966598511,293.1792297363281,297.1499938964844,293.1499938964844,0.0544193945825099,-7312.80322265625,304.1543273925781,0.4157221615314483,0.0916412845253944,0.4720504581928253,291.3401184082031,291.1499938964844,266.1093139648437,264.3600769042969,280.9107360839844,293.19073486328125,291.3392333984375,1.0,0.6203582286834717,0.8927338719367981,0.8927338719367981,1.0,1.0,-2.4285144805908203,1.1011682748794556,1.3273462057113647,0.5467895269393921,0.0,0.0,0.749557614326477,351.668212890625,355.0,-25.616649627685547,-25463.72265625,2268.607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6395263671875,310.1644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,35028.953125,34200.0,0.0,0.0,0.6090015769004822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3593131303787231,1.3593322038650513,-1.9142116798320785e-05,0.0,0.0006180591881275,0.0,0.0,327.10162353515625,0.0,0.0,0.0,0.781883955001831,4.0,0.0,1.0
721440,293.2266845703125,297.1499938964844,293.1499938964844,0.2676773965358734,-5020.1826171875,304.1615295410156,0.6810612678527832,0.3472358584403991,0.226713940501213,293.2120361328125,297.1499938964844,293.1499938964844,0.2328178137540817,-4733.7294921875,304.1599426269531,0.6553833484649658,0.3094309866428375,0.3054338097572326,293.17388916015625,297.1499938964844,293.1499938964844,0.3856339454650879,-5208.92626953125,304.1558532714844,0.7494361996650696,0.4690023958683014,0.3362025916576385,293.1624755859375,297.1499938964844,293.1499938964844,0.531773567199707,-9070.1826171875,304.1558532714844,0.8154035806655884,0.6079389452934265,0.5854223966598511,293.1792297363281,297.1499938964844,293.1499938964844,0.0544193945825099,-7312.80322265625,304.1543273925781,0.4157221615314483,0.0916412845253944,0.4720504581928253,291.3401184082031,291.1499938964844,266.1093139648437,264.3600769042969,280.9107360839844,293.19073486328125,291.3392333984375,1.0,0.6203582286834717,0.8927338719367981,0.8927338719367981,1.0,1.0,-2.4285144805908203,1.1011682748794556,1.3273462057113647,0.5467895269393921,0.0,0.0,0.749557614326477,351.668212890625,355.0,-25.616649627685547,-25463.72265625,2268.607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6395263671875,310.1644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,35028.953125,34200.0,0.0,0.0,0.6090015769004822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3593131303787231,1.3593322038650513,-1.9142116798320785e-05,0.0,0.0006180591881275,0.0,0.0,327.10162353515625,0.0,0.0,0.0,0.781883955001831,4.0,0.0,1.0
721500,293.2295227050781,297.1499938964844,293.1499938964844,0.2665485441684723,-5003.5693359375,304.1614685058594,0.6794000864028931,0.3457095324993133,0.2258145958185196,293.2154235839844,297.1499938964844,293.1499938964844,0.2317771762609481,-4717.05419921875,304.1600341796875,0.6538177728652954,0.3079783618450165,0.304154098033905,293.1770324707031,297.1499938964844,293.1499938964844,0.3851101398468017,-5203.48095703125,304.1557312011719,0.7483363151550293,0.4680863916873932,0.3356312811374664,293.1664733886719,297.1499938964844,293.1499938964844,0.5312851071357727,-9063.818359375,304.1556701660156,0.8142964243888855,0.6069961190223694,0.5846314430236816,293.1808776855469,297.1499938964844,293.1499938964844,0.0539658144116401,-7275.24609375,304.15435791015625,0.414101243019104,0.0909507274627685,0.4693131148815155,291.3316345214844,291.1499938964844,266.1504821777344,264.3893127441406,280.9349365234375,293.1938171386719,291.3306579589844,1.0,0.6204134225845337,0.8917756080627441,0.8917756080627441,1.0,1.0,-2.420508861541748,1.0971955060958862,1.3233132362365725,0.5446385741233826,0.0,0.0,0.7383073568344116,353.23785400390625,355.0,-24.95623588562012,-25299.66796875,2262.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7898864746094,310.2217102050781,278.1499938964844,0.0,18000.0,313.1499938964844,34990.1796875,33120.0,0.0,0.0,0.6043632626533508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3230198621749878,1.3230384588241575,-1.8542188627179712e-05,0.0,0.0006133518763817,0.0,0.0,306.4944763183594,0.0,0.0,0.0,0.7505695223808289,4.0,0.0,1.0
721560,293.23223876953125,297.1499938964844,293.1499938964844,0.2658861875534057,-4994.48046875,304.1605834960937,0.6777322888374329,0.3441672325134277,0.2249030470848083,293.21875,297.1499938964844,293.1499938964844,0.2311308979988098,-4707.3203125,304.1593933105469,0.6522430777549744,0.3064973056316376,0.302845686674118,293.1800537109375,297.1499938964844,293.1499938964844,0.3852569460868835,-5205.77099609375,304.1544189453125,0.7472323775291443,0.4671507775783539,0.3350429534912109,293.1703491210937,297.1499938964844,293.1499938964844,0.5317004323005676,-9070.61328125,304.15386962890625,0.8131740093231201,0.6060267090797424,0.5838090181350708,293.18243408203125,297.1499938964844,293.1499938964844,0.0536274574697017,-7248.80419921875,304.1541748046875,0.4124870002269745,0.0902526974678039,0.4665408730506897,291.3025817871094,291.1499938964844,266.19207763671875,264.4188232421875,280.9593200683594,293.1968688964844,291.3006591796875,1.0,0.6204530000686646,0.8908559679985046,0.8908559679985046,1.0,1.0,-2.4123475551605225,1.0931495428085327,1.3191978931427002,0.5424520969390869,0.0,0.0,0.7309401035308838,354.8040771484375,358.0,-49.79281234741211,-25057.666015625,2255.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94793701171875,310.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,33982.4140625,33120.0,0.0,0.0,0.5993452072143555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2746907472610474,1.2747083902359009,-1.7551912605995312e-05,0.0,0.0006082591717131,0.0,0.0,278.0426330566406,0.0,0.0,0.0,0.7417500615119934,4.0,0.0,1.0
721620,293.23748779296875,297.1499938964844,293.1499938964844,0.2634110748767853,-4957.62158203125,304.16119384765625,0.6743810176849365,0.3410208225250244,0.2230457812547683,293.2252197265625,297.1499938964844,293.1499938964844,0.2287988513708114,-4669.54296875,304.16015625,0.6490693688392639,0.3034438788890838,0.3001457154750824,293.1859130859375,297.1499938964844,293.1499938964844,0.3839225172996521,-5191.41748046875,304.1551818847656,0.7450153827667236,0.4652004539966583,0.3338192403316498,293.1778869628906,297.1499938964844,293.1499938964844,0.5303483009338379,-9051.998046875,304.15484619140625,0.8108832240104675,0.6039793491363525,0.5820778012275696,293.18536376953125,297.1499938964844,293.1499938964844,0.0526452846825122,-7167.24365234375,304.1544189453125,0.4092693924903869,0.0888345465064048,0.460896223783493,291.2911682128906,291.1499938964844,266.2762756347656,264.4784240722656,281.0087585449219,293.2029113769531,291.2904663085937,1.0,0.6204886436462402,0.8890166878700256,0.8890166878700256,1.0,1.0,-2.3955860137939453,1.0848428010940552,1.31074321269989,0.5379743576049805,0.0,0.0,0.7130359411239624,357.9268493652344,361.0,-24.829458236694336,-24767.025390625,2241.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2250366210937,310.36822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,33742.859375,33120.0,0.0,0.0,0.5888079404830933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2182598114013672,1.2182765007019043,-1.664346200414002e-05,0.0,0.0005975652020424,0.0,0.0,249.4755096435547,0.0,0.0,0.0,0.7162610292434692,4.0,0.0,1.0
721680,293.23748779296875,297.1499938964844,293.1499938964844,0.2634110748767853,-4957.62158203125,304.16119384765625,0.6743810176849365,0.3410208225250244,0.2230457812547683,293.2252197265625,297.1499938964844,293.1499938964844,0.2287988513708114,-4669.54296875,304.16015625,0.6490693688392639,0.3034438788890838,0.3001457154750824,293.1859130859375,297.1499938964844,293.1499938964844,0.3839225172996521,-5191.41748046875,304.1551818847656,0.7450153827667236,0.4652004539966583,0.3338192403316498,293.1778869628906,297.1499938964844,293.1499938964844,0.5303483009338379,-9051.998046875,304.15484619140625,0.8108832240104675,0.6039793491363525,0.5820778012275696,293.18536376953125,297.1499938964844,293.1499938964844,0.0526452846825122,-7167.24365234375,304.1544189453125,0.4092693924903869,0.0888345465064048,0.460896223783493,291.2911682128906,291.1499938964844,266.2762756347656,264.4784240722656,281.0087585449219,293.2029113769531,291.2904663085937,1.0,0.6204886436462402,0.8890166878700256,0.8890166878700256,1.0,1.0,-2.3955860137939453,1.0848428010940552,1.31074321269989,0.5379743576049805,0.0,0.0,0.7130359411239624,357.9268493652344,361.0,-24.829458236694336,-24767.025390625,2241.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2250366210937,310.36822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,33742.859375,33120.0,0.0,0.0,0.5888079404830933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2182598114013672,1.2182765007019043,-1.664346200414002e-05,0.0,0.0005975652020424,0.0,0.0,249.4755096435547,0.0,0.0,0.0,0.7162610292434692,4.0,0.0,1.0
721740,293.2424621582031,297.1499938964844,293.1499938964844,0.2609171867370605,-4920.5166015625,304.16162109375,0.671001672744751,0.3377965092658996,0.2211371511220932,293.2314758300781,297.1499938964844,293.1499938964844,0.2264079600572586,-4630.83251953125,304.1607360839844,0.645858883857727,0.3002717196941376,0.297331690788269,293.1915588378906,297.1499938964844,293.1499938964844,0.382557064294815,-5176.8369140625,304.1557312011719,0.742772102355957,0.4631431996822357,0.3325185775756836,293.18524169921875,297.1499938964844,293.1499938964844,0.5289385318756104,-9032.798828125,304.15557861328125,0.8085057735443115,0.6017823219299316,0.5802013278007507,293.1880798339844,297.1499938964844,293.1499938964844,0.051649872213602,-7085.0732421875,304.15460205078125,0.4060420095920563,0.0873891860246658,0.4551278948783874,291.27764892578125,291.1499938964844,266.3616027832031,264.5386962890625,281.0590209960937,293.2089233398437,291.27685546875,1.0,0.6204660534858704,0.8871774077415466,0.8871774077415466,1.0,1.0,-2.3781840801239014,1.0762226581573486,1.3019614219665527,0.5333413481712341,0.0,0.0,0.696922242641449,361.0448913574219,364.0,-20.760704040527344,-24437.24609375,2226.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44879150390625,310.4393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,33660.9296875,32040.0,0.0,0.0,0.5778030157089233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1654670238494873,1.1654828786849976,-1.586074722581543e-05,0.0,0.0005863966071046,0.0,0.0,225.0675201416016,0.0,0.0,0.0,0.6781955361366272,4.0,0.0,1.0
721800,293.2424621582031,297.1499938964844,293.1499938964844,0.2609171867370605,-4920.5166015625,304.16162109375,0.671001672744751,0.3377965092658996,0.2211371511220932,293.2314758300781,297.1499938964844,293.1499938964844,0.2264079600572586,-4630.83251953125,304.1607360839844,0.645858883857727,0.3002717196941376,0.297331690788269,293.1915588378906,297.1499938964844,293.1499938964844,0.382557064294815,-5176.8369140625,304.1557312011719,0.742772102355957,0.4631431996822357,0.3325185775756836,293.18524169921875,297.1499938964844,293.1499938964844,0.5289385318756104,-9032.798828125,304.15557861328125,0.8085057735443115,0.6017823219299316,0.5802013278007507,293.1880798339844,297.1499938964844,293.1499938964844,0.051649872213602,-7085.0732421875,304.15460205078125,0.4060420095920563,0.0873891860246658,0.4551278948783874,291.27764892578125,291.1499938964844,266.3616027832031,264.5386962890625,281.0590209960937,293.2089233398437,291.27685546875,1.0,0.6204660534858704,0.8871774077415466,0.8871774077415466,1.0,1.0,-2.3781840801239014,1.0762226581573486,1.3019614219665527,0.5333413481712341,0.0,0.0,0.696922242641449,361.0448913574219,364.0,-20.760704040527344,-24437.24609375,2226.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44879150390625,310.4393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,33660.9296875,32040.0,0.0,0.0,0.5778030157089233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1654670238494873,1.1654828786849976,-1.586074722581543e-05,0.0,0.0005863966071046,0.0,0.0,225.0675201416016,0.0,0.0,0.0,0.6781955361366272,4.0,0.0,1.0
721860,293.2470703125,297.1499938964844,293.1499938964844,0.2587737441062927,-4889.0419921875,304.16143798828125,0.667618453502655,0.3345176577568054,0.2191916406154632,293.2374267578125,297.1499938964844,293.1499938964844,0.2242727875709533,-4596.6484375,304.16082763671875,0.6426268219947815,0.2969968914985657,0.2944175899028778,293.1968994140625,297.1499938964844,293.1499938964844,0.3817042410373688,-5168.15576171875,304.1553955078125,0.7405219078063965,0.4610112905502319,0.3311619162559509,293.19219970703125,297.1499938964844,293.1499938964844,0.5282190442085266,-9023.595703125,304.1551513671875,0.8060560822486877,0.5994824767112732,0.5782201886177063,293.1905517578125,297.1499938964844,293.1499938964844,0.0507301650941371,-7010.61279296875,304.1546325683594,0.4027708768844604,0.0859200954437255,0.4492484927177429,291.24578857421875,291.1499938964844,266.4477233886719,264.5994567871094,281.1098022460937,293.2148132324219,291.24591064453125,1.0,0.6203935146331787,0.8854133486747742,0.8854133486747742,1.0,1.0,-2.3602724075317383,1.0673587322235107,1.2929136753082275,0.528594434261322,0.0,0.0,0.6871400475502014,364.1471862792969,367.0,-25.24106216430664,-24065.341796875,2211.01318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6456604003906,310.47772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,32466.794921875,32040.0,0.0,0.0,0.566222071647644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1126338243484497,1.1126487255096436,-1.485981556470506e-05,0.0,0.0005746433744207,0.0,0.0,199.9049072265625,0.0,0.0,0.0,0.6673011779785156,4.0,0.0,1.0
721920,293.2470703125,297.1499938964844,293.1499938964844,0.2587737441062927,-4889.0419921875,304.16143798828125,0.667618453502655,0.3345176577568054,0.2191916406154632,293.2374267578125,297.1499938964844,293.1499938964844,0.2242727875709533,-4596.6484375,304.16082763671875,0.6426268219947815,0.2969968914985657,0.2944175899028778,293.1968994140625,297.1499938964844,293.1499938964844,0.3817042410373688,-5168.15576171875,304.1553955078125,0.7405219078063965,0.4610112905502319,0.3311619162559509,293.19219970703125,297.1499938964844,293.1499938964844,0.5282190442085266,-9023.595703125,304.1551513671875,0.8060560822486877,0.5994824767112732,0.5782201886177063,293.1905517578125,297.1499938964844,293.1499938964844,0.0507301650941371,-7010.61279296875,304.1546325683594,0.4027708768844604,0.0859200954437255,0.4492484927177429,291.24578857421875,291.1499938964844,266.4477233886719,264.5994567871094,281.1098022460937,293.2148132324219,291.24591064453125,1.0,0.6203935146331787,0.8854133486747742,0.8854133486747742,1.0,1.0,-2.3602724075317383,1.0673587322235107,1.2929136753082275,0.528594434261322,0.0,0.0,0.6871400475502014,364.1471862792969,367.0,-25.24106216430664,-24065.341796875,2211.01318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6456604003906,310.47772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,32466.794921875,32040.0,0.0,0.0,0.566222071647644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1126338243484497,1.1126487255096436,-1.485981556470506e-05,0.0,0.0005746433744207,0.0,0.0,199.9049072265625,0.0,0.0,0.0,0.6673011779785156,4.0,0.0,1.0
721980,293.2514343261719,297.1499938964844,293.1499938964844,0.2560128569602966,-4847.580078125,304.1622009277344,0.6642260551452637,0.3311706185340881,0.2172050774097442,293.2431945800781,297.1499938964844,293.1499938964844,0.2215588390827179,-4552.30322265625,304.1617126464844,0.6393679976463318,0.2936145663261413,0.2914030849933624,293.2020263671875,297.1499938964844,293.1499938964844,0.3799458146095276,-5149.126953125,304.156494140625,0.7382532954216003,0.4587797224521637,0.3297402560710907,293.1989440917969,297.1499938964844,293.1499938964844,0.526261568069458,-8996.5673828125,304.1566467285156,0.8035280704498291,0.5970423221588135,0.5761163830757141,293.1928405761719,297.1499938964844,293.1499938964844,0.0496447570621967,-6921.08837890625,304.1549072265625,0.3993961811065674,0.084428884088993,0.4432684481143951,291.2392272949219,291.1499938964844,266.5342712402344,264.6604309082031,281.1610717773437,293.2206726074219,291.2386474609375,1.0,0.6202740669250488,0.8836493492126465,0.8836493492126465,1.0,1.0,-2.3418238162994385,1.0582317113876345,1.2835921049118042,0.5237237811088562,0.0,0.0,0.6755428314208984,367.2440185546875,370.0,-16.041940689086914,-23740.57421875,2194.491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7695617675781,310.4956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,32409.435546875,32040.0,0.0,0.0,0.5547306537628174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0755932331085205,1.0756076574325562,-1.4354648556036407e-05,0.0,0.0005629811203107,0.0,0.0,185.1575469970703,0.0,0.0,0.0,0.6514280438423157,4.0,0.0,1.0
722040,293.2514343261719,297.1499938964844,293.1499938964844,0.2560128569602966,-4847.580078125,304.1622009277344,0.6642260551452637,0.3311706185340881,0.2172050774097442,293.2431945800781,297.1499938964844,293.1499938964844,0.2215588390827179,-4552.30322265625,304.1617126464844,0.6393679976463318,0.2936145663261413,0.2914030849933624,293.2020263671875,297.1499938964844,293.1499938964844,0.3799458146095276,-5149.126953125,304.156494140625,0.7382532954216003,0.4587797224521637,0.3297402560710907,293.1989440917969,297.1499938964844,293.1499938964844,0.526261568069458,-8996.5673828125,304.1566467285156,0.8035280704498291,0.5970423221588135,0.5761163830757141,293.1928405761719,297.1499938964844,293.1499938964844,0.0496447570621967,-6921.08837890625,304.1549072265625,0.3993961811065674,0.084428884088993,0.4432684481143951,291.2392272949219,291.1499938964844,266.5342712402344,264.6604309082031,281.1610717773437,293.2206726074219,291.2386474609375,1.0,0.6202740669250488,0.8836493492126465,0.8836493492126465,1.0,1.0,-2.3418238162994385,1.0582317113876345,1.2835921049118042,0.5237237811088562,0.0,0.0,0.6755428314208984,367.2440185546875,370.0,-16.041940689086914,-23740.57421875,2194.491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7695617675781,310.4956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,32409.435546875,32040.0,0.0,0.0,0.5547306537628174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0755932331085205,1.0756076574325562,-1.4354648556036407e-05,0.0,0.0005629811203107,0.0,0.0,185.1575469970703,0.0,0.0,0.0,0.6514280438423157,4.0,0.0,1.0
722100,293.2535095214844,297.1499938964844,293.1499938964844,0.2546346187591553,-4826.8916015625,304.1624755859375,0.6625299453735352,0.3294770717620849,0.2161981612443924,293.2459716796875,297.1499938964844,293.1499938964844,0.2201875299215316,-4529.89501953125,304.1620788574219,0.6377291083335876,0.2918863296508789,0.2898598313331604,293.2044982910156,297.1499938964844,293.1499938964844,0.3790632784366607,-5139.62353515625,304.15692138671875,0.7371131777763367,0.4576336741447449,0.3290065824985504,293.20220947265625,297.1499938964844,293.1499938964844,0.5252706408500671,-8982.9892578125,304.1572570800781,0.8022487759590149,0.5957789421081543,0.5750207304954529,293.19390869140625,297.1499938964844,293.1499938964844,0.0490994863212108,-6876.3037109375,304.1549987792969,0.3976464867591858,0.0836757272481918,0.4402436017990112,291.2347106933594,291.1499938964844,266.57763671875,264.69097900390625,281.1868591308594,293.2235717773437,291.234130859375,1.0,0.6201978325843811,0.8827673196792603,0.8827673196792603,1.0,1.0,-2.332411050796509,1.0535757541656494,1.2788352966308594,0.5212454199790955,0.0,0.0,0.6703534126281738,368.7891540527344,370.0,-14.493837356567385,-23574.896484375,2185.95361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8094482421875,310.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,32380.5859375,30960.0,0.0,0.0,0.5490497946739197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.059171438217163,1.0591856241226196,-1.4135242054180708e-05,0.0,0.0005572157097049,0.0,0.0,178.87521362304688,0.0,0.0,0.0,0.6294522881507874,4.0,0.0,1.0
722160,293.2554931640625,297.1499938964844,293.1499938964844,0.2537690997123718,-4814.57080078125,304.1617736816406,0.6608372330665588,0.3277758657932281,0.2151842564344406,293.2486877441406,297.1499938964844,293.1499938964844,0.2192484587430954,-4515.18603515625,304.1615905761719,0.6360852718353271,0.2901371419429779,0.2882948815822601,293.2068786621094,297.1499938964844,293.1499938964844,0.3789344727993011,-5138.87353515625,304.1558837890625,0.7359724640846252,0.4564774930477142,0.3282618224620819,293.2053527832031,297.1499938964844,293.1499938964844,0.5252956748008728,-8984.3154296875,304.1558837890625,0.8009638786315918,0.5944993495941162,0.5739026665687561,293.1949462890625,297.1499938964844,293.1499938964844,0.0486819744110107,-6843.6865234375,304.15484619140625,0.3958398699760437,0.082918033003807,0.4371972382068634,291.2067565917969,291.1499938964844,266.6209716796875,264.72149658203125,281.212646484375,293.2264404296875,291.2051086425781,1.0,0.6201120615005493,0.881924033164978,0.881924033164978,1.0,1.0,-2.322894334793091,1.0488718748092651,1.2740224599838257,0.518747091293335,0.0,0.0,0.6692455410957336,370.3305358886719,373.0,-42.0776481628418,-23327.974609375,2177.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8519592285156,310.4522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,31368.119140625,30960.0,0.0,0.0,0.5432628393173218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032457947731018,1.0324714183807373,-1.3566974303103052e-05,0.0,0.0005513427313417,0.0,0.0,166.94979858398438,0.0,0.0,0.0,0.6303929090499878,4.0,0.0,1.0
722220,293.2593078613281,297.1499938964844,293.1499938964844,0.2507208585739136,-4768.33447265625,304.1629333496094,0.6574639678001404,0.3243332803249359,0.2131364941596985,293.25396728515625,297.1499938964844,293.1499938964844,0.216195598244667,-4464.80712890625,304.1628112792969,0.6327788829803467,0.2865680754184723,0.2851016819477081,293.2114562988281,297.1499938964844,293.1499938964844,0.3767397105693817,-5114.86767578125,304.1575927734375,0.7336900234222412,0.4541105329990387,0.326743483543396,293.2114562988281,297.1499938964844,293.1499938964844,0.5227190256118774,-8948.41796875,304.158203125,0.7983805537223816,0.5918595194816589,0.5716075301170349,293.1968688964844,297.1499938964844,293.1499938964844,0.0475009903311729,-6746.26708984375,304.1551818847656,0.3919923007488251,0.0813875645399093,0.4310382306575775,291.2083435058594,291.1499938964844,266.7074584960937,264.782470703125,281.2642822265625,293.2320556640625,291.2079772949219,1.0,0.6199146509170532,0.880237340927124,0.880237340927124,1.0,1.0,-2.303565502166748,1.0393189191818235,1.2642465829849243,0.5136896371841431,0.0,0.0,0.6614609956741333,373.4047546386719,376.0,-11.196159362792969,-23048.041015625,2159.450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.87939453125,310.4364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,31205.720703125,30960.0,0.0,0.0,0.5321013331413269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0119117498397827,1.0119251012802124,-1.3275180208438542e-05,0.0,0.0005400152294896,0.0,0.0,159.40689086914062,0.0,0.0,0.0,0.6211626529693604,4.0,0.0,1.0
722280,293.2593078613281,297.1499938964844,293.1499938964844,0.2507208585739136,-4768.33447265625,304.1629333496094,0.6574639678001404,0.3243332803249359,0.2131364941596985,293.25396728515625,297.1499938964844,293.1499938964844,0.216195598244667,-4464.80712890625,304.1628112792969,0.6327788829803467,0.2865680754184723,0.2851016819477081,293.2114562988281,297.1499938964844,293.1499938964844,0.3767397105693817,-5114.86767578125,304.1575927734375,0.7336900234222412,0.4541105329990387,0.326743483543396,293.2114562988281,297.1499938964844,293.1499938964844,0.5227190256118774,-8948.41796875,304.158203125,0.7983805537223816,0.5918595194816589,0.5716075301170349,293.1968688964844,297.1499938964844,293.1499938964844,0.0475009903311729,-6746.26708984375,304.1551818847656,0.3919923007488251,0.0813875645399093,0.4310382306575775,291.2083435058594,291.1499938964844,266.7074584960937,264.782470703125,281.2642822265625,293.2320556640625,291.2079772949219,1.0,0.6199146509170532,0.880237340927124,0.880237340927124,1.0,1.0,-2.303565502166748,1.0393189191818235,1.2642465829849243,0.5136896371841431,0.0,0.0,0.6614609956741333,373.4047546386719,376.0,-11.196159362792969,-23048.041015625,2159.450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.87939453125,310.4364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,31205.720703125,30960.0,0.0,0.0,0.5321013331413269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0119117498397827,1.0119251012802124,-1.3275180208438542e-05,0.0,0.0005400152294896,0.0,0.0,159.40689086914062,0.0,0.0,0.0,0.6211626529693604,4.0,0.0,1.0
722340,293.2628479003906,297.1499938964844,293.1499938964844,0.2477755546569824,-4723.8212890625,304.1635437011719,0.6540985703468323,0.3208426535129547,0.211055725812912,293.259033203125,297.1499938964844,293.1499938964844,0.2131927609443664,-4415.36767578125,304.1635437011719,0.6294315457344055,0.2829077839851379,0.2818200588226318,293.2157897949219,297.1499938964844,293.1499938964844,0.3746758997440338,-5092.57470703125,304.1584777832031,0.7313891053199768,0.4516707360744476,0.325171023607254,293.2173156738281,297.1499938964844,293.1499938964844,0.5202924013137817,-8915.181640625,304.1595153808594,0.795762836933136,0.5891156196594238,0.5692073106765747,293.1986694335937,297.1499938964844,293.1499938964844,0.0463382080197334,-6651.162109375,304.1553955078125,0.3877176642417907,0.0798377022147178,0.424791008234024,291.2032775878906,291.1499938964844,266.7933959960937,264.8431091308594,281.3159484863281,293.2376403808594,291.2029724121094,1.0,0.6196819543838501,0.8785507082939148,0.8785507082939148,1.0,1.0,-2.283776998519897,1.0295400619506836,1.254236936569214,0.5085336565971375,0.0,0.0,0.6547310948371887,376.4760437011719,379.0,-7.839494705200195,-22724.095703125,2141.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8515014648437,310.3707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,31165.455078125,29880.0,0.0,0.0,0.5215036273002625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9908652901649476,0.9908783435821532,-1.3010109796596224e-05,0.0,0.0005292598507367,0.0,0.0,152.19334411621094,0.0,0.0,0.0,0.5973881483078003,4.0,0.0,1.0
722400,293.2628479003906,297.1499938964844,293.1499938964844,0.2477755546569824,-4723.8212890625,304.1635437011719,0.6540985703468323,0.3208426535129547,0.211055725812912,293.259033203125,297.1499938964844,293.1499938964844,0.2131927609443664,-4415.36767578125,304.1635437011719,0.6294315457344055,0.2829077839851379,0.2818200588226318,293.2157897949219,297.1499938964844,293.1499938964844,0.3746758997440338,-5092.57470703125,304.1584777832031,0.7313891053199768,0.4516707360744476,0.325171023607254,293.2173156738281,297.1499938964844,293.1499938964844,0.5202924013137817,-8915.181640625,304.1595153808594,0.795762836933136,0.5891156196594238,0.5692073106765747,293.1986694335937,297.1499938964844,293.1499938964844,0.0463382080197334,-6651.162109375,304.1553955078125,0.3877176642417907,0.0798377022147178,0.424791008234024,291.2032775878906,291.1499938964844,266.7933959960937,264.8431091308594,281.3159484863281,293.2376403808594,291.2029724121094,1.0,0.6196819543838501,0.8785507082939148,0.8785507082939148,1.0,1.0,-2.283776998519897,1.0295400619506836,1.254236936569214,0.5085336565971375,0.0,0.0,0.6547310948371887,376.4760437011719,379.0,-7.839494705200195,-22724.095703125,2141.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8515014648437,310.3707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,31165.455078125,29880.0,0.0,0.0,0.5215036273002625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9908652901649476,0.9908783435821532,-1.3010109796596224e-05,0.0,0.0005292598507367,0.0,0.0,152.19334411621094,0.0,0.0,0.0,0.5973881483078003,4.0,0.0,1.0
722460,293.26611328125,297.1499938964844,293.1499938964844,0.2451799511909485,-4684.958984375,304.1634521484375,0.6507606506347656,0.3173231184482574,0.2089546918869018,293.26385498046875,297.1499938964844,293.1499938964844,0.210445150732994,-4370.443359375,304.1636962890625,0.6260380744934082,0.2791690230369568,0.2784616649150848,293.2198181152344,297.1499938964844,293.1499938964844,0.3731281459331512,-5076.2646484375,304.1584167480469,0.7290845513343811,0.4491874277591705,0.3235648274421692,293.2227478027344,297.1499938964844,293.1499938964844,0.5185593366622925,-8892.10546875,304.1594543457031,0.7931368350982666,0.5863114595413208,0.5667434334754944,293.2003173828125,297.1499938964844,293.1499938964844,0.045250304043293,-6563.5791015625,304.15545654296875,0.383234441280365,0.0782708525657653,0.4184630811214447,291.1800231933594,291.1499938964844,266.8784484863281,264.9032897949219,281.3673400878906,293.24298095703125,291.180908203125,1.0,0.6194207668304443,0.876944899559021,0.876944899559021,1.0,1.0,-2.26364803314209,1.0195999145507812,1.2440481185913086,0.5033189058303833,0.0,0.0,0.653268039226532,379.5340881347656,382.0,-10.937753677368164,-22366.529296875,2122.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80877685546875,310.2816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,30021.455078125,29880.0,0.0,0.0,0.5111909508705139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9671776294708252,0.9671900868415833,-1.246974352397956e-05,0.0,0.0005187938222661,0.0,0.0,142.18797302246094,0.0,0.0,0.0,0.5990151166915894,4.0,0.0,1.0
722520,293.26611328125,297.1499938964844,293.1499938964844,0.2451799511909485,-4684.958984375,304.1634521484375,0.6507606506347656,0.3173231184482574,0.2089546918869018,293.26385498046875,297.1499938964844,293.1499938964844,0.210445150732994,-4370.443359375,304.1636962890625,0.6260380744934082,0.2791690230369568,0.2784616649150848,293.2198181152344,297.1499938964844,293.1499938964844,0.3731281459331512,-5076.2646484375,304.1584167480469,0.7290845513343811,0.4491874277591705,0.3235648274421692,293.2227478027344,297.1499938964844,293.1499938964844,0.5185593366622925,-8892.10546875,304.1594543457031,0.7931368350982666,0.5863114595413208,0.5667434334754944,293.2003173828125,297.1499938964844,293.1499938964844,0.045250304043293,-6563.5791015625,304.15545654296875,0.383234441280365,0.0782708525657653,0.4184630811214447,291.1800231933594,291.1499938964844,266.8784484863281,264.9032897949219,281.3673400878906,293.24298095703125,291.180908203125,1.0,0.6194207668304443,0.876944899559021,0.876944899559021,1.0,1.0,-2.26364803314209,1.0195999145507812,1.2440481185913086,0.5033189058303833,0.0,0.0,0.653268039226532,379.5340881347656,382.0,-10.937753677368164,-22366.529296875,2122.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80877685546875,310.2816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,30021.455078125,29880.0,0.0,0.0,0.5111909508705139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9671776294708252,0.9671900868415833,-1.246974352397956e-05,0.0,0.0005187938222661,0.0,0.0,142.18797302246094,0.0,0.0,0.0,0.5990151166915894,4.0,0.0,1.0
