time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722580,293.2691955566406,297.1499938964844,293.1499938964844,0.2420084774494171,-4636.62548828125,304.16424560546875,0.6474405527114868,0.313759297132492,0.2068275958299636,293.2684631347656,297.1499938964844,293.1499938964844,0.2071636915206909,-4315.93408203125,304.1645812988281,0.6225680112838745,0.2753456532955169,0.2750244736671448,293.22369384765625,297.1499938964844,293.1499938964844,0.3706962764263153,-5049.82421875,304.1596374511719,0.726758599281311,0.4466326534748077,0.3219132721424103,293.2279968261719,297.1499938964844,293.1499938964844,0.5156064629554749,-8851.49609375,304.16119384765625,0.7904863953590393,0.5834046006202698,0.5641924142837524,293.20184326171875,297.1499938964844,293.1499938964844,0.0440057776868343,-6461.83154296875,304.1557006835937,0.3786548972129822,0.0766830146312713,0.4120496213436126,291.1829833984375,291.1499938964844,266.9623107910156,264.9628295898437,281.4179382324219,293.247314453125,291.1828918457031,1.0,0.6191322207450867,0.875339150428772,0.875339150428772,1.0,1.0,-2.2431180477142334,1.0094619989395142,1.2336561679840088,0.4980274438858032,0.0,0.0,0.6484676003456116,382.591552734375,385.0,-3.111521482467652,-22052.08203125,2102.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.714111328125,310.18310546875,278.1499938964844,0.0,18000.0,313.1499938964844,30014.556640625,29880.0,0.0,0.0,0.5016825795173645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.952928900718689,0.9529412388801576,-1.2302046343393158e-05,0.0,0.0005091440398246,0.0,0.0,137.69757080078125,0.0,0.0,0.0,0.5931240916252136,4.0,0.0,1.0
722640,293.2691955566406,297.1499938964844,293.1499938964844,0.2420084774494171,-4636.62548828125,304.16424560546875,0.6474405527114868,0.313759297132492,0.2068275958299636,293.2684631347656,297.1499938964844,293.1499938964844,0.2071636915206909,-4315.93408203125,304.1645812988281,0.6225680112838745,0.2753456532955169,0.2750244736671448,293.22369384765625,297.1499938964844,293.1499938964844,0.3706962764263153,-5049.82421875,304.1596374511719,0.726758599281311,0.4466326534748077,0.3219132721424103,293.2279968261719,297.1499938964844,293.1499938964844,0.5156064629554749,-8851.49609375,304.16119384765625,0.7904863953590393,0.5834046006202698,0.5641924142837524,293.20184326171875,297.1499938964844,293.1499938964844,0.0440057776868343,-6461.83154296875,304.1557006835937,0.3786548972129822,0.0766830146312713,0.4120496213436126,291.1829833984375,291.1499938964844,266.9623107910156,264.9628295898437,281.4179382324219,293.247314453125,291.1828918457031,1.0,0.6191322207450867,0.875339150428772,0.875339150428772,1.0,1.0,-2.2431180477142334,1.0094619989395142,1.2336561679840088,0.4980274438858032,0.0,0.0,0.6484676003456116,382.591552734375,385.0,-3.111521482467652,-22052.08203125,2102.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.714111328125,310.18310546875,278.1499938964844,0.0,18000.0,313.1499938964844,30014.556640625,29880.0,0.0,0.0,0.5016825795173645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.952928900718689,0.9529412388801576,-1.2302046343393158e-05,0.0,0.0005091440398246,0.0,0.0,137.69757080078125,0.0,0.0,0.0,0.5931240916252136,4.0,0.0,1.0
722700,293.2706298828125,297.1499938964844,293.1499938964844,0.2404322773218155,-4612.5966796875,304.1645202636719,0.6457890868186951,0.3119659125804901,0.2057559043169021,293.2707214355469,297.1499938964844,293.1499938964844,0.2055162191390991,-4288.5380859375,304.1649169921875,0.6207948327064514,0.2734048962593078,0.2732775211334228,293.2255554199219,297.1499938964844,293.1499938964844,0.3694845139980316,-5036.69287109375,304.1600646972656,0.7255871295928955,0.4453353881835937,0.3210721015930176,293.2304992675781,297.1499938964844,293.1499938964844,0.5141273140907288,-8831.2626953125,304.1618347167969,0.7891537547111511,0.5819223523139954,0.5628867745399475,293.2026062011719,297.1499938964844,293.1499938964844,0.0433798357844352,-6410.8046875,304.1557922363281,0.3763254880905151,0.0758800357580185,0.4088015854358673,291.1832275390625,291.1499938964844,267.0036926269531,264.9923095703125,281.44305419921875,293.24932861328125,291.18316650390625,1.0,0.6189776062965393,0.8745362758636475,0.8745362758636475,1.0,1.0,-2.232701063156128,1.0043179988861084,1.2283830642700195,0.4953525960445404,0.0,0.0,0.6462305188179016,384.1194152832031,385.0,-1.3118454217910769,-21895.1640625,2092.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6560974121094,310.1281433105469,278.1499938964844,0.0,18000.0,313.1499938964844,30006.72265625,28800.0,0.0,0.0,0.4971935451030731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9466728568077089,0.9466850757598876,-1.2228108971612528e-05,0.0,0.0005045882426202,0.0,0.0,135.7504119873047,0.0,0.0,0.0,0.5755309462547302,4.0,0.0,1.0
722760,293.2720031738281,297.1499938964844,293.1499938964844,0.2393741011619568,-4597.12548828125,304.1637878417969,0.644145667552948,0.3101697862148285,0.2046804577112198,293.2728881835937,297.1499938964844,293.1499938964844,0.2043008953332901,-4268.947265625,304.1644287109375,0.6189913153648376,0.271448016166687,0.2715136408805847,293.2273254394531,297.1499938964844,293.1499938964844,0.3690564930438995,-5032.71044921875,304.1590270996094,0.7244119644165039,0.4440327882766723,0.3202237486839294,293.2328796386719,297.1499938964844,293.1499938964844,0.513710618019104,-8826.6787109375,304.1604309082031,0.7878202795982361,0.5804327130317688,0.5615671873092651,293.20330810546875,297.1499938964844,293.1499938964844,0.0428802110254764,-6371.7607421875,304.1556396484375,0.3739732205867767,0.0750723630189895,0.4055299162864685,291.15875244140625,291.1499938964844,267.04461669921875,265.02154541015625,281.46795654296875,293.25128173828125,291.1573181152344,1.0,0.6188172101974487,0.8737744092941284,0.8737744092941284,1.0,1.0,-2.222203493118286,0.9991375207901,1.2230658531188965,0.4926672279834747,0.0,0.0,0.6479511857032776,385.6446838378906,388.0,-31.112592697143555,-21653.48046875,2082.813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6098937988281,310.0404357910156,278.1499938964844,0.0,18000.0,313.1499938964844,29020.1640625,28800.0,0.0,0.0,0.4926908910274505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.929387629032135,0.9293994307518004,-1.1808079761976842e-05,0.0,0.0005000186502002,0.0,0.0,128.63836669921875,0.0,0.0,0.0,0.5803402662277222,4.0,0.0,1.0
722820,293.27459716796875,297.1499938964844,293.1499938964844,0.2359657138586044,-4544.658203125,304.16485595703125,0.6408827304840088,0.3065536320209503,0.2025194317102432,293.2771301269531,297.1499938964844,293.1499938964844,0.2007344216108322,-4209.08251953125,304.1655578613281,0.6152679920196533,0.267478883266449,0.267936497926712,293.230712890625,297.1499938964844,293.1499938964844,0.3662260174751282,-5001.65576171875,304.16070556640625,0.7220480442047119,0.4413864612579345,0.3185077011585235,293.2375183105469,297.1499938964844,293.1499938964844,0.510192334651947,-8777.9140625,304.1628112792969,0.7851537466049194,0.5773947238922119,0.5588915944099426,293.2046813964844,297.1499938964844,293.1499938964844,0.0415435768663883,-6262.2060546875,304.156005859375,0.369207888841629,0.073443979024887,0.3989249169826507,291.1702575683594,291.1499938964844,267.1250915527344,265.07928466796875,281.51727294921875,293.2550048828125,291.1703796386719,1.0,0.6184815168380737,0.8722507357597351,0.8722507357597351,1.0,1.0,-2.200990915298462,0.9886687994003296,1.2123219966888428,0.4872646927833557,0.0,0.0,0.6446157693862915,388.6884460449219,391.0,1.9494764804840088,-21396.166015625,2062.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4866638183594,309.952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,28898.705078125,28800.0,0.0,0.0,0.484317809343338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9240720868110656,0.9240837693214417,-1.1720784641511273e-05,0.0,0.0004915210301987,0.0,0.0,126.84068298339844,0.0,0.0,0.0,0.5775467157363892,4.0,0.0,1.0
722880,293.27459716796875,297.1499938964844,293.1499938964844,0.2359657138586044,-4544.658203125,304.16485595703125,0.6408827304840088,0.3065536320209503,0.2025194317102432,293.2771301269531,297.1499938964844,293.1499938964844,0.2007344216108322,-4209.08251953125,304.1655578613281,0.6152679920196533,0.267478883266449,0.267936497926712,293.230712890625,297.1499938964844,293.1499938964844,0.3662260174751282,-5001.65576171875,304.16070556640625,0.7220480442047119,0.4413864612579345,0.3185077011585235,293.2375183105469,297.1499938964844,293.1499938964844,0.510192334651947,-8777.9140625,304.1628112792969,0.7851537466049194,0.5773947238922119,0.5588915944099426,293.2046813964844,297.1499938964844,293.1499938964844,0.0415435768663883,-6262.2060546875,304.156005859375,0.369207888841629,0.073443979024887,0.3989249169826507,291.1702575683594,291.1499938964844,267.1250915527344,265.07928466796875,281.51727294921875,293.2550048828125,291.1703796386719,1.0,0.6184815168380737,0.8722507357597351,0.8722507357597351,1.0,1.0,-2.200990915298462,0.9886687994003296,1.2123219966888428,0.4872646927833557,0.0,0.0,0.6446157693862915,388.6884460449219,391.0,1.9494764804840088,-21396.166015625,2062.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4866638183594,309.952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,28898.705078125,28800.0,0.0,0.0,0.484317809343338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9240720868110656,0.9240837693214417,-1.1720784641511273e-05,0.0,0.0004915210301987,0.0,0.0,126.84068298339844,0.0,0.0,0.0,0.5775467157363892,4.0,0.0,1.0
722940,293.2769775390625,297.1499938964844,293.1499938964844,0.2326966375112533,-4494.46923828125,304.16534423828125,0.6376394629478455,0.3029106557369232,0.2003386616706848,293.2811584472656,297.1499938964844,293.1499938964844,0.1972520500421524,-4150.6796875,304.1661682128906,0.6113287806510925,0.2634386122226715,0.2642897069454193,293.23394775390625,297.1499938964844,293.1499938964844,0.3635708391666412,-4972.81005859375,304.1615600585937,0.7196452021598816,0.4386861026287079,0.3167501389980316,293.2419738769531,297.1499938964844,293.1499938964844,0.506884753704071,-8732.6728515625,304.1640625,0.7824689149856567,0.5742768049240112,0.5561336874961853,293.2059631347656,297.1499938964844,293.1499938964844,0.0402347892522811,-6155.52978515625,304.1561889648437,0.3643696010112762,0.0718002319335937,0.3922477960586548,291.1742858886719,291.1499938964844,267.2033386230469,265.1358642578125,281.5658569335937,293.258544921875,291.17449951171875,1.0,0.6181249022483826,0.8707270622253418,0.8707270622253418,1.0,1.0,-2.1794257164001465,0.9780255556106568,1.2014001607894895,0.4818033277988434,0.0,0.0,0.6411409974098206,391.7302856445313,394.0,5.063328266143799,-21093.43359375,2041.892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3476257324219,309.83428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,28894.853515625,27720.0,0.0,0.0,0.4766392409801483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9144676923751832,0.9144792556762696,-1.1612684829742648e-05,0.0,0.0004837282467633,0.0,0.0,124.03968811035156,0.0,0.0,0.0,0.5586289167404175,4.0,0.0,1.0
723000,293.2769775390625,297.1499938964844,293.1499938964844,0.2326966375112533,-4494.46923828125,304.16534423828125,0.6376394629478455,0.3029106557369232,0.2003386616706848,293.2811584472656,297.1499938964844,293.1499938964844,0.1972520500421524,-4150.6796875,304.1661682128906,0.6113287806510925,0.2634386122226715,0.2642897069454193,293.23394775390625,297.1499938964844,293.1499938964844,0.3635708391666412,-4972.81005859375,304.1615600585937,0.7196452021598816,0.4386861026287079,0.3167501389980316,293.2419738769531,297.1499938964844,293.1499938964844,0.506884753704071,-8732.6728515625,304.1640625,0.7824689149856567,0.5742768049240112,0.5561336874961853,293.2059631347656,297.1499938964844,293.1499938964844,0.0402347892522811,-6155.52978515625,304.1561889648437,0.3643696010112762,0.0718002319335937,0.3922477960586548,291.1742858886719,291.1499938964844,267.2033386230469,265.1358642578125,281.5658569335937,293.258544921875,291.17449951171875,1.0,0.6181249022483826,0.8707270622253418,0.8707270622253418,1.0,1.0,-2.1794257164001465,0.9780255556106568,1.2014001607894895,0.4818033277988434,0.0,0.0,0.6411409974098206,391.7302856445313,394.0,5.063328266143799,-21093.43359375,2041.892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3476257324219,309.83428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,28894.853515625,27720.0,0.0,0.0,0.4766392409801483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9144676923751832,0.9144792556762696,-1.1612684829742648e-05,0.0,0.0004837282467633,0.0,0.0,124.03968811035156,0.0,0.0,0.0,0.5586289167404175,4.0,0.0,1.0
723060,293.27911376953125,297.1499938964844,293.1499938964844,0.2298192232847213,-4450.65087890625,304.1651306152344,0.6344256401062012,0.2992585599422455,0.1981499791145324,293.2850036621094,297.1499938964844,293.1499938964844,0.1940600723028183,-4097.41845703125,304.16619873046875,0.6071866154670715,0.259338915348053,0.2605839669704437,293.23687744140625,297.1499938964844,293.1499938964844,0.3615007102489471,-4950.7578125,304.1613464355469,0.7172127962112427,0.4359607994556427,0.3149715662002563,293.2460327148437,297.1499938964844,293.1499938964844,0.5043676495552063,-8699.013671875,304.1637878417969,0.7797912955284119,0.5711224675178528,0.5533342361450195,293.2071228027344,297.1499938964844,293.1499938964844,0.0390119962394237,-6057.07080078125,304.1561889648437,0.3594753742218017,0.0701440051198005,0.3855087459087372,291.1580505371094,291.1499938964844,267.279052734375,265.1911315917969,281.6133728027344,293.2618408203125,291.1595458984375,1.0,0.6177536249160767,0.8692843317985535,0.8692843317985535,1.0,1.0,-2.15762710571289,0.9672726392745972,1.190354347229004,0.4763216376304626,0.0,0.0,0.6421136260032654,394.7598571777344,397.0,0.4260266423225403,-20756.81640625,2020.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2341003417969,309.7135925292969,278.1499938964844,0.0,18000.0,313.1499938964844,27785.755859375,27720.0,0.0,0.0,0.4692049920558929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8987591862678528,0.8987703323364258,-1.118889940698864e-05,0.0,0.0004761834279634,0.0,0.0,117.5264892578125,0.0,0.0,0.0,0.5634394288063049,4.0,0.0,1.0
723120,293.27911376953125,297.1499938964844,293.1499938964844,0.2298192232847213,-4450.65087890625,304.1651306152344,0.6344256401062012,0.2992585599422455,0.1981499791145324,293.2850036621094,297.1499938964844,293.1499938964844,0.1940600723028183,-4097.41845703125,304.16619873046875,0.6071866154670715,0.259338915348053,0.2605839669704437,293.23687744140625,297.1499938964844,293.1499938964844,0.3615007102489471,-4950.7578125,304.1613464355469,0.7172127962112427,0.4359607994556427,0.3149715662002563,293.2460327148437,297.1499938964844,293.1499938964844,0.5043676495552063,-8699.013671875,304.1637878417969,0.7797912955284119,0.5711224675178528,0.5533342361450195,293.2071228027344,297.1499938964844,293.1499938964844,0.0390119962394237,-6057.07080078125,304.1561889648437,0.3594753742218017,0.0701440051198005,0.3855087459087372,291.1580505371094,291.1499938964844,267.279052734375,265.1911315917969,281.6133728027344,293.2618408203125,291.1595458984375,1.0,0.6177536249160767,0.8692843317985535,0.8692843317985535,1.0,1.0,-2.15762710571289,0.9672726392745972,1.190354347229004,0.4763216376304626,0.0,0.0,0.6421136260032654,394.7598571777344,397.0,0.4260266423225403,-20756.81640625,2020.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2341003417969,309.7135925292969,278.1499938964844,0.0,18000.0,313.1499938964844,27785.755859375,27720.0,0.0,0.0,0.4692049920558929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8987591862678528,0.8987703323364258,-1.118889940698864e-05,0.0,0.0004761834279634,0.0,0.0,117.5264892578125,0.0,0.0,0.0,0.5634394288063049,4.0,0.0,1.0
723180,293.2811279296875,297.1499938964844,293.1499938964844,0.2263838648796081,-4397.4404296875,304.1658020019531,0.6312236189842224,0.2955829203128814,0.1959480345249176,293.2886657714844,297.1499938964844,293.1499938964844,0.1903621405363083,-4034.78369140625,304.1669311523437,0.602904200553894,0.2551744282245636,0.2568176388740539,293.23974609375,297.1499938964844,293.1499938964844,0.3585304319858551,-4918.27392578125,304.1624755859375,0.7147275805473328,0.4331823587417602,0.3131604194641113,293.2499694824219,297.1499938964844,293.1499938964844,0.5006034970283508,-8647.248046875,304.1654052734375,0.7771064043045044,0.5678889155387878,0.5504698753356934,293.2082214355469,297.1499938964844,293.1499938964844,0.037647183984518,-5945.07373046875,304.1564025878906,0.3545346856117248,0.0684762746095657,0.3787165284156799,291.1702575683594,291.1499938964844,267.3519287109375,265.2449035644531,281.6598815917969,293.2650146484375,291.1706237792969,1.0,0.6173693537712097,0.8678415417671204,0.8678415417671204,1.0,1.0,-2.135552406311035,0.9563825726509094,1.179169774055481,0.4708044826984405,0.0,0.0,0.6383553743362427,397.78753662109375,400.0,8.745019912719727,-20465.314453125,1999.7506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1054382324219,309.605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,27809.689453125,27720.0,0.0,0.0,0.4624149799346924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8894361853599548,0.8894472718238831,-1.1093075954704544e-05,0.0,0.0004692924267146,0.0,0.0,114.99613189697266,0.0,0.0,0.0,0.5596444606781006,4.0,0.0,1.0
723240,293.2811279296875,297.1499938964844,293.1499938964844,0.2263838648796081,-4397.4404296875,304.1658020019531,0.6312236189842224,0.2955829203128814,0.1959480345249176,293.2886657714844,297.1499938964844,293.1499938964844,0.1903621405363083,-4034.78369140625,304.1669311523437,0.602904200553894,0.2551744282245636,0.2568176388740539,293.23974609375,297.1499938964844,293.1499938964844,0.3585304319858551,-4918.27392578125,304.1624755859375,0.7147275805473328,0.4331823587417602,0.3131604194641113,293.2499694824219,297.1499938964844,293.1499938964844,0.5006034970283508,-8647.248046875,304.1654052734375,0.7771064043045044,0.5678889155387878,0.5504698753356934,293.2082214355469,297.1499938964844,293.1499938964844,0.037647183984518,-5945.07373046875,304.1564025878906,0.3545346856117248,0.0684762746095657,0.3787165284156799,291.1702575683594,291.1499938964844,267.3519287109375,265.2449035644531,281.6598815917969,293.2650146484375,291.1706237792969,1.0,0.6173693537712097,0.8678415417671204,0.8678415417671204,1.0,1.0,-2.135552406311035,0.9563825726509094,1.179169774055481,0.4708044826984405,0.0,0.0,0.6383553743362427,397.78753662109375,400.0,8.745019912719727,-20465.314453125,1999.7506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1054382324219,309.605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,27809.689453125,27720.0,0.0,0.0,0.4624149799346924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8894361853599548,0.8894472718238831,-1.1093075954704544e-05,0.0,0.0004692924267146,0.0,0.0,114.99613189697266,0.0,0.0,0.0,0.5596444606781006,4.0,0.0,1.0
723300,293.28204345703125,297.1499938964844,293.1499938964844,0.2246973514556884,-4371.310546875,304.1659851074219,0.629625141620636,0.2937412559986114,0.194843590259552,293.2904357910156,297.1499938964844,293.1499938964844,0.1885264962911605,-4003.6474609375,304.1672058105469,0.6007111072540283,0.2530704438686371,0.2549128830432892,293.2410888671875,297.1499938964844,293.1499938964844,0.3570781946182251,-4902.44091796875,304.162841796875,0.7134627103805542,0.4317800104618072,0.3122439682483673,293.2518615722656,297.1499938964844,293.1499938964844,0.4987579584121704,-8621.986328125,304.1659545898437,0.7757630348205566,0.5662519931793213,0.5490154027938843,293.208740234375,297.1499938964844,293.1499938964844,0.0369714573025703,-5889.59423828125,304.1564636230469,0.3520505428314209,0.0676384642720222,0.3753014504909515,291.1744079589844,291.1499938964844,267.3871765136719,265.2712097167969,281.68267822265625,293.2665100097656,291.1748046875,1.0,0.6171728372573853,0.8671202063560486,0.8671202063560486,1.0,1.0,-2.124420642852783,0.9508907794952391,1.173529863357544,0.4680343568325043,0.0,0.0,0.6363062858581543,399.2993774414063,400.0,10.050132751464844,-20319.31640625,1989.0487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0435791015625,309.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,27815.904296875,26640.0,0.0,0.0,0.4591871798038482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8845080137252808,0.8845190405845642,-1.10413939182763e-05,0.0,0.0004660166159737,0.0,0.0,113.66368865966795,0.0,0.0,0.0,0.5426371693611145,4.0,0.0,1.0
723360,293.28289794921875,297.1499938964844,293.1499938964844,0.2235168516635894,-4353.65966796875,304.16522216796875,0.6280278563499451,0.2919013202190399,0.1937383413314819,293.2921447753906,297.1499938964844,293.1499938964844,0.1871055662631988,-3980.133056640625,304.1666564941406,0.5984852313995361,0.2509549260139465,0.2529955804347992,293.24237060546875,297.1499938964844,293.1499938964844,0.3564150929450989,-4895.880859375,304.16168212890625,0.7121834754943848,0.4303763508796692,0.3113232851028442,293.2536315917969,297.1499938964844,293.1499938964844,0.4979874193668365,-8612.638671875,304.1644287109375,0.7744227051734924,0.5646126866340637,0.5475519895553589,293.209228515625,297.1499938964844,293.1499938964844,0.0364170186221599,-5845.7001953125,304.1562805175781,0.3495599627494812,0.0667985677719116,0.3718753755092621,291.1531982421875,291.1499938964844,267.4216003417969,265.2970886230469,281.70513916015625,293.2679443359375,291.1517639160156,1.0,0.6169744729995728,0.8664420247077942,0.8664420247077942,1.0,1.0,-2.113243579864502,0.9453800916671752,1.1678634881973269,0.4652642607688904,0.0,0.0,0.6380458474159241,400.8085021972656,403.0,-22.05663681030273,-20085.3671875,1978.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0014343261719,309.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,26851.474609375,26640.0,0.0,0.0,0.4558663666248321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676483631134033,0.8676589727401733,-1.0643902896845248e-05,0.0,0.0004626463924068,0.0,0.0,107.43982696533205,0.0,0.0,0.0,0.5475093126296997,4.0,0.0,1.0
723420,293.28448486328125,297.1499938964844,293.1499938964844,0.219966858625412,-4298.16162109375,304.16607666015625,0.6248288154602051,0.2882132530212402,0.1915269494056701,293.2954406738281,297.1499938964844,293.1499938964844,0.1832399815320968,-3913.97216796875,304.16754150390625,0.5939361453056335,0.2466834932565689,0.2491250485181808,293.24481201171875,297.1499938964844,293.1499938964844,0.3531986773014068,-4860.435546875,304.16314697265625,0.7095761895179749,0.4275422990322113,0.3094719052314758,293.2570495605469,297.1499938964844,293.1499938964844,0.4938653111457824,-8555.5419921875,304.16650390625,0.7717543244361877,0.5612941980361938,0.5446051955223083,293.21014404296875,297.1499938964844,293.1499938964844,0.0350183695554733,-5729.50732421875,304.1565246582031,0.3445650935173034,0.0651125982403755,0.3649935126304626,291.17059326171875,291.1499938964844,267.4877319335937,265.3474426269531,281.7489318847656,293.27069091796875,291.171142578125,1.0,0.6165744066238403,0.8650857210159302,0.8650857210159302,1.0,1.0,-2.090773344039917,0.9343013763427734,1.1564719676971436,0.4597198367118835,0.0,0.0,0.6343642473220825,403.8204650878906,406.0,11.540225982666016,-19853.060546875,1956.7247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9076232910156,309.4060363769531,278.1499938964844,0.0,18000.0,313.1499938964844,26740.03125,26640.0,0.0,0.0,0.449582040309906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8624923825263977,0.862502932548523,-1.0564530384726822e-05,0.0,0.0004562686081044,0.0,0.0,105.90132904052734,0.0,0.0,0.0,0.5447967648506165,4.0,0.0,1.0
723480,293.28448486328125,297.1499938964844,293.1499938964844,0.219966858625412,-4298.16162109375,304.16607666015625,0.6248288154602051,0.2882132530212402,0.1915269494056701,293.2954406738281,297.1499938964844,293.1499938964844,0.1832399815320968,-3913.97216796875,304.16754150390625,0.5939361453056335,0.2466834932565689,0.2491250485181808,293.24481201171875,297.1499938964844,293.1499938964844,0.3531986773014068,-4860.435546875,304.16314697265625,0.7095761895179749,0.4275422990322113,0.3094719052314758,293.2570495605469,297.1499938964844,293.1499938964844,0.4938653111457824,-8555.5419921875,304.16650390625,0.7717543244361877,0.5612941980361938,0.5446051955223083,293.21014404296875,297.1499938964844,293.1499938964844,0.0350183695554733,-5729.50732421875,304.1565246582031,0.3445650935173034,0.0651125982403755,0.3649935126304626,291.17059326171875,291.1499938964844,267.4877319335937,265.3474426269531,281.7489318847656,293.27069091796875,291.171142578125,1.0,0.6165744066238403,0.8650857210159302,0.8650857210159302,1.0,1.0,-2.090773344039917,0.9343013763427734,1.1564719676971436,0.4597198367118835,0.0,0.0,0.6343642473220825,403.8204650878906,406.0,11.540225982666016,-19853.060546875,1956.7247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9076232910156,309.4060363769531,278.1499938964844,0.0,18000.0,313.1499938964844,26740.03125,26640.0,0.0,0.0,0.449582040309906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8624923825263977,0.862502932548523,-1.0564530384726822e-05,0.0,0.0004562686081044,0.0,0.0,105.90132904052734,0.0,0.0,0.0,0.5447967648506165,4.0,0.0,1.0
723540,293.285888671875,297.1499938964844,293.1499938964844,0.2165832668542862,-4245.36474609375,304.1663513183594,0.6215958595275879,0.2845180630683899,0.1893079727888107,293.298583984375,297.1499938964844,293.1499938964844,0.1794846206903457,-3849.673828125,304.1679382324219,0.5892508029937744,0.2423609644174575,0.2452031373977661,293.2471008300781,297.1499938964844,293.1499938964844,0.3501951694488525,-4827.60546875,304.1637878417969,0.7068859934806824,0.4246717095375061,0.307590901851654,293.2603454589844,297.1499938964844,293.1499938964844,0.4900078773498535,-8502.6865234375,304.1674194335937,0.7690824866294861,0.5579176545143127,0.5415963530540466,293.2109680175781,297.1499938964844,293.1499938964844,0.0336653292179107,-5616.85107421875,304.1566162109375,0.3395563662052154,0.0634196996688842,0.3580754697322845,291.1800537109375,291.1499938964844,267.54998779296875,265.3959045410156,281.7912902832031,293.2732849121094,291.1805725097656,1.0,0.6161683201789856,0.8637294173240662,0.8637294173240662,1.0,1.0,-2.068075180053711,0.9231112599372864,1.1449639797210691,0.4541470408439636,0.0,0.0,0.629728376865387,406.8318481445313,409.0,12.920879364013672,-19570.96875,1934.94970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8198547363281,309.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,26753.6640625,25560.0,0.0,0.0,0.4436099529266357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8508734703063965,0.8508839011192322,-1.044672535499558e-05,0.0,0.0004502077063079,0.0,0.0,102.95075225830078,0.0,0.0,0.0,0.5251490473747253,4.0,0.0,1.0
723600,293.285888671875,297.1499938964844,293.1499938964844,0.2165832668542862,-4245.36474609375,304.1663513183594,0.6215958595275879,0.2845180630683899,0.1893079727888107,293.298583984375,297.1499938964844,293.1499938964844,0.1794846206903457,-3849.673828125,304.1679382324219,0.5892508029937744,0.2423609644174575,0.2452031373977661,293.2471008300781,297.1499938964844,293.1499938964844,0.3501951694488525,-4827.60546875,304.1637878417969,0.7068859934806824,0.4246717095375061,0.307590901851654,293.2603454589844,297.1499938964844,293.1499938964844,0.4900078773498535,-8502.6865234375,304.1674194335937,0.7690824866294861,0.5579176545143127,0.5415963530540466,293.2109680175781,297.1499938964844,293.1499938964844,0.0336653292179107,-5616.85107421875,304.1566162109375,0.3395563662052154,0.0634196996688842,0.3580754697322845,291.1800537109375,291.1499938964844,267.54998779296875,265.3959045410156,281.7912902832031,293.2732849121094,291.1805725097656,1.0,0.6161683201789856,0.8637294173240662,0.8637294173240662,1.0,1.0,-2.068075180053711,0.9231112599372864,1.1449639797210691,0.4541470408439636,0.0,0.0,0.629728376865387,406.8318481445313,409.0,12.920879364013672,-19570.96875,1934.94970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8198547363281,309.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,26753.6640625,25560.0,0.0,0.0,0.4436099529266357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8508734703063965,0.8508839011192322,-1.044672535499558e-05,0.0,0.0004502077063079,0.0,0.0,102.95075225830078,0.0,0.0,0.0,0.5251490473747253,4.0,0.0,1.0
723660,293.2863464355469,297.1499938964844,293.1499938964844,0.2137318849563598,-4201.3115234375,304.1657409667969,0.6184051036834717,0.2809827625751495,0.187148243188858,293.3007507324219,297.1499938964844,293.1499938964844,0.1761486381292343,-3792.865234375,304.1676025390625,0.5845609307289124,0.2381581366062164,0.2413281947374344,293.2484130859375,297.1499938964844,293.1499938964844,0.3479735553264618,-4803.86962890625,304.1630249023437,0.7042728066444397,0.4219451546669006,0.3057624995708465,293.26251220703125,297.1499938964844,293.1499938964844,0.4871894717216491,-8465.060546875,304.16650390625,0.7665090560913086,0.5546790361404419,0.53864985704422,293.2108764648437,297.1499938964844,293.1499938964844,0.0325010195374488,-5520.6142578125,304.1563415527344,0.3348296880722046,0.0618885457515716,0.3515642285346985,291.16534423828125,291.1499938964844,267.6101989746094,265.4433288574219,281.8317565917969,293.2749328613281,291.1670837402344,1.0,0.615797221660614,0.8624554872512817,0.8624554872512817,1.0,1.0,-2.046160697937012,0.9123212099075316,1.13383948802948,0.4487539827823639,0.0,0.0,0.62953120470047,409.7415161132813,410.0,4.083585739135742,-19257.490234375,1914.0609130859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7740783691406,309.24151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,25654.85546875,25560.0,0.0,0.0,0.4374785423278808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8319613933563232,0.8319713473320007,-1.0004967407439835e-05,0.0,0.0004439851036295,0.0,0.0,96.36917114257812,0.0,0.0,0.0,0.5285369157791138,4.0,0.0,1.0
723720,293.2863464355469,297.1499938964844,293.1499938964844,0.2137318849563598,-4201.3115234375,304.1657409667969,0.6184051036834717,0.2809827625751495,0.187148243188858,293.3007507324219,297.1499938964844,293.1499938964844,0.1761486381292343,-3792.865234375,304.1676025390625,0.5845609307289124,0.2381581366062164,0.2413281947374344,293.2484130859375,297.1499938964844,293.1499938964844,0.3479735553264618,-4803.86962890625,304.1630249023437,0.7042728066444397,0.4219451546669006,0.3057624995708465,293.26251220703125,297.1499938964844,293.1499938964844,0.4871894717216491,-8465.060546875,304.16650390625,0.7665090560913086,0.5546790361404419,0.53864985704422,293.2108764648437,297.1499938964844,293.1499938964844,0.0325010195374488,-5520.6142578125,304.1563415527344,0.3348296880722046,0.0618885457515716,0.3515642285346985,291.16534423828125,291.1499938964844,267.6101989746094,265.4433288574219,281.8317565917969,293.2749328613281,291.1670837402344,1.0,0.615797221660614,0.8624554872512817,0.8624554872512817,1.0,1.0,-2.046160697937012,0.9123212099075316,1.13383948802948,0.4487539827823639,0.0,0.0,0.62953120470047,409.7415161132813,410.0,4.083585739135742,-19257.490234375,1914.0609130859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7740783691406,309.24151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,25654.85546875,25560.0,0.0,0.0,0.4374785423278808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8319613933563232,0.8319713473320007,-1.0004967407439835e-05,0.0,0.0004439851036295,0.0,0.0,96.36917114257812,0.0,0.0,0.0,0.5285369157791138,4.0,0.0,1.0
723780,293.285888671875,297.1499938964844,293.1499938964844,0.2105144560337066,-4150.77099609375,304.16583251953125,0.6155276298522949,0.2776188254356384,0.1850830912590026,293.3017883300781,297.1499938964844,293.1499938964844,0.1725277602672577,-3730.323486328125,304.167724609375,0.5802483558654785,0.2341247648000717,0.2375867962837219,293.2488098144531,297.1499938964844,293.1499938964844,0.3450579345226288,-4771.90234375,304.1635131835937,0.7020887732505798,0.4193672835826874,0.3040248155593872,293.2637634277344,297.1499938964844,293.1499938964844,0.4833604693412781,-8412.482421875,304.1673278808594,0.7643734812736511,0.5515732169151306,0.5358133912086487,293.2096862792969,297.1499938964844,293.1499938964844,0.0313993096351623,-5426.88671875,304.15606689453125,0.3309275209903717,0.0605891421437263,0.3459540009498596,291.1791381835937,291.1499938964844,267.6703186035156,265.4908142089844,281.8707580566406,293.2755432128906,291.1794738769531,1.0,0.6149812936782837,0.8611814975738525,0.8611814975738525,1.0,1.0,-2.025892972946167,0.902349889278412,1.1235430240631104,0.4437183439731598,0.0,0.0,0.6244345903396606,411.6021728515625,410.0,10.30678653717041,-19004.380859375,1891.9825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7179260253906,309.1777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,25675.8203125,25560.0,0.0,0.0,0.4316577017307281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8198335766792297,0.8198434710502625,-9.888060958473943e-06,0.0,0.0004380776954349,0.0,0.0,93.49896240234376,0.0,0.0,0.0,0.5236775875091553,4.0,0.0,1.0
723840,293.285888671875,297.1499938964844,293.1499938964844,0.2105144560337066,-4150.77099609375,304.16583251953125,0.6155276298522949,0.2776188254356384,0.1850830912590026,293.3017883300781,297.1499938964844,293.1499938964844,0.1725277602672577,-3730.323486328125,304.167724609375,0.5802483558654785,0.2341247648000717,0.2375867962837219,293.2488098144531,297.1499938964844,293.1499938964844,0.3450579345226288,-4771.90234375,304.1635131835937,0.7020887732505798,0.4193672835826874,0.3040248155593872,293.2637634277344,297.1499938964844,293.1499938964844,0.4833604693412781,-8412.482421875,304.1673278808594,0.7643734812736511,0.5515732169151306,0.5358133912086487,293.2096862792969,297.1499938964844,293.1499938964844,0.0313993096351623,-5426.88671875,304.15606689453125,0.3309275209903717,0.0605891421437263,0.3459540009498596,291.1791381835937,291.1499938964844,267.6703186035156,265.4908142089844,281.8707580566406,293.2755432128906,291.1794738769531,1.0,0.6149812936782837,0.8611814975738525,0.8611814975738525,1.0,1.0,-2.025892972946167,0.902349889278412,1.1235430240631104,0.4437183439731598,0.0,0.0,0.6244345903396606,411.6021728515625,410.0,10.30678653717041,-19004.380859375,1891.9825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7179260253906,309.1777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,25675.8203125,25560.0,0.0,0.0,0.4316577017307281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8198335766792297,0.8198434710502625,-9.888060958473943e-06,0.0,0.0004380776954349,0.0,0.0,93.49896240234376,0.0,0.0,0.0,0.5236775875091553,4.0,0.0,1.0
723900,293.2854919433594,297.1499938964844,293.1499938964844,0.2089869976043701,-4126.7919921875,304.16571044921875,0.6141828894615173,0.2759751975536346,0.1840669214725494,293.3020935058594,297.1499938964844,293.1499938964844,0.170788437128067,-3700.25146484375,304.16766357421875,0.5782097578048706,0.2321426719427108,0.2357387542724609,293.24884033203125,297.1499938964844,293.1499938964844,0.3437049388885498,-4757.1337890625,304.1635131835937,0.7011383175849915,0.4181097447872162,0.3031688332557678,293.2641906738281,297.1499938964844,293.1499938964844,0.4815768897533417,-8388.1328125,304.1674194335937,0.7634516358375549,0.5500486493110657,0.5344086289405823,293.2088623046875,297.1499938964844,293.1499938964844,0.0309037342667579,-5384.5458984375,304.1558532714844,0.3292048573493957,0.0599949546158313,0.34335657954216,291.1827697753906,291.1499938964844,267.7003479003906,265.5145263671875,281.8899230957031,293.2756652832031,291.1831359863281,1.0,0.6143910884857178,0.8605445027351379,0.8605445027351379,1.0,1.0,-2.0160956382751465,0.8975359201431274,1.118559718132019,0.4412604570388794,0.0,0.0,0.6218880414962769,412.1323852539063,410.0,10.306917190551758,-18880.5390625,1880.0987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6913757324219,309.146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,25677.080078125,24480.0,0.0,0.0,0.4288143515586853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8137534856796265,0.8137633204460144,-9.828030670178125e-06,0.0,0.0004351920506451,0.0,0.0,92.0691375732422,0.0,0.0,0.0,0.5062474012374878,4.0,0.0,1.0
723960,293.2850036621094,297.1499938964844,293.1499938964844,0.2079631984233856,-4111.37890625,304.1647033691406,0.6128734350204468,0.2743541598320007,0.1830599308013916,293.30230712890625,297.1499938964844,293.1499938964844,0.1694592088460922,-3677.86181640625,304.1668701171875,0.5762177109718323,0.2301769107580185,0.2339004725217819,293.248779296875,297.1499938964844,293.1499938964844,0.3431605994701385,-4751.92578125,304.1620178222656,0.7002509832382202,0.4168725311756134,0.3023203313350677,293.26446533203125,297.1499938964844,293.1499938964844,0.48089799284935,-8380.208984375,304.1654663085937,0.762594997882843,0.5485454201698303,0.533012866973877,293.2079467773437,297.1499938964844,293.1499938964844,0.0305382069200277,-5355.0283203125,304.15545654296875,0.3275880813598633,0.0594282485544681,0.3408628702163696,291.1602478027344,291.1499938964844,267.7303771972656,265.53826904296875,281.9088439941406,293.2756652832031,291.1582946777344,1.0,0.6137385964393616,0.8599323034286499,0.8599323034286499,1.0,1.0,-2.0064704418182373,0.8928138613700867,1.113656520843506,0.4388283789157867,0.0,0.0,0.6232544779777527,412.4865112304688,410.0,-25.030771255493164,-18665.32421875,1867.9010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6830444335937,309.0768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,24717.03515625,24480.0,0.0,0.0,0.4258256256580353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958211898803711,0.7958306670188904,-9.435645552002825e-06,0.0,0.0004321588785387,0.0,0.0,86.37523651123047,0.0,0.0,0.0,0.5105528235435486,4.0,0.0,1.0
724020,293.2839050292969,297.1499938964844,293.1499938964844,0.2048337012529373,-4061.7802734375,304.1650390625,0.6102980971336365,0.2711551785469055,0.1810715347528457,293.3025207519531,297.1499938964844,293.1499938964844,0.1659135222434997,-3615.98193359375,304.16717529296875,0.5723020434379578,0.2262729704380035,0.2302453219890594,293.2485046386719,297.1499938964844,293.1499938964844,0.3402760922908783,-4720.02685546875,304.162841796875,0.6985934972763062,0.4144253134727478,0.3006446361541748,293.264892578125,297.1499938964844,293.1499938964844,0.4770753383636474,-8327.236328125,304.1667175292969,0.7610036730766296,0.5455597043037415,0.530249834060669,293.2059936523437,297.1499938964844,293.1499938964844,0.0296291876584291,-5274.03515625,304.1551513671875,0.3245791792869568,0.0583578832447528,0.3361303210258484,291.1751403808594,291.1499938964844,267.790283203125,265.58575439453125,281.9462585449219,293.2755126953125,291.1756896972656,1.0,0.6123189926147461,0.8587079644203186,0.8587079644203186,1.0,1.0,-1.9876554012298584,0.8836005330085754,1.1040549278259275,0.4340164363384247,0.0,0.0,0.6192334890365601,412.8840026855469,410.0,9.480751991271973,-18486.404296875,1843.2100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6493835449219,309.0555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,24586.53125,24480.0,0.0,0.0,0.4200881123542785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7898052334785461,0.7898145914077759,-9.348205821879674e-06,0.0,0.0004263360169716,0.0,0.0,84.82260131835938,0.0,0.0,0.0,0.5074911117553711,4.0,0.0,1.0
724080,293.2839050292969,297.1499938964844,293.1499938964844,0.2048337012529373,-4061.7802734375,304.1650390625,0.6102980971336365,0.2711551785469055,0.1810715347528457,293.3025207519531,297.1499938964844,293.1499938964844,0.1659135222434997,-3615.98193359375,304.16717529296875,0.5723020434379578,0.2262729704380035,0.2302453219890594,293.2485046386719,297.1499938964844,293.1499938964844,0.3402760922908783,-4720.02685546875,304.162841796875,0.6985934972763062,0.4144253134727478,0.3006446361541748,293.264892578125,297.1499938964844,293.1499938964844,0.4770753383636474,-8327.236328125,304.1667175292969,0.7610036730766296,0.5455597043037415,0.530249834060669,293.2059936523437,297.1499938964844,293.1499938964844,0.0296291876584291,-5274.03515625,304.1551513671875,0.3245791792869568,0.0583578832447528,0.3361303210258484,291.1751403808594,291.1499938964844,267.790283203125,265.58575439453125,281.9462585449219,293.2755126953125,291.1756896972656,1.0,0.6123189926147461,0.8587079644203186,0.8587079644203186,1.0,1.0,-1.9876554012298584,0.8836005330085754,1.1040549278259275,0.4340164363384247,0.0,0.0,0.6192334890365601,412.8840026855469,410.0,9.480751991271973,-18486.404296875,1843.2100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6493835449219,309.0555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,24586.53125,24480.0,0.0,0.0,0.4200881123542785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7898052334785461,0.7898145914077759,-9.348205821879674e-06,0.0,0.0004263360169716,0.0,0.0,84.82260131835938,0.0,0.0,0.0,0.5074911117553711,4.0,0.0,1.0
724140,293.2827453613281,297.1499938964844,293.1499938964844,0.2019061893224716,-4015.485595703125,304.1649169921875,0.6077534556388855,0.268000841140747,0.1791050732135772,293.3026123046875,297.1499938964844,293.1499938964844,0.162526860833168,-3556.842529296875,304.1670837402344,0.5684059262275696,0.2223881632089615,0.2266017794609069,293.2481689453125,297.1499938964844,293.1499938964844,0.3376582264900207,-4691.32470703125,304.1629333496094,0.6970105767250061,0.4119964241981506,0.2989740073680877,293.2652282714844,297.1499938964844,293.1499938964844,0.4735901355743408,-8279.4541015625,304.1669311523437,0.7594881653785706,0.5425783395767212,0.527478814125061,293.2039489746094,297.1499938964844,293.1499938964844,0.0283761080354452,-5197.64111328125,304.155517578125,0.321769654750824,0.0573490336537361,0.3316574394702911,291.1821594238281,291.1499938964844,267.8500671386719,265.6332092285156,281.983154296875,293.2752990722656,291.1825561523437,1.0,0.6108226180076599,0.8574835658073425,0.8574835658073425,1.0,1.0,-1.969200611114502,0.8745882511138916,1.0946123600006104,0.4292167723178863,0.0,0.0,0.6144675612449646,413.05462646484375,410.0,9.712936401367188,-18255.56640625,1818.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6080322265625,309.0006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,24590.16015625,23400.0,0.0,0.0,0.4145871102809906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780663371086121,0.7780755162239075,-9.237261110683905e-06,0.0,0.0004207532329019,0.0,0.0,82.25918579101562,0.0,0.0,0.0,0.4878889322280884,4.0,0.0,1.0
724200,293.2827453613281,297.1499938964844,293.1499938964844,0.2019061893224716,-4015.485595703125,304.1649169921875,0.6077534556388855,0.268000841140747,0.1791050732135772,293.3026123046875,297.1499938964844,293.1499938964844,0.162526860833168,-3556.842529296875,304.1670837402344,0.5684059262275696,0.2223881632089615,0.2266017794609069,293.2481689453125,297.1499938964844,293.1499938964844,0.3376582264900207,-4691.32470703125,304.1629333496094,0.6970105767250061,0.4119964241981506,0.2989740073680877,293.2652282714844,297.1499938964844,293.1499938964844,0.4735901355743408,-8279.4541015625,304.1669311523437,0.7594881653785706,0.5425783395767212,0.527478814125061,293.2039489746094,297.1499938964844,293.1499938964844,0.0283761080354452,-5197.64111328125,304.155517578125,0.321769654750824,0.0573490336537361,0.3316574394702911,291.1821594238281,291.1499938964844,267.8500671386719,265.6332092285156,281.983154296875,293.2752990722656,291.1825561523437,1.0,0.6108226180076599,0.8574835658073425,0.8574835658073425,1.0,1.0,-1.969200611114502,0.8745882511138916,1.0946123600006104,0.4292167723178863,0.0,0.0,0.6144675612449646,413.05462646484375,410.0,9.712936401367188,-18255.56640625,1818.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6080322265625,309.0006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,24590.16015625,23400.0,0.0,0.0,0.4145871102809906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780663371086121,0.7780755162239075,-9.237261110683905e-06,0.0,0.0004207532329019,0.0,0.0,82.25918579101562,0.0,0.0,0.0,0.4878889322280884,4.0,0.0,1.0
724260,293.2814636230469,297.1499938964844,293.1499938964844,0.1994729191064834,-3977.460693359375,304.1640930175781,0.6052321791648865,0.2648957669734955,0.1771658957004547,293.3026428222656,297.1499938964844,293.1499938964844,0.159520536661148,-3504.652587890625,304.1664733886719,0.5644980072975159,0.21851746737957,0.2229673117399215,293.2477111816406,297.1499938964844,293.1499938964844,0.3358201086521148,-4671.72802734375,304.1618347167969,0.6954798102378845,0.4096041619777679,0.2973231673240661,293.2653503417969,297.1499938964844,293.1499938964844,0.4711709320545196,-8247.283203125,304.16552734375,0.7580280900001526,0.5396344661712646,0.524732768535614,293.20196533203125,297.1499938964844,293.1499938964844,0.0278637707233428,-5141.23828125,304.1545715332031,0.3190963268280029,0.0563891865313053,0.3273895680904388,291.16290283203125,291.1499938964844,267.90972900390625,265.6806335449219,282.0195007324219,293.27490234375,291.1647644042969,1.0,0.6093038320541382,0.8562930822372437,0.8562930822372437,1.0,1.0,-1.9511038064956665,0.865778923034668,1.085324764251709,0.4244327247142792,0.0,0.0,0.6148973703384399,413.1062316894531,410.0,0.1304256021976471,-17989.34375,1794.030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59600830078125,308.9404296875,278.1499938964844,0.0,18000.0,313.1499938964844,23483.123046875,23400.0,0.0,0.0,0.4088937640190124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7602670788764954,0.7602759003639221,-8.820633411232848e-06,0.0,0.0004149751912336,0.0,0.0,76.75,0.0,0.0,0.0,0.4915365278720855,4.0,0.0,1.0
