time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724320,293.2814636230469,297.1499938964844,293.1499938964844,0.1994729191064834,-3977.460693359375,304.1640930175781,0.6052321791648865,0.2648957669734955,0.1771658957004547,293.3026428222656,297.1499938964844,293.1499938964844,0.159520536661148,-3504.652587890625,304.1664733886719,0.5644980072975159,0.21851746737957,0.2229673117399215,293.2477111816406,297.1499938964844,293.1499938964844,0.3358201086521148,-4671.72802734375,304.1618347167969,0.6954798102378845,0.4096041619777679,0.2973231673240661,293.2653503417969,297.1499938964844,293.1499938964844,0.4711709320545196,-8247.283203125,304.16552734375,0.7580280900001526,0.5396344661712646,0.524732768535614,293.20196533203125,297.1499938964844,293.1499938964844,0.0278637707233428,-5141.23828125,304.1545715332031,0.3190963268280029,0.0563891865313053,0.3273895680904388,291.16290283203125,291.1499938964844,267.90972900390625,265.6806335449219,282.0195007324219,293.27490234375,291.1647644042969,1.0,0.6093038320541382,0.8562930822372437,0.8562930822372437,1.0,1.0,-1.9511038064956665,0.865778923034668,1.085324764251709,0.4244327247142792,0.0,0.0,0.6148973703384399,413.1062316894531,410.0,0.1304256021976471,-17989.34375,1794.030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59600830078125,308.9404296875,278.1499938964844,0.0,18000.0,313.1499938964844,23483.123046875,23400.0,0.0,0.0,0.4088937640190124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7602670788764954,0.7602759003639221,-8.820633411232848e-06,0.0,0.0004149751912336,0.0,0.0,76.75,0.0,0.0,0.0,0.4915365278720855,4.0,0.0,1.0
724380,293.2802124023437,297.1499938964844,293.1499938964844,0.1965108066797256,-3930.13525390625,304.164306640625,0.602707028388977,0.2618200182914734,0.1752462238073349,293.3026428222656,297.1499938964844,293.1499938964844,0.1560792475938797,-3443.844482421875,304.16668701171875,0.5605534911155701,0.2146481275558471,0.2193342000246048,293.2472839355469,297.1499938964844,293.1499938964844,0.3330496251583099,-4641.0263671875,304.1624450683594,0.6939671635627747,0.4072133600711822,0.2956776916980743,293.2655334472656,297.1499938964844,293.1499938964844,0.4674539864063263,-8195.7353515625,304.1664733886719,0.7565878033638,0.5366775393486023,0.5219845771789551,293.20001220703125,297.1499938964844,293.1499938964844,0.0272865798324346,-5071.30224609375,304.1540222167969,0.3165236413478851,0.0554696172475814,0.3233018517494201,291.1777648925781,291.1499938964844,267.9691772460937,265.72802734375,282.0554504394531,293.2745361328125,291.1781005859375,1.0,0.607787549495697,0.8551025390625,0.8551025390625,1.0,1.0,-1.9332623481750488,0.8571184873580933,1.0761438608169556,0.419643223285675,0.0,0.0,0.6098815202713013,413.1058654785156,410.0,9.524860382080078,-17773.615234375,1769.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5615234375,308.8934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,23503.19921875,23400.0,0.0,0.0,0.4035224616527557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7494195103645325,0.7494282722473145,-8.725728548597544e-06,0.0,0.0004095240146853,0.0,0.0,74.56438446044922,0.0,0.0,0.0,0.4872646927833557,4.0,0.0,1.0
724440,293.2802124023437,297.1499938964844,293.1499938964844,0.1965108066797256,-3930.13525390625,304.164306640625,0.602707028388977,0.2618200182914734,0.1752462238073349,293.3026428222656,297.1499938964844,293.1499938964844,0.1560792475938797,-3443.844482421875,304.16668701171875,0.5605534911155701,0.2146481275558471,0.2193342000246048,293.2472839355469,297.1499938964844,293.1499938964844,0.3330496251583099,-4641.0263671875,304.1624450683594,0.6939671635627747,0.4072133600711822,0.2956776916980743,293.2655334472656,297.1499938964844,293.1499938964844,0.4674539864063263,-8195.7353515625,304.1664733886719,0.7565878033638,0.5366775393486023,0.5219845771789551,293.20001220703125,297.1499938964844,293.1499938964844,0.0272865798324346,-5071.30224609375,304.1540222167969,0.3165236413478851,0.0554696172475814,0.3233018517494201,291.1777648925781,291.1499938964844,267.9691772460937,265.72802734375,282.0554504394531,293.2745361328125,291.1781005859375,1.0,0.607787549495697,0.8551025390625,0.8551025390625,1.0,1.0,-1.9332623481750488,0.8571184873580933,1.0761438608169556,0.419643223285675,0.0,0.0,0.6098815202713013,413.1058654785156,410.0,9.524860382080078,-17773.615234375,1769.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5615234375,308.8934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,23503.19921875,23400.0,0.0,0.0,0.4035224616527557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7494195103645325,0.7494282722473145,-8.725728548597544e-06,0.0,0.0004095240146853,0.0,0.0,74.56438446044922,0.0,0.0,0.0,0.4872646927833557,4.0,0.0,1.0
724500,293.2795715332031,297.1499938964844,293.1499938964844,0.1951037347316742,-3907.681884765625,304.16424560546875,0.6014411449432373,0.2602958083152771,0.1742939352989196,293.3026428222656,297.1499938964844,293.1499938964844,0.1544127613306045,-3414.369384765625,304.16668701171875,0.5585652589797974,0.2127140760421753,0.2175173908472061,293.2470703125,297.1499938964844,293.1499938964844,0.3317665457725525,-4626.8818359375,304.1625366210937,0.6932146549224854,0.4060234427452087,0.29485684633255,293.2655944824219,297.1499938964844,293.1499938964844,0.4657286405563354,-8171.9599609375,304.1666259765625,0.7558718323707581,0.5352018475532532,0.5206091403961182,293.19903564453125,297.1499938964844,293.1499938964844,0.0269688516855239,-5038.73193359375,304.15386962890625,0.3152661323547363,0.055022832006216,0.3213163614273071,291.18133544921875,291.1499938964844,267.9988708496094,265.751708984375,282.0732727050781,293.2743530273437,291.1817626953125,1.0,0.607033908367157,0.8545072674751282,0.8545072674751282,1.0,1.0,-1.92442524433136,0.8528376221656799,1.0715875625610352,0.4172453880310058,0.0,0.0,0.6074345111846924,413.0950927734375,410.0,9.968364715576172,-17665.30859375,1758.1146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54327392578125,308.8683166503906,278.1499938964844,0.0,18000.0,313.1499938964844,23503.49609375,22320.0,0.0,0.0,0.400900661945343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.743943989276886,0.7439526319503784,-8.67614107846748e-06,0.0,0.0004068631969857,0.0,0.0,73.46420288085938,0.0,0.0,0.0,0.4701210558414459,4.0,0.0,1.0
724560,293.2789306640625,297.1499938964844,293.1499938964844,0.1941815912723541,-3893.625244140625,304.163330078125,0.6001737713813782,0.2587831914424896,0.1733474433422088,293.3026428222656,297.1499938964844,293.1499938964844,0.1531239748001098,-3392.15380859375,304.1659851074219,0.5565670132637024,0.2107815146446228,0.2157008200883865,293.246826171875,297.1499938964844,293.1499938964844,0.3312917053699493,-4622.380859375,304.1611022949219,0.6924661993980408,0.4048428833484649,0.2940395772457123,293.2655944824219,297.1499938964844,293.1499938964844,0.4651131927967071,-8164.8203125,304.1647033691406,0.7551605105400085,0.533737063407898,0.5192379951477051,293.1981201171875,297.1499938964844,293.1499938964844,0.0267043933272361,-5017.63720703125,304.15362548828125,0.3140225410461426,0.0545839220285415,0.3193655610084533,291.15789794921875,291.1499938964844,268.0284729003906,265.775390625,282.0909729003906,293.2741394042969,291.1554260253906,1.0,0.6062846779823303,0.8539377450942993,0.8539377450942993,1.0,1.0,-1.9156492948532104,0.8485943675041199,1.0670549869537354,0.4148505330085754,0.0,0.0,0.6090214252471924,413.0791931152344,410.0,-27.80586051940918,-17458.24609375,1746.3634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5426330566406,308.7988586425781,278.1499938964844,0.0,18000.0,313.1499938964844,22551.654296875,22320.0,0.0,0.0,0.3981239795684814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7265296578407288,0.7265379428863525,-8.30538192531094e-06,0.0,0.0004040452477056,0.0,0.0,68.62701416015625,0.0,0.0,0.0,0.4744768440723419,4.0,0.0,1.0
724620,293.2776184082031,297.1499938964844,293.1499938964844,0.1912745535373687,-3846.787841796875,304.16375732421875,0.59763503074646,0.2557811141014099,0.1714727580547332,293.3026428222656,297.1499938964844,293.1499938964844,0.1496957242488861,-3330.9345703125,304.1663818359375,0.552541971206665,0.2069154381752014,0.2120687365531921,293.246337890625,297.1499938964844,293.1499938964844,0.3285219371318817,-4591.4404296875,304.1620483398437,0.690981924533844,0.4024890661239624,0.2924183905124664,293.2655944824219,297.1499938964844,293.1499938964844,0.4613833427429199,-8112.63623046875,304.1660461425781,0.7537534832954407,0.5308107733726501,0.5165156126022339,293.1963195800781,297.1499938964844,293.1499938964844,0.0259701646864414,-4950.5595703125,304.1536560058594,0.3115571141242981,0.0537289530038833,0.3155659437179565,291.1727600097656,291.1499938964844,268.0875549316406,265.8226928710937,282.12603759765625,293.273681640625,291.1734619140625,1.0,0.6048029661178589,0.8527987003326416,0.8527987003326416,1.0,1.0,-1.8982930183410645,0.8402178883552551,1.058075189590454,0.4100727438926697,0.0,0.0,0.6054399609565735,413.0376281738281,410.0,10.205474853515623,-17310.001953125,1723.239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52099609375,308.7914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,22412.16015625,22320.0,0.0,0.0,0.3928015530109405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7220231890678406,0.7220314145088196,-8.234195775003172e-06,0.0,0.0003986436349805,0.0,0.0,67.56421661376953,0.0,0.0,0.0,0.4719981551170349,4.0,0.0,1.0
724680,293.2776184082031,297.1499938964844,293.1499938964844,0.1912745535373687,-3846.787841796875,304.16375732421875,0.59763503074646,0.2557811141014099,0.1714727580547332,293.3026428222656,297.1499938964844,293.1499938964844,0.1496957242488861,-3330.9345703125,304.1663818359375,0.552541971206665,0.2069154381752014,0.2120687365531921,293.246337890625,297.1499938964844,293.1499938964844,0.3285219371318817,-4591.4404296875,304.1620483398437,0.690981924533844,0.4024890661239624,0.2924183905124664,293.2655944824219,297.1499938964844,293.1499938964844,0.4613833427429199,-8112.63623046875,304.1660461425781,0.7537534832954407,0.5308107733726501,0.5165156126022339,293.1963195800781,297.1499938964844,293.1499938964844,0.0259701646864414,-4950.5595703125,304.1536560058594,0.3115571141242981,0.0537289530038833,0.3155659437179565,291.1727600097656,291.1499938964844,268.0875549316406,265.8226928710937,282.12603759765625,293.273681640625,291.1734619140625,1.0,0.6048029661178589,0.8527987003326416,0.8527987003326416,1.0,1.0,-1.8982930183410645,0.8402178883552551,1.058075189590454,0.4100727438926697,0.0,0.0,0.6054399609565735,413.0376281738281,410.0,10.205474853515623,-17310.001953125,1723.239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52099609375,308.7914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,22412.16015625,22320.0,0.0,0.0,0.3928015530109405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7220231890678406,0.7220314145088196,-8.234195775003172e-06,0.0,0.0003986436349805,0.0,0.0,67.56421661376953,0.0,0.0,0.0,0.4719981551170349,4.0,0.0,1.0
724740,293.2763366699219,297.1499938964844,293.1499938964844,0.1885451674461364,-3802.91796875,304.1637268066406,0.5950771570205688,0.2528075873851776,0.169614240527153,293.3026733398437,297.1499938964844,293.1499938964844,0.146396666765213,-3271.960205078125,304.1664123535156,0.5484725832939148,0.2030457854270935,0.2084321081638336,293.24591064453125,297.1499938964844,293.1499938964844,0.3259913027286529,-4563.42041015625,304.1622314453125,0.6894930601119995,0.4001360833644867,0.2907949686050415,293.265625,297.1499938964844,293.1499938964844,0.4579600691795349,-8065.25732421875,304.1664123535156,0.7523425221443176,0.5278737545013428,0.5137777924537659,293.1946105957031,297.1499938964844,293.1499938964844,0.0253430232405662,-4891.21533203125,304.15350341796875,0.3091140389442444,0.0529019907116889,0.3118936717510223,291.1802978515625,291.1499938964844,268.1464233398437,265.86993408203125,282.16082763671875,293.2732849121094,291.1807556152344,1.0,0.6033414006233215,0.8516595959663391,0.8516595959663391,1.0,1.0,-1.881090879440308,0.8319342732429504,1.0491565465927124,0.4052925705909729,0.0,0.0,0.6008700132369995,412.9960632324219,410.0,10.287943840026855,-17100.908203125,1700.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4876708984375,308.7428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,22416.607421875,21240.0,0.0,0.0,0.387717068195343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114245295524597,0.7114326357841492,-8.14294344309019e-06,0.0,0.0003934835549443,0.0,0.0,65.5913314819336,0.0,0.0,0.0,0.4529360234737396,4.0,0.0,1.0
724800,293.2763366699219,297.1499938964844,293.1499938964844,0.1885451674461364,-3802.91796875,304.1637268066406,0.5950771570205688,0.2528075873851776,0.169614240527153,293.3026733398437,297.1499938964844,293.1499938964844,0.146396666765213,-3271.960205078125,304.1664123535156,0.5484725832939148,0.2030457854270935,0.2084321081638336,293.24591064453125,297.1499938964844,293.1499938964844,0.3259913027286529,-4563.42041015625,304.1622314453125,0.6894930601119995,0.4001360833644867,0.2907949686050415,293.265625,297.1499938964844,293.1499938964844,0.4579600691795349,-8065.25732421875,304.1664123535156,0.7523425221443176,0.5278737545013428,0.5137777924537659,293.1946105957031,297.1499938964844,293.1499938964844,0.0253430232405662,-4891.21533203125,304.15350341796875,0.3091140389442444,0.0529019907116889,0.3118936717510223,291.1802978515625,291.1499938964844,268.1464233398437,265.86993408203125,282.16082763671875,293.2732849121094,291.1807556152344,1.0,0.6033414006233215,0.8516595959663391,0.8516595959663391,1.0,1.0,-1.881090879440308,0.8319342732429504,1.0491565465927124,0.4052925705909729,0.0,0.0,0.6008700132369995,412.9960632324219,410.0,10.287943840026855,-17100.908203125,1700.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4876708984375,308.7428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,22416.607421875,21240.0,0.0,0.0,0.387717068195343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114245295524597,0.7114326357841492,-8.14294344309019e-06,0.0,0.0003934835549443,0.0,0.0,65.5913314819336,0.0,0.0,0.0,0.4529360234737396,4.0,0.0,1.0
724860,293.2752685546875,297.1499938964844,293.1499938964844,0.186920553445816,-3777.46435546875,304.16278076171875,0.5930266976356506,0.2504589259624481,0.1681444495916366,293.3026733398437,297.1499938964844,293.1499938964844,0.1441758722066879,-3232.770751953125,304.1657409667969,0.5451942086219788,0.1999515742063522,0.2055225223302841,293.2454833984375,297.1499938964844,293.1499938964844,0.3248984813690185,-4552.07568359375,304.1607971191406,0.6883110404014587,0.3982749581336975,0.2895068228244781,293.2655334472656,297.1499938964844,293.1499938964844,0.4565040171146393,-8046.4658203125,304.1644592285156,0.7512248754501343,0.5255489945411682,0.511601984500885,293.1932983398437,297.1499938964844,293.1499938964844,0.024950798600912,-4856.37353515625,304.1531982421875,0.3071759641170501,0.0522597432136535,0.3090408146381378,291.1532897949219,291.1499938964844,268.193359375,265.9076843261719,282.1883544921875,293.2729187011719,291.15447998046875,1.0,0.6021885275840759,0.8507879376411438,0.8507879376411438,1.0,1.0,-1.86749005317688,0.8254004120826721,1.0420897006988523,0.4014892578125,0.0,0.0,0.6028701663017273,412.9583435058594,410.0,-13.354414939880373,-16874.72265625,1682.6719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4871826171875,308.6834411621094,278.1499938964844,0.0,18000.0,313.1499938964844,21340.2421875,21240.0,0.0,0.0,0.383442759513855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6950482130050659,0.6950559616088867,-7.75965781940613e-06,0.0,0.0003891456581186,0.0,0.0,61.08512496948242,0.0,0.0,0.0,0.4571399390697479,4.0,0.0,1.0
724920,293.2750244140625,297.1499938964844,293.1499938964844,0.1863198429346084,-3767.6572265625,304.1629333496094,0.5925139784812927,0.2498746812343597,0.1677795946598053,293.3026733398437,297.1499938964844,293.1499938964844,0.1434687674045562,-3219.948974609375,304.1658935546875,0.5443721413612366,0.1991777569055557,0.2047952562570572,293.2453918457031,297.1499938964844,293.1499938964844,0.3242876827716827,-4545.1640625,304.1611633300781,0.6880174875259399,0.3978102803230285,0.2891869843006134,293.2655029296875,297.1499938964844,293.1499938964844,0.4556762278079986,-8034.72705078125,304.1649475097656,0.7509478330612183,0.5249679684638977,0.5110617876052856,293.1929931640625,297.1499938964844,293.1499938964844,0.0248159207403659,-4843.21875,304.1532287597656,0.3066940009593963,0.0521017909049987,0.308339387178421,291.1585693359375,291.1499938964844,268.2050476074219,265.9171142578125,282.1952209472656,293.2727966308594,291.16064453125,1.0,0.6019028425216675,0.850570023059845,0.850570023059845,1.0,1.0,-1.864115834236145,0.8237808346748352,1.0403350591659546,0.4005426466464996,0.0,0.0,0.6020130515098572,412.9483337402344,410.0,-1.0050500631332395,-16852.73046875,1678.261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4833374023437,308.6861877441406,278.1499938964844,0.0,18000.0,313.1499938964844,21311.353515625,21240.0,0.0,0.0,0.3824127614498138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6948596239089966,0.6948673725128174,-7.751533303235192e-06,0.0,0.0003881003358401,0.0,0.0,61.0107536315918,0.0,0.0,0.0,0.4568545222282409,4.0,0.0,1.0
724980,293.27374267578125,297.1499938964844,293.1499938964844,0.1835293918848037,-3722.321533203125,304.1632385253906,0.5899359583854675,0.2469670176506042,0.1659628897905349,293.3026733398437,297.1499938964844,293.1499938964844,0.1400943249464035,-3158.861083984375,304.16619873046875,0.5402408242225647,0.1953049600124359,0.2011549919843673,293.2449645996094,297.1499938964844,293.1499938964844,0.3215568959712982,-4514.58544921875,304.16192626953125,0.6865408420562744,0.3954794704914093,0.2875813841819763,293.2655029296875,297.1499938964844,293.1499938964844,0.4519653022289276,-7982.74169921875,304.16607666015625,0.7495540380477905,0.5220452547073364,0.5083423852920532,293.1914367675781,297.1499938964844,293.1499938964844,0.0241984389722347,-4783.220703125,304.1531677246094,0.3042962253093719,0.0513266064226627,0.3048995435237884,291.17547607421875,291.1499938964844,268.263427734375,265.9642028808594,282.2293395996094,293.2723999023437,291.17584228515625,1.0,0.6004864573478699,0.849480390548706,0.849480390548706,1.0,1.0,-1.847304105758667,0.8157193064689636,1.0315847396850586,0.3958143591880798,0.0,0.0,0.5971345901489258,412.9041748046875,410.0,10.388497352600098,-16657.681640625,1656.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.453125,308.6446228027344,278.1499938964844,0.0,18000.0,313.1499938964844,21330.30859375,21240.0,0.0,0.0,0.3774401545524597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6853841543197632,0.6853918433189392,-7.676400855416432e-06,0.0,0.0003830537607427,0.0,0.0,59.38638305664063,0.0,0.0,0.0,0.4531792104244232,4.0,0.0,1.0
725040,293.27374267578125,297.1499938964844,293.1499938964844,0.1835293918848037,-3722.321533203125,304.1632385253906,0.5899359583854675,0.2469670176506042,0.1659628897905349,293.3026733398437,297.1499938964844,293.1499938964844,0.1400943249464035,-3158.861083984375,304.16619873046875,0.5402408242225647,0.1953049600124359,0.2011549919843673,293.2449645996094,297.1499938964844,293.1499938964844,0.3215568959712982,-4514.58544921875,304.16192626953125,0.6865408420562744,0.3954794704914093,0.2875813841819763,293.2655029296875,297.1499938964844,293.1499938964844,0.4519653022289276,-7982.74169921875,304.16607666015625,0.7495540380477905,0.5220452547073364,0.5083423852920532,293.1914367675781,297.1499938964844,293.1499938964844,0.0241984389722347,-4783.220703125,304.1531677246094,0.3042962253093719,0.0513266064226627,0.3048995435237884,291.17547607421875,291.1499938964844,268.263427734375,265.9642028808594,282.2293395996094,293.2723999023437,291.17584228515625,1.0,0.6004864573478699,0.849480390548706,0.849480390548706,1.0,1.0,-1.847304105758667,0.8157193064689636,1.0315847396850586,0.3958143591880798,0.0,0.0,0.5971345901489258,412.9041748046875,410.0,10.388497352600098,-16657.681640625,1656.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.453125,308.6446228027344,278.1499938964844,0.0,18000.0,313.1499938964844,21330.30859375,21240.0,0.0,0.0,0.3774401545524597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6853841543197632,0.6853918433189392,-7.676400855416432e-06,0.0,0.0003830537607427,0.0,0.0,59.38638305664063,0.0,0.0,0.0,0.4531792104244232,4.0,0.0,1.0
725100,293.2731018066406,297.1499938964844,293.1499938964844,0.1822163760662078,-3701.034912109375,304.1632385253906,0.5886425375938416,0.2455258816480636,0.1650616526603698,293.3027038574219,297.1499938964844,293.1499938964844,0.1384659707546234,-3129.35986328125,304.16619873046875,0.5381661057472229,0.1933678537607193,0.1993335634469986,293.2447509765625,297.1499938964844,293.1499938964844,0.3203112781047821,-4500.7294921875,304.1620178222656,0.6858023405075073,0.3943177759647369,0.2867793142795563,293.2654724121094,297.1499938964844,293.1499938964844,0.45026895403862,-7959.16162109375,304.1662292480469,0.7488572001457214,0.520585834980011,0.5069805979728699,293.1907043457031,297.1499938964844,293.1499938964844,0.0239132344722747,-4755.4697265625,304.1531066894531,0.3031050264835357,0.0509478338062763,0.3032194077968597,291.17919921875,291.1499938964844,268.2925109863281,265.9877319335937,282.2463073730469,293.2721862792969,291.1796569824219,1.0,0.5997859835624695,0.848935604095459,0.848935604095459,1.0,1.0,-1.838955044746399,0.8117202520370483,1.0272347927093506,0.3934596478939056,0.0,0.0,0.5948203206062317,412.8828125,410.0,10.744684219360352,-16558.78515625,1645.6336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4365539550781,308.6214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,21329.93359375,20160.0,0.0,0.0,0.3750167489051819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6805398464202881,0.6805475354194641,-7.63613479648484e-06,0.0,0.00038059434155,0.0,0.0,58.55466079711914,0.0,0.0,0.0,0.4363190829753876,4.0,0.0,1.0
725160,293.2724304199219,297.1499938964844,293.1499938964844,0.1813772469758987,-3688.094970703125,304.1623229980469,0.5873481631278992,0.2440958768129348,0.1641660630702972,293.3027038574219,297.1499938964844,293.1499938964844,0.137191355228424,-3106.836181640625,304.1655578613281,0.5360878109931946,0.1914315968751907,0.1975118815898895,293.2445068359375,297.1499938964844,293.1499938964844,0.3198829591274261,-4496.708984375,304.1605834960937,0.6850663423538208,0.3931645452976227,0.2859802842140198,293.2654113769531,297.1499938964844,293.1499938964844,0.4496986865997314,-7952.59130859375,304.1642761230469,0.7481635212898254,0.5191369652748108,0.505622923374176,293.1899719238281,297.1499938964844,293.1499938964844,0.023722706362605,-4738.94482421875,304.15289306640625,0.301919013261795,0.0505748279392719,0.3015643954277038,291.15478515625,291.1499938964844,268.321533203125,266.0111999511719,282.26318359375,293.2719421386719,291.1517944335937,1.0,0.5990909337997437,0.8484150767326355,0.8484150767326355,1.0,1.0,-1.830654263496399,0.8077490925788879,1.0229051113128662,0.3911172151565552,0.0,0.0,0.5966730117797852,412.8606872558594,410.0,-30.25107192993164,-16353.5283203125,1634.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4380187988281,308.547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,20387.798828125,20160.0,0.0,0.0,0.3724302649497986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635646820068359,0.6635720133781433,-7.284519142558565e-06,0.0,0.0003779693506658,0.0,0.0,54.42916488647461,0.0,0.0,0.0,0.4406618773937225,4.0,0.0,1.0
725220,293.2711181640625,297.1499938964844,293.1499938964844,0.1786670237779617,-3643.734619140625,304.1627502441406,0.5847646594047546,0.2412590533494949,0.1623926162719726,293.302734375,297.1499938964844,293.1499938964844,0.1338513791561126,-3045.73486328125,304.1659545898437,0.5319308638572693,0.1875574588775634,0.1938681453466415,293.2440490722656,297.1499938964844,293.1499938964844,0.3171961009502411,-4466.42529296875,304.1615905761719,0.6836110949516296,0.3908638954162597,0.2843942046165466,293.2652587890625,297.1499938964844,293.1499938964844,0.4460424482822418,-7900.998046875,304.1656799316406,0.7467955350875854,0.5162433981895447,0.5029277801513672,293.1885681152344,297.1499938964844,293.1499938964844,0.0231790579855442,-4684.38818359375,304.1507263183594,0.2996631264686584,0.050000000745058,0.2984611988067627,291.1694641113281,291.1499938964844,268.3793334960937,266.05810546875,282.2966613769531,293.271484375,291.17041015625,1.0,0.5977233648300171,0.8473740220069885,0.8473740220069885,1.0,1.0,-1.8143683671951287,0.7999676465988159,1.0144007205963137,0.3865008652210235,0.0,0.0,0.5936815142631531,412.7965087890625,410.0,11.229910850524902,-16230.1337890625,1614.0736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4198303222656,308.5487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,20237.478515625,20160.0,0.0,0.0,0.3674832284450531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6606513857841492,0.660658597946167,-7.22709728506743e-06,0.0,0.000372948765289,0.0,0.0,53.75373840332031,0.0,0.0,0.0,0.4387587010860443,4.0,0.0,1.0
725280,293.2711181640625,297.1499938964844,293.1499938964844,0.1786670237779617,-3643.734619140625,304.1627502441406,0.5847646594047546,0.2412590533494949,0.1623926162719726,293.302734375,297.1499938964844,293.1499938964844,0.1338513791561126,-3045.73486328125,304.1659545898437,0.5319308638572693,0.1875574588775634,0.1938681453466415,293.2440490722656,297.1499938964844,293.1499938964844,0.3171961009502411,-4466.42529296875,304.1615905761719,0.6836110949516296,0.3908638954162597,0.2843942046165466,293.2652587890625,297.1499938964844,293.1499938964844,0.4460424482822418,-7900.998046875,304.1656799316406,0.7467955350875854,0.5162433981895447,0.5029277801513672,293.1885681152344,297.1499938964844,293.1499938964844,0.0231790579855442,-4684.38818359375,304.1507263183594,0.2996631264686584,0.050000000745058,0.2984611988067627,291.1694641113281,291.1499938964844,268.3793334960937,266.05810546875,282.2966613769531,293.271484375,291.17041015625,1.0,0.5977233648300171,0.8473740220069885,0.8473740220069885,1.0,1.0,-1.8143683671951287,0.7999676465988159,1.0144007205963137,0.3865008652210235,0.0,0.0,0.5936815142631531,412.7965087890625,410.0,11.229910850524902,-16230.1337890625,1614.0736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4198303222656,308.5487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,20237.478515625,20160.0,0.0,0.0,0.3674832284450531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6606513857841492,0.660658597946167,-7.22709728506743e-06,0.0,0.000372948765289,0.0,0.0,53.75373840332031,0.0,0.0,0.0,0.4387587010860443,4.0,0.0,1.0
725340,293.2698974609375,297.1499938964844,293.1499938964844,0.1761519461870193,-3602.735107421875,304.1626892089844,0.5822427868843079,0.2384418994188308,0.1606231033802032,293.3028259277344,297.1499938964844,293.1499938964844,0.1306464076042175,-2987.0634765625,304.1659851074219,0.527829110622406,0.1836698651313781,0.1902007162570953,293.24371337890625,297.1499938964844,293.1499938964844,0.3147981762886047,-4439.70654296875,304.1617126464844,0.682235062122345,0.3885535001754761,0.2827904522418976,293.2652282714844,297.1499938964844,293.1499938964844,0.4427715539932251,-7855.45751953125,304.1658935546875,0.7455072402954102,0.5133307576179504,0.5001981854438782,293.18780517578125,297.1499938964844,293.1499938964844,0.0230314806103706,-4672.57373046875,304.1388244628906,0.2994675636291504,0.050000000745058,0.2981864809989929,291.1744384765625,291.1499938964844,268.43682861328125,266.1048889160156,282.3282470703125,293.2710876464844,291.1746520996094,1.0,0.5965093374252319,0.8463329672813416,0.8463329672813416,1.0,1.0,-1.8013949394226074,0.7937825918197632,1.0076123476028442,0.3827025592327118,0.0,0.0,0.5899840593338013,412.4944458007813,410.0,6.96819543838501,-16057.3349609375,1596.7889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3847045898437,308.4979553222656,278.1499938964844,0.0,18000.0,313.1499938964844,20234.31640625,19080.0,0.0,0.0,0.362822413444519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6519110202789307,0.6519181728363037,-7.1567169470654335e-06,0.0,0.0003682186070363,0.0,0.0,52.35499954223633,0.0,0.0,0.0,0.4204759895801544,4.0,0.0,1.0
725400,293.2698974609375,297.1499938964844,293.1499938964844,0.1761519461870193,-3602.735107421875,304.1626892089844,0.5822427868843079,0.2384418994188308,0.1606231033802032,293.3028259277344,297.1499938964844,293.1499938964844,0.1306464076042175,-2987.0634765625,304.1659851074219,0.527829110622406,0.1836698651313781,0.1902007162570953,293.24371337890625,297.1499938964844,293.1499938964844,0.3147981762886047,-4439.70654296875,304.1617126464844,0.682235062122345,0.3885535001754761,0.2827904522418976,293.2652282714844,297.1499938964844,293.1499938964844,0.4427715539932251,-7855.45751953125,304.1658935546875,0.7455072402954102,0.5133307576179504,0.5001981854438782,293.18780517578125,297.1499938964844,293.1499938964844,0.0230314806103706,-4672.57373046875,304.1388244628906,0.2994675636291504,0.050000000745058,0.2981864809989929,291.1744384765625,291.1499938964844,268.43682861328125,266.1048889160156,282.3282470703125,293.2710876464844,291.1746520996094,1.0,0.5965093374252319,0.8463329672813416,0.8463329672813416,1.0,1.0,-1.8013949394226074,0.7937825918197632,1.0076123476028442,0.3827025592327118,0.0,0.0,0.5899840593338013,412.4944458007813,410.0,6.96819543838501,-16057.3349609375,1596.7889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3847045898437,308.4979553222656,278.1499938964844,0.0,18000.0,313.1499938964844,20234.31640625,19080.0,0.0,0.0,0.362822413444519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6519110202789307,0.6519181728363037,-7.1567169470654335e-06,0.0,0.0003682186070363,0.0,0.0,52.35499954223633,0.0,0.0,0.0,0.4204759895801544,4.0,0.0,1.0
725460,293.2686767578125,297.1499938964844,293.1499938964844,0.1741517037153244,-3570.69921875,304.1618957519531,0.5796831846237183,0.2356505692005157,0.1588726192712783,293.302978515625,297.1499938964844,293.1499938964844,0.1278025805950164,-2935.3486328125,304.1654663085937,0.5236930847167969,0.1797693520784378,0.1865254491567611,293.2433166503906,297.1499938964844,293.1499938964844,0.3132865130901336,-4423.53662109375,304.16046142578125,0.6808348894119263,0.3862600922584533,0.281199187040329,293.2650756835937,297.1499938964844,293.1499938964844,0.4407323002815246,-7828.24853515625,304.1641845703125,0.7441989183425903,0.510443925857544,0.4974904656410217,293.1879577636719,297.1499938964844,293.1499938964844,0.0230332408100366,-4677.4931640625,304.1246337890625,0.2994537651538849,0.050000000745058,0.2982071042060852,291.1465148925781,291.1499938964844,268.4939880371094,266.15155029296875,282.3594970703125,293.2707214355469,291.14862060546875,1.0,0.5953888893127441,0.8453208804130554,0.8453208804130554,1.0,1.0,-1.7888418436050415,0.7877996563911438,1.0010422468185425,0.379037857055664,0.0,0.0,0.5931331515312195,412.3054809570313,410.0,-6.594960689544678,-15851.7548828125,1580.4896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3713073730469,308.43670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,19122.037109375,19080.0,0.0,0.0,0.3580362796783447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385084986686707,0.638515293598175,-6.800152732466813e-06,0.0,0.0003633612941484,0.0,0.0,48.813777923583984,0.0,0.0,0.0,0.4253134727478027,4.0,0.0,1.0
725520,293.2686767578125,297.1499938964844,293.1499938964844,0.1741517037153244,-3570.69921875,304.1618957519531,0.5796831846237183,0.2356505692005157,0.1588726192712783,293.302978515625,297.1499938964844,293.1499938964844,0.1278025805950164,-2935.3486328125,304.1654663085937,0.5236930847167969,0.1797693520784378,0.1865254491567611,293.2433166503906,297.1499938964844,293.1499938964844,0.3132865130901336,-4423.53662109375,304.16046142578125,0.6808348894119263,0.3862600922584533,0.281199187040329,293.2650756835937,297.1499938964844,293.1499938964844,0.4407323002815246,-7828.24853515625,304.1641845703125,0.7441989183425903,0.510443925857544,0.4974904656410217,293.1879577636719,297.1499938964844,293.1499938964844,0.0230332408100366,-4677.4931640625,304.1246337890625,0.2994537651538849,0.050000000745058,0.2982071042060852,291.1465148925781,291.1499938964844,268.4939880371094,266.15155029296875,282.3594970703125,293.2707214355469,291.14862060546875,1.0,0.5953888893127441,0.8453208804130554,0.8453208804130554,1.0,1.0,-1.7888418436050415,0.7877996563911438,1.0010422468185425,0.379037857055664,0.0,0.0,0.5931331515312195,412.3054809570313,410.0,-6.594960689544678,-15851.7548828125,1580.4896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3713073730469,308.43670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,19122.037109375,19080.0,0.0,0.0,0.3580362796783447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385084986686707,0.638515293598175,-6.800152732466813e-06,0.0,0.0003633612941484,0.0,0.0,48.813777923583984,0.0,0.0,0.0,0.4253134727478027,4.0,0.0,1.0
725580,293.267578125,297.1499938964844,293.1499938964844,0.1715179681777954,-3527.224609375,304.16229248046875,0.5770770311355591,0.2328669726848602,0.1571309268474578,293.3031921386719,297.1499938964844,293.1499938964844,0.1244834586977958,-2873.710693359375,304.1658020019531,0.5195271372795105,0.1758468598127365,0.1828333437442779,293.2430725097656,297.1499938964844,293.1499938964844,0.310601532459259,-4393.181640625,304.1614074707031,0.6793995499610901,0.3839433491230011,0.2796010673046112,293.2650756835937,297.1499938964844,293.1499938964844,0.4370697438716888,-7776.44091796875,304.1654968261719,0.7428597211837769,0.5075250864028931,0.4947705864906311,293.18865966796875,297.1499938964844,293.1499938964844,0.0229059476405382,-4666.58740234375,304.1093139648437,0.2994281351566314,0.050000000745058,0.2982429563999176,291.1636657714844,291.1499938964844,268.5508117675781,266.1980895996094,282.3907470703125,293.2705078125,291.1639709472656,1.0,0.5943167209625244,0.8443087339401245,0.8443087339401245,1.0,1.0,-1.776279330253601,0.7818117737770081,0.9944674968719482,0.37539142370224,0.0,0.0,0.5898034572601318,412.2033386230469,410.0,8.452486991882324,-15705.888671875,1564.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3211669921875,308.39166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,19134.208984375,19080.0,0.0,0.0,0.3537482619285583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330788731575012,0.6330856084823608,-6.7609794314194005e-06,0.0,0.0003590095147956,0.0,0.0,48.01510238647461,0.0,0.0,0.0,0.4231907725334167,4.0,0.0,1.0
725640,293.267578125,297.1499938964844,293.1499938964844,0.1715179681777954,-3527.224609375,304.16229248046875,0.5770770311355591,0.2328669726848602,0.1571309268474578,293.3031921386719,297.1499938964844,293.1499938964844,0.1244834586977958,-2873.710693359375,304.1658020019531,0.5195271372795105,0.1758468598127365,0.1828333437442779,293.2430725097656,297.1499938964844,293.1499938964844,0.310601532459259,-4393.181640625,304.1614074707031,0.6793995499610901,0.3839433491230011,0.2796010673046112,293.2650756835937,297.1499938964844,293.1499938964844,0.4370697438716888,-7776.44091796875,304.1654968261719,0.7428597211837769,0.5075250864028931,0.4947705864906311,293.18865966796875,297.1499938964844,293.1499938964844,0.0229059476405382,-4666.58740234375,304.1093139648437,0.2994281351566314,0.050000000745058,0.2982429563999176,291.1636657714844,291.1499938964844,268.5508117675781,266.1980895996094,282.3907470703125,293.2705078125,291.1639709472656,1.0,0.5943167209625244,0.8443087339401245,0.8443087339401245,1.0,1.0,-1.776279330253601,0.7818117737770081,0.9944674968719482,0.37539142370224,0.0,0.0,0.5898034572601318,412.2033386230469,410.0,8.452486991882324,-15705.888671875,1564.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3211669921875,308.39166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,19134.208984375,19080.0,0.0,0.0,0.3537482619285583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330788731575012,0.6330856084823608,-6.7609794314194005e-06,0.0,0.0003590095147956,0.0,0.0,48.01510238647461,0.0,0.0,0.0,0.4231907725334167,4.0,0.0,1.0
725700,293.2670288085937,297.1499938964844,293.1499938964844,0.1702836602926254,-3506.9072265625,304.16229248046875,0.5757628083229065,0.2314839512109756,0.1562646329402923,293.3033447265625,297.1499938964844,293.1499938964844,0.1228805035352706,-2843.9150390625,304.1658630371094,0.5174407362937927,0.1738810390233993,0.1809822022914886,293.24298095703125,297.1499938964844,293.1499938964844,0.3093847334384918,-4379.5283203125,304.1615295410156,0.6786723136901855,0.3827824592590332,0.2787986099720001,293.2651062011719,297.1499938964844,293.1499938964844,0.4354087114334106,-7753.14697265625,304.16571044921875,0.7421815991401672,0.5060620903968811,0.4934037029743194,293.18914794921875,297.1499938964844,293.1499938964844,0.0228547938168048,-4662.7998046875,304.1011962890625,0.2994129359722137,0.050000000745058,0.2982641458511352,291.1668701171875,291.1499938964844,268.5791015625,266.2212829589844,282.4063415527344,293.2703857421875,291.1673278808594,1.0,0.5937914848327637,0.8438026905059814,0.8438026905059814,1.0,1.0,-1.769991159439087,0.7788143754005432,0.9911768436431884,0.3735744953155517,0.0,0.0,0.5883654356002808,412.1708679199219,410.0,9.21126651763916,-15630.1767578125,1556.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29205322265625,308.3647766113281,278.1499938964844,0.0,18000.0,313.1499938964844,19132.33984375,18000.0,0.0,0.0,0.3517261743545532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302632689476013,0.6302700638771057,-6.738956926710671e-06,0.0,0.0003569573455024,0.0,0.0,47.59430313110352,0.0,0.0,0.0,0.4071175456047058,4.0,0.0,1.0
725760,293.2664794921875,297.1499938964844,293.1499938964844,0.1695123314857483,-3494.885498046875,304.16143798828125,0.5744460225105286,0.2301110625267028,0.155403271317482,293.303466796875,297.1499938964844,293.1499938964844,0.1216051131486892,-2820.763916015625,304.165283203125,0.5153573751449585,0.1719152331352234,0.1791297793388366,293.24285888671875,297.1499938964844,293.1499938964844,0.3089934289455414,-4375.8955078125,304.1601257324219,0.6779434680938721,0.3816266655921936,0.2779969871044159,293.2651062011719,297.1499938964844,293.1499938964844,0.4348891377449035,-7747.23095703125,304.16375732421875,0.7415026426315308,0.5046067237854004,0.4920384287834167,293.189697265625,297.1499938964844,293.1499938964844,0.0228907074779272,-4670.126953125,304.0925598144531,0.2993969619274139,0.050000000745058,0.2982863783836365,291.1407775878906,291.1499938964844,268.6072998046875,266.2444763183594,282.4219055175781,293.2702941894531,291.1370849609375,1.0,0.5932715535163879,0.8433027863502502,0.8433027863502502,1.0,1.0,-1.76371431350708,0.7758226990699768,0.9878916144371032,0.371766448020935,0.0,0.0,0.5912887454032898,412.1449279785156,410.0,-34.99680709838867,-15438.6630859375,1548.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28094482421875,308.2787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18201.7890625,18000.0,0.0,0.0,0.34956756234169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148800253868103,0.614886462688446,-6.412198217731202e-06,0.0,0.0003547666419763,0.0,0.0,44.18357467651367,0.0,0.0,0.0,0.4118431508541107,4.0,0.0,1.0
725820,293.2653503417969,297.1499938964844,293.1499938964844,0.1669632047414779,-3452.521240234375,304.16192626953125,0.5718147158622742,0.2273911237716674,0.153699442744255,293.3036499023437,297.1499938964844,293.1499938964844,0.1183269098401069,-2759.21240234375,304.1656799316406,0.5112112760543823,0.1679863333702087,0.1754273921251297,293.24267578125,297.1499938964844,293.1499938964844,0.3063548505306244,-4345.89599609375,304.1612243652344,0.6764882206916809,0.3793146908283233,0.2764014303684234,293.2650756835937,297.1499938964844,293.1499938964844,0.4312968850135803,-7696.08837890625,304.1652526855469,0.7401498556137085,0.5016958117485046,0.4893239438533783,293.1909484863281,297.1499938964844,293.1499938964844,0.0227581467479467,-4658.95556640625,304.07537841796875,0.2993640601634979,0.050000000745058,0.2983322143554687,291.1541748046875,291.1499938964844,268.6633605957031,266.29071044921875,282.45294189453125,293.2700500488281,291.1553955078125,1.0,0.5922459363937378,0.8423029780387878,0.8423029780387878,1.0,1.0,-1.7512260675430298,0.7698695659637451,0.9813565015792848,0.3681854009628296,0.0,0.0,0.5905723571777344,412.1043701171875,410.0,11.209815979003906,-15366.9951171875,1533.3604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23565673828125,308.27838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.4296875,18000.0,0.0,0.0,0.3455719947814941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165337562561035,0.6165401339530945,-6.38716846879106e-06,0.0,0.0003507116343826,0.0,0.0,44.20813751220703,0.0,0.0,0.0,0.4115936160087585,4.0,0.0,1.0
725880,293.2653503417969,297.1499938964844,293.1499938964844,0.1669632047414779,-3452.521240234375,304.16192626953125,0.5718147158622742,0.2273911237716674,0.153699442744255,293.3036499023437,297.1499938964844,293.1499938964844,0.1183269098401069,-2759.21240234375,304.1656799316406,0.5112112760543823,0.1679863333702087,0.1754273921251297,293.24267578125,297.1499938964844,293.1499938964844,0.3063548505306244,-4345.89599609375,304.1612243652344,0.6764882206916809,0.3793146908283233,0.2764014303684234,293.2650756835937,297.1499938964844,293.1499938964844,0.4312968850135803,-7696.08837890625,304.1652526855469,0.7401498556137085,0.5016958117485046,0.4893239438533783,293.1909484863281,297.1499938964844,293.1499938964844,0.0227581467479467,-4658.95556640625,304.07537841796875,0.2993640601634979,0.050000000745058,0.2983322143554687,291.1541748046875,291.1499938964844,268.6633605957031,266.29071044921875,282.45294189453125,293.2700500488281,291.1553955078125,1.0,0.5922459363937378,0.8423029780387878,0.8423029780387878,1.0,1.0,-1.7512260675430298,0.7698695659637451,0.9813565015792848,0.3681854009628296,0.0,0.0,0.5905723571777344,412.1043701171875,410.0,11.209815979003906,-15366.9951171875,1533.3604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23565673828125,308.27838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.4296875,18000.0,0.0,0.0,0.3455719947814941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165337562561035,0.6165401339530945,-6.38716846879106e-06,0.0,0.0003507116343826,0.0,0.0,44.20813751220703,0.0,0.0,0.0,0.4115936160087585,4.0,0.0,1.0
725940,293.26416015625,297.1499938964844,293.1499938964844,0.1645352989435196,-3412.2265625,304.1619873046875,0.5691812038421631,0.2247076332569122,0.1520164161920547,293.30377197265625,297.1499938964844,293.1499938964844,0.1151370033621788,-2699.12548828125,304.165771484375,0.5070984959602356,0.1640678644180297,0.1717320531606674,293.2425537109375,297.1499938964844,293.1499938964844,0.3038496375083923,-4317.61669921875,304.1616516113281,0.6750183701515198,0.3769915699958801,0.2747956812381744,293.2651672363281,297.1499938964844,293.1499938964844,0.4278717339038849,-7647.7626953125,304.1658630371094,0.7387822866439819,0.498764306306839,0.4865857660770416,293.1923217773437,297.1499938964844,293.1499938964844,0.0226397085934877,-4649.74462890625,304.0574035644531,0.2993296682834625,0.050000000745058,0.2983801066875458,291.1640625,291.1499938964844,268.71905517578125,266.3367919921875,282.4838562011719,293.2698669433594,291.1646728515625,1.0,0.591232419013977,0.8413031101226807,0.8413031101226807,1.0,1.0,-1.7387439012527466,0.763917863368988,0.9748260378837584,0.3646307289600372,0.0,0.0,0.5879614949226379,412.0781555175781,410.0,12.197246551513672,-15218.48828125,1518.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1740417480469,308.2228698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.91015625,18000.0,0.0,0.0,0.3419684469699859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6112099289894104,0.6112162470817566,-6.349620434775716e-06,0.0,0.000347054505255,0.0,0.0,43.473236083984375,0.0,0.0,0.0,0.4096321165561676,4.0,0.0,1.0
726000,293.26416015625,297.1499938964844,293.1499938964844,0.1645352989435196,-3412.2265625,304.1619873046875,0.5691812038421631,0.2247076332569122,0.1520164161920547,293.30377197265625,297.1499938964844,293.1499938964844,0.1151370033621788,-2699.12548828125,304.165771484375,0.5070984959602356,0.1640678644180297,0.1717320531606674,293.2425537109375,297.1499938964844,293.1499938964844,0.3038496375083923,-4317.61669921875,304.1616516113281,0.6750183701515198,0.3769915699958801,0.2747956812381744,293.2651672363281,297.1499938964844,293.1499938964844,0.4278717339038849,-7647.7626953125,304.1658630371094,0.7387822866439819,0.498764306306839,0.4865857660770416,293.1923217773437,297.1499938964844,293.1499938964844,0.0226397085934877,-4649.74462890625,304.0574035644531,0.2993296682834625,0.050000000745058,0.2983801066875458,291.1640625,291.1499938964844,268.71905517578125,266.3367919921875,282.4838562011719,293.2698669433594,291.1646728515625,1.0,0.591232419013977,0.8413031101226807,0.8413031101226807,1.0,1.0,-1.7387439012527466,0.763917863368988,0.9748260378837584,0.3646307289600372,0.0,0.0,0.5879614949226379,412.0781555175781,410.0,12.197246551513672,-15218.48828125,1518.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1740417480469,308.2228698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.91015625,18000.0,0.0,0.0,0.3419684469699859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6112099289894104,0.6112162470817566,-6.349620434775716e-06,0.0,0.000347054505255,0.0,0.0,43.473236083984375,0.0,0.0,0.0,0.4096321165561676,4.0,0.0,1.0
