time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726060,293.26287841796875,297.1499938964844,293.1499938964844,0.1621888875961303,-3373.225830078125,304.1618957519531,0.5665645599365234,0.2220727354288101,0.1503625959157943,293.3038024902344,297.1499938964844,293.1499938964844,0.1120064258575439,-2639.86474609375,304.16571044921875,0.5030310153961182,0.1601710021495819,0.168054461479187,293.2424011230469,297.1499938964844,293.1499938964844,0.3014118075370788,-4290.13818359375,304.16180419921875,0.6735502481460571,0.374675452709198,0.273193359375,293.26519775390625,297.1499938964844,293.1499938964844,0.4245323836803436,-7600.75146484375,304.1661071777344,0.7374160885810852,0.4958390891551971,0.4838506281375885,293.1937561035156,297.1499938964844,293.1499938964844,0.022525368258357,-4641.16552734375,304.0387878417969,0.2992956936359405,0.050000000745058,0.2984274923801422,291.17138671875,291.1499938964844,268.7743225097656,266.3827209472656,282.5145874023437,293.2696228027344,291.1716613769531,1.0,0.5902304649353027,0.840341329574585,0.840341329574585,1.0,1.0,-1.7263402938842771,0.7580055594444275,0.96833473443985,0.3611248731613159,0.0,0.0,0.5845720767974854,412.0541076660156,410.0,9.750985145568848,-15062.5673828125,1502.9061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1129455566406,308.1627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18057.20703125,18000.0,0.0,0.0,0.3386074602603912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6050196886062622,0.6050259470939636,-6.306457180471625e-06,0.0,0.0003436435072217,0.0,0.0,42.63075637817383,0.0,0.0,0.0,0.4073255360126495,4.0,0.0,1.0
726120,293.26287841796875,297.1499938964844,293.1499938964844,0.1621888875961303,-3373.225830078125,304.1618957519531,0.5665645599365234,0.2220727354288101,0.1503625959157943,293.3038024902344,297.1499938964844,293.1499938964844,0.1120064258575439,-2639.86474609375,304.16571044921875,0.5030310153961182,0.1601710021495819,0.168054461479187,293.2424011230469,297.1499938964844,293.1499938964844,0.3014118075370788,-4290.13818359375,304.16180419921875,0.6735502481460571,0.374675452709198,0.273193359375,293.26519775390625,297.1499938964844,293.1499938964844,0.4245323836803436,-7600.75146484375,304.1661071777344,0.7374160885810852,0.4958390891551971,0.4838506281375885,293.1937561035156,297.1499938964844,293.1499938964844,0.022525368258357,-4641.16552734375,304.0387878417969,0.2992956936359405,0.050000000745058,0.2984274923801422,291.17138671875,291.1499938964844,268.7743225097656,266.3827209472656,282.5145874023437,293.2696228027344,291.1716613769531,1.0,0.5902304649353027,0.840341329574585,0.840341329574585,1.0,1.0,-1.7263402938842771,0.7580055594444275,0.96833473443985,0.3611248731613159,0.0,0.0,0.5845720767974854,412.0541076660156,410.0,9.750985145568848,-15062.5673828125,1502.9061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1129455566406,308.1627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18057.20703125,18000.0,0.0,0.0,0.3386074602603912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6050196886062622,0.6050259470939636,-6.306457180471625e-06,0.0,0.0003436435072217,0.0,0.0,42.63075637817383,0.0,0.0,0.0,0.4073255360126495,4.0,0.0,1.0
726180,293.26153564453125,297.1499938964844,293.1499938964844,0.1599456369876861,-3335.90673828125,304.1616516113281,0.5639734268188477,0.21949103474617,0.1487412601709365,293.3036499023437,297.1499938964844,293.1499938964844,0.1089522838592529,-2581.78125,304.1655578613281,0.4990071654319763,0.1563037037849426,0.16440249979496,293.24224853515625,297.1499938964844,293.1499938964844,0.2990807890892029,-4263.9150390625,304.1617736816406,0.6720871329307556,0.3723686337471008,0.2715968787670135,293.2651672363281,297.1499938964844,293.1499938964844,0.4213365614414215,-7555.8701171875,304.16607666015625,0.7360540628433228,0.4929235279560089,0.4811234176158905,293.1952209472656,297.1499938964844,293.1499938964844,0.022418787702918,-4633.6845703125,304.0195617675781,0.2992625534534454,0.050000000745058,0.2984737753868103,291.1749267578125,291.1499938964844,268.8291320800781,266.4284362792969,282.54510498046875,293.269287109375,291.1750793457031,1.0,0.5892404317855835,0.8393795490264893,0.8393795490264893,1.0,1.0,-1.714038610458374,0.7521399855613708,0.9618985652923584,0.3576707541942596,0.0,0.0,0.5809879302978516,412.0296630859375,410.0,6.003147125244141,-14903.93359375,1487.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05914306640625,308.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.119140625,18000.0,0.0,0.0,0.3354059755802154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981127023696899,0.5981189608573914,-6.257105724216672e-06,0.0,0.000340394442901,0.0,0.0,41.69596099853516,0.0,0.0,0.0,0.4047567248344421,4.0,0.0,1.0
726240,293.26153564453125,297.1499938964844,293.1499938964844,0.1599456369876861,-3335.90673828125,304.1616516113281,0.5639734268188477,0.21949103474617,0.1487412601709365,293.3036499023437,297.1499938964844,293.1499938964844,0.1089522838592529,-2581.78125,304.1655578613281,0.4990071654319763,0.1563037037849426,0.16440249979496,293.24224853515625,297.1499938964844,293.1499938964844,0.2990807890892029,-4263.9150390625,304.1617736816406,0.6720871329307556,0.3723686337471008,0.2715968787670135,293.2651672363281,297.1499938964844,293.1499938964844,0.4213365614414215,-7555.8701171875,304.16607666015625,0.7360540628433228,0.4929235279560089,0.4811234176158905,293.1952209472656,297.1499938964844,293.1499938964844,0.022418787702918,-4633.6845703125,304.0195617675781,0.2992625534534454,0.050000000745058,0.2984737753868103,291.1749267578125,291.1499938964844,268.8291320800781,266.4284362792969,282.54510498046875,293.269287109375,291.1750793457031,1.0,0.5892404317855835,0.8393795490264893,0.8393795490264893,1.0,1.0,-1.714038610458374,0.7521399855613708,0.9618985652923584,0.3576707541942596,0.0,0.0,0.5809879302978516,412.0296630859375,410.0,6.003147125244141,-14903.93359375,1487.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05914306640625,308.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.119140625,18000.0,0.0,0.0,0.3354059755802154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981127023696899,0.5981189608573914,-6.257105724216672e-06,0.0,0.000340394442901,0.0,0.0,41.69596099853516,0.0,0.0,0.0,0.4047567248344421,4.0,0.0,1.0
726300,293.26080322265625,297.1499938964844,293.1499938964844,0.1588519066572189,-3317.681396484375,304.1615295410156,0.5626895427703857,0.2182213068008422,0.1479436010122299,293.30352783203125,297.1499938964844,293.1499938964844,0.1074471920728683,-2553.040283203125,304.1654663085937,0.497007817029953,0.1543833315372467,0.1625883132219314,293.2421569824219,297.1499938964844,293.1499938964844,0.2979346215724945,-4251.0166015625,304.1617126464844,0.6713578701019287,0.3712188303470611,0.2708010673522949,293.2651672363281,297.1499938964844,293.1499938964844,0.419764369726181,-7533.78515625,304.166015625,0.7353747487068176,0.4914693236351013,0.4797631800174713,293.1959533691406,297.1499938964844,293.1499938964844,0.0223661176860332,-4630.0595703125,304.009765625,0.2992463111877441,0.050000000745058,0.2984964549541473,291.1761474609375,291.1499938964844,268.8563842773437,266.45123291015625,282.5602722167969,293.26910400390625,291.17626953125,1.0,0.5887501835823059,0.8388985991477966,0.8388985991477966,1.0,1.0,-1.7079306840896606,0.7492269277572632,0.9587037563323976,0.3559643924236297,0.0,0.0,0.5791167616844177,412.0170593261719,410.0,4.711403846740723,-14825.205078125,1480.6160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0357971191406,308.0760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.740234375,18000.0,0.0,0.0,0.3338474035263061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5945166945457458,0.5945229530334473,-6.231429324543569e-06,0.0,0.0003388126788195,0.0,0.0,41.21427917480469,0.0,0.0,0.0,0.403421014547348,4.0,0.0,1.0
726360,293.2600402832031,297.1499938964844,293.1499938964844,0.1577749848365783,-3299.71435546875,304.1614074707031,0.5614140629768372,0.216965764760971,0.1471546292304992,293.3033447265625,297.1499938964844,293.1499938964844,0.1059560254216194,-2524.48486328125,304.1653747558594,0.4950127005577087,0.1524725705385208,0.1607826948165893,293.2420349121094,297.1499938964844,293.1499938964844,0.2967981696128845,-4238.22119140625,304.1616516113281,0.6706300973892212,0.3700714111328125,0.2700068056583404,293.26513671875,297.1499938964844,293.1499938964844,0.4182049930095672,-7511.869140625,304.1659240722656,0.7346962690353394,0.4900174438953399,0.4784048795700073,293.1966857910156,297.1499938964844,293.1499938964844,0.0223136153072118,-4626.47509765625,303.9998474121094,0.2992303073406219,0.050000000745058,0.2985188066959381,291.1771240234375,291.1499938964844,268.8835144042969,266.4739990234375,282.57537841796875,293.2688903808594,291.1772155761719,1.0,0.5882630348205566,0.8384355306625366,0.8384355306625366,1.0,1.0,-1.701851725578308,0.7463287711143494,0.9555230140686036,0.3542735874652862,0.0,0.0,0.5772067904472351,412.0042419433594,410.0,3.719297885894776,-14747.0673828125,1473.2982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.014892578125,308.0497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18065.0390625,18000.0,0.0,0.0,0.3323081135749817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908423066139221,0.5908485054969788,-6.205274075909983e-06,0.0,0.0003372505016159,0.0,0.0,40.72599029541016,0.0,0.0,0.0,0.4020596444606781,4.0,0.0,1.0
726420,293.25848388671875,297.1499938964844,293.1499938964844,0.1556674242019653,-3264.480224609375,304.1611022949219,0.5588906407356262,0.2144981771707534,0.1456035822629928,293.3028869628906,297.1499938964844,293.1499938964844,0.1030139625072479,-2467.898193359375,304.1651611328125,0.491017073392868,0.1486824005842209,0.157199814915657,293.2418212890625,297.1499938964844,293.1499938964844,0.2945453226566314,-4212.82666015625,304.1615295410156,0.6691792607307434,0.3677836656570434,0.2684229910373688,293.2650146484375,297.1499938964844,293.1499938964844,0.4151118397712707,-7468.3447265625,304.165771484375,0.7333417534828186,0.4871203005313873,0.475694328546524,293.1981506347656,297.1499938964844,293.1499938964844,0.022208098322153,-4619.29296875,303.9796447753906,0.2991990149021148,0.050000000745058,0.2985625863075256,291.1787109375,291.1499938964844,268.9374389648437,266.51934814453125,282.6054382324219,293.2684326171875,291.17877197265625,1.0,0.587298572063446,0.8375093936920166,0.8375093936920166,1.0,1.0,-1.6897859573364258,0.7405747771263123,0.9492111802101136,0.3509353995323181,0.0,0.0,0.573267936706543,411.9776916503906,410.0,2.5487308502197266,-14592.8671875,1458.8348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98046875,308.00152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.064453125,18000.0,0.0,0.0,0.3292674124240875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5832997560501099,0.5833058953285217,-6.151954039523844e-06,0.0,0.0003341645642649,0.0,0.0,39.73651885986328,0.0,0.0,0.0,0.3992761373519897,4.0,0.0,1.0
726480,293.25848388671875,297.1499938964844,293.1499938964844,0.1556674242019653,-3264.480224609375,304.1611022949219,0.5588906407356262,0.2144981771707534,0.1456035822629928,293.3028869628906,297.1499938964844,293.1499938964844,0.1030139625072479,-2467.898193359375,304.1651611328125,0.491017073392868,0.1486824005842209,0.157199814915657,293.2418212890625,297.1499938964844,293.1499938964844,0.2945453226566314,-4212.82666015625,304.1615295410156,0.6691792607307434,0.3677836656570434,0.2684229910373688,293.2650146484375,297.1499938964844,293.1499938964844,0.4151118397712707,-7468.3447265625,304.165771484375,0.7333417534828186,0.4871203005313873,0.475694328546524,293.1981506347656,297.1499938964844,293.1499938964844,0.022208098322153,-4619.29296875,303.9796447753906,0.2991990149021148,0.050000000745058,0.2985625863075256,291.1787109375,291.1499938964844,268.9374389648437,266.51934814453125,282.6054382324219,293.2684326171875,291.17877197265625,1.0,0.587298572063446,0.8375093936920166,0.8375093936920166,1.0,1.0,-1.6897859573364258,0.7405747771263123,0.9492111802101136,0.3509353995323181,0.0,0.0,0.573267936706543,411.9776916503906,410.0,2.5487308502197266,-14592.8671875,1458.8348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98046875,308.00152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.064453125,18000.0,0.0,0.0,0.3292674124240875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5832997560501099,0.5833058953285217,-6.151954039523844e-06,0.0,0.0003341645642649,0.0,0.0,39.73651885986328,0.0,0.0,0.0,0.3992761373519897,4.0,0.0,1.0
726540,293.2568054199219,297.1499938964844,293.1499938964844,0.1536186784505844,-3230.132568359375,304.16082763671875,0.556407630443573,0.2120900303125381,0.1440892517566681,293.30224609375,297.1499938964844,293.1499938964844,0.1001256480813026,-2412.012939453125,304.1649169921875,0.4869711697101593,0.1449377089738845,0.1536582857370376,293.2415771484375,297.1499938964844,293.1499938964844,0.2923124432563782,-4187.6123046875,304.1614074707031,0.6677350997924805,0.3655057549476623,0.2668456733226776,293.264892578125,297.1499938964844,293.1499938964844,0.4120432436466217,-7425.08544921875,304.1656494140625,0.731989860534668,0.4842321276664734,0.4729917049407959,293.1995849609375,297.1499938964844,293.1499938964844,0.0221012830734252,-4612.00634765625,303.958984375,0.2991686463356018,0.050000000745058,0.2986050844192505,291.1800537109375,291.1499938964844,268.9908447265625,266.5644836425781,282.63525390625,293.26788330078125,291.1800842285156,1.0,0.5863475203514099,0.8365832567214966,0.8365832567214966,1.0,1.0,-1.6778486967086792,0.7348794341087341,0.9429692029953004,0.347656637430191,0.0,0.0,0.5691668391227722,411.9501037597656,410.0,2.020390510559082,-14441.158203125,1444.6055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9554443359375,307.9586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.861328125,18000.0,0.0,0.0,0.3262502253055572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.575503945350647,0.5755100250244141,-6.097503046476049e-06,0.0,0.0003311025211587,0.0,0.0,38.732521057128906,0.0,0.0,0.0,0.3964169323444366,4.0,0.0,1.0
726600,293.2568054199219,297.1499938964844,293.1499938964844,0.1536186784505844,-3230.132568359375,304.16082763671875,0.556407630443573,0.2120900303125381,0.1440892517566681,293.30224609375,297.1499938964844,293.1499938964844,0.1001256480813026,-2412.012939453125,304.1649169921875,0.4869711697101593,0.1449377089738845,0.1536582857370376,293.2415771484375,297.1499938964844,293.1499938964844,0.2923124432563782,-4187.6123046875,304.1614074707031,0.6677350997924805,0.3655057549476623,0.2668456733226776,293.264892578125,297.1499938964844,293.1499938964844,0.4120432436466217,-7425.08544921875,304.1656494140625,0.731989860534668,0.4842321276664734,0.4729917049407959,293.1995849609375,297.1499938964844,293.1499938964844,0.0221012830734252,-4612.00634765625,303.958984375,0.2991686463356018,0.050000000745058,0.2986050844192505,291.1800537109375,291.1499938964844,268.9908447265625,266.5644836425781,282.63525390625,293.26788330078125,291.1800842285156,1.0,0.5863475203514099,0.8365832567214966,0.8365832567214966,1.0,1.0,-1.6778486967086792,0.7348794341087341,0.9429692029953004,0.347656637430191,0.0,0.0,0.5691668391227722,411.9501037597656,410.0,2.020390510559082,-14441.158203125,1444.6055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9554443359375,307.9586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.861328125,18000.0,0.0,0.0,0.3262502253055572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.575503945350647,0.5755100250244141,-6.097503046476049e-06,0.0,0.0003311025211587,0.0,0.0,38.732521057128906,0.0,0.0,0.0,0.3964169323444366,4.0,0.0,1.0
726660,293.2550354003906,297.1499938964844,293.1499938964844,0.1516285389661789,-3196.67333984375,304.1605224609375,0.5539690256118774,0.2097425460815429,0.1426125019788742,293.30145263671875,297.1499938964844,293.1499938964844,0.0972922891378402,-2356.87646484375,304.1646728515625,0.4828017950057983,0.1412424743175506,0.1501619666814804,293.2413330078125,297.1499938964844,293.1499938964844,0.2900983095169067,-4162.5654296875,304.1612854003906,0.6662982702255249,0.363238513469696,0.2652752995491028,293.2647399902344,297.1499938964844,293.1499938964844,0.4089971780776977,-7382.06396484375,304.1654968261719,0.7306401133537292,0.4813537299633026,0.4702975153923034,293.2010192871094,297.1499938964844,293.1499938964844,0.0219931360334157,-4604.59912109375,303.9379272460937,0.2991392314434051,0.050000000745058,0.2986463010311126,291.1812438964844,291.1499938964844,269.04376220703125,266.60943603515625,282.664794921875,293.2673034667969,291.1812744140625,1.0,0.5854103565216064,0.8356993794441223,0.8356993794441223,1.0,1.0,-1.6660470962524414,0.7292499542236328,0.9367971420288086,0.3444438576698303,0.0,0.0,0.5649189949035645,411.9214477539063,410.0,1.7130944728851318,-14291.689453125,1430.6158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93896484375,307.92041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.33203125,18000.0,0.0,0.0,0.3232292532920837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5674826502799988,0.5674886703491211,-6.0421689340728335e-06,0.0,0.0003280366072431,0.0,0.0,37.71902847290039,0.0,0.0,0.0,0.3934944570064544,4.0,0.0,1.0
726720,293.2550354003906,297.1499938964844,293.1499938964844,0.1516285389661789,-3196.67333984375,304.1605224609375,0.5539690256118774,0.2097425460815429,0.1426125019788742,293.30145263671875,297.1499938964844,293.1499938964844,0.0972922891378402,-2356.87646484375,304.1646728515625,0.4828017950057983,0.1412424743175506,0.1501619666814804,293.2413330078125,297.1499938964844,293.1499938964844,0.2900983095169067,-4162.5654296875,304.1612854003906,0.6662982702255249,0.363238513469696,0.2652752995491028,293.2647399902344,297.1499938964844,293.1499938964844,0.4089971780776977,-7382.06396484375,304.1654968261719,0.7306401133537292,0.4813537299633026,0.4702975153923034,293.2010192871094,297.1499938964844,293.1499938964844,0.0219931360334157,-4604.59912109375,303.9379272460937,0.2991392314434051,0.050000000745058,0.2986463010311126,291.1812438964844,291.1499938964844,269.04376220703125,266.60943603515625,282.664794921875,293.2673034667969,291.1812744140625,1.0,0.5854103565216064,0.8356993794441223,0.8356993794441223,1.0,1.0,-1.6660470962524414,0.7292499542236328,0.9367971420288086,0.3444438576698303,0.0,0.0,0.5649189949035645,411.9214477539063,410.0,1.7130944728851318,-14291.689453125,1430.6158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93896484375,307.92041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.33203125,18000.0,0.0,0.0,0.3232292532920837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5674826502799988,0.5674886703491211,-6.0421689340728335e-06,0.0,0.0003280366072431,0.0,0.0,37.71902847290039,0.0,0.0,0.0,0.3934944570064544,4.0,0.0,1.0
726780,293.253173828125,297.1499938964844,293.1499938964844,0.1496981531381607,-3164.129150390625,304.1602478027344,0.5515791773796082,0.2074573934078216,0.1411744356155395,293.30047607421875,297.1499938964844,293.1499938964844,0.0945122689008712,-2302.55419921875,304.1644287109375,0.4784066677093506,0.137600764632225,0.1467148959636688,293.24102783203125,297.1499938964844,293.1499938964844,0.2879038453102112,-4137.69873046875,304.16119384765625,0.6648697257041931,0.3609829843044281,0.2637125551700592,293.2645568847656,297.1499938964844,293.1499938964844,0.4059745669364929,-7339.2978515625,304.1653747558594,0.7292922735214233,0.4784862399101257,0.4676128327846527,293.2024230957031,297.1499938964844,293.1499938964844,0.0218837317079305,-4597.076171875,303.9164123535156,0.2991107702255249,0.050000000745058,0.2986862063407898,291.1822509765625,291.1499938964844,269.0961608886719,266.6541442871094,282.6941223144531,293.2666320800781,291.1822814941406,1.0,0.5844877362251282,0.834815502166748,0.834815502166748,1.0,1.0,-1.6543902158737185,0.7236860990524292,0.9307041168212892,0.3412966430187225,0.0,0.0,0.5605452656745911,411.8918151855469,410.0,1.4611462354660034,-14144.263671875,1416.8729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.929931640625,307.8861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18071.33984375,18000.0,0.0,0.0,0.3201844096183777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5592803359031677,0.5592862963676453,-5.986305041005835e-06,0.0,0.0003249464789405,0.0,0.0,36.70286560058594,0.0,0.0,0.0,0.3905265033245086,4.0,0.0,1.0
726840,293.253173828125,297.1499938964844,293.1499938964844,0.1496981531381607,-3164.129150390625,304.1602478027344,0.5515791773796082,0.2074573934078216,0.1411744356155395,293.30047607421875,297.1499938964844,293.1499938964844,0.0945122689008712,-2302.55419921875,304.1644287109375,0.4784066677093506,0.137600764632225,0.1467148959636688,293.24102783203125,297.1499938964844,293.1499938964844,0.2879038453102112,-4137.69873046875,304.16119384765625,0.6648697257041931,0.3609829843044281,0.2637125551700592,293.2645568847656,297.1499938964844,293.1499938964844,0.4059745669364929,-7339.2978515625,304.1653747558594,0.7292922735214233,0.4784862399101257,0.4676128327846527,293.2024230957031,297.1499938964844,293.1499938964844,0.0218837317079305,-4597.076171875,303.9164123535156,0.2991107702255249,0.050000000745058,0.2986862063407898,291.1822509765625,291.1499938964844,269.0961608886719,266.6541442871094,282.6941223144531,293.2666320800781,291.1822814941406,1.0,0.5844877362251282,0.834815502166748,0.834815502166748,1.0,1.0,-1.6543902158737185,0.7236860990524292,0.9307041168212892,0.3412966430187225,0.0,0.0,0.5605452656745911,411.8918151855469,410.0,1.4611462354660034,-14144.263671875,1416.8729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.929931640625,307.8861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18071.33984375,18000.0,0.0,0.0,0.3201844096183777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5592803359031677,0.5592862963676453,-5.986305041005835e-06,0.0,0.0003249464789405,0.0,0.0,36.70286560058594,0.0,0.0,0.0,0.3905265033245086,4.0,0.0,1.0
726900,293.2522277832031,297.1499938964844,293.1499938964844,0.1487559974193573,-3148.213623046875,304.1600952148437,0.5504040122032166,0.2063388526439666,0.1404703706502914,293.2999572753906,297.1499938964844,293.1499938964844,0.0931417196989059,-2275.721923828125,304.1642761230469,0.4760828614234924,0.1358013898134231,0.1450112015008926,293.2408752441406,297.1499938964844,293.1499938964844,0.2868147194385528,-4125.34130859375,304.1611328125,0.6641588807106018,0.3598600327968597,0.2629343569278717,293.2644348144531,297.1499938964844,293.1499938964844,0.4044729769229889,-7318.0244140625,304.1653137207031,0.7286189198493958,0.4770569801330566,0.4662744700908661,293.2030944824219,297.1499938964844,293.1499938964844,0.0218286141753196,-4593.27734375,303.9054870605469,0.2990969121456146,0.050000000745058,0.2987056970596313,291.1827087402344,291.1499938964844,269.12213134765625,266.6763916015625,282.70867919921875,293.26629638671875,291.1827087402344,1.0,0.5840321183204651,0.8343735933303833,0.8343735933303833,1.0,1.0,-1.648619294166565,0.7209300398826599,0.927689254283905,0.3397489786148071,0.0,0.0,0.5583199262619019,411.8766784667969,410.0,1.322103500366211,-14071.2724609375,1410.0970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92779541015625,307.8703308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18071.6484375,18000.0,0.0,0.0,0.3186483681201935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5551279783248901,0.5551338791847229,-5.958303972875001e-06,0.0,0.0003233875904697,0.0,0.0,36.19614410400391,0.0,0.0,0.0,0.3890320062637329,4.0,0.0,1.0
726960,293.2512512207031,297.1499938964844,293.1499938964844,0.1478290408849716,-3132.5341796875,304.1599426269531,0.5492421984672546,0.2052361369132995,0.1397760957479477,293.29937744140625,297.1499938964844,293.1499938964844,0.0917835161089897,-2249.113037109375,304.1641540527344,0.4736467003822326,0.1340164989233017,0.1433208733797073,293.24072265625,297.1499938964844,293.1499938964844,0.2857312858104706,-4113.0390625,304.1610717773437,0.6634504199028015,0.3587404489517212,0.2621583640575409,293.2643127441406,297.1499938964844,293.1499938964844,0.402978241443634,-7296.8310546875,304.1652526855469,0.727945864200592,0.4756309688091278,0.4649388790130615,293.20379638671875,297.1499938964844,293.1499938964844,0.0217732656747102,-4589.45751953125,303.8944702148437,0.299083262681961,0.050000000745058,0.2987248301506042,291.1830749511719,291.1499938964844,269.14801025390625,266.6986083984375,282.7231750488281,293.26593017578125,291.1830749511719,1.0,0.5835802555084229,0.8339486122131348,0.8339486122131348,1.0,1.0,-1.6428868770599363,0.7181927561759949,0.9246941208839417,0.3382205963134765,0.0,0.0,0.5560760498046875,411.861328125,410.0,1.1626421213150024,-13998.7568359375,1403.3841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.927001953125,307.8551330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18071.78515625,18000.0,0.0,0.0,0.3171019852161407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5509546399116516,0.5509606003761292,-5.930345196247799e-06,0.0,0.0003218181955162,0.0,0.0,35.6920166015625,0.0,0.0,0.0,0.3875353932380676,4.0,0.0,1.0
727020,293.2492370605469,297.1499938964844,293.1499938964844,0.1460200101137161,-3101.8759765625,304.1596374511719,0.5469587445259094,0.2030772119760513,0.1384165585041046,293.298095703125,297.1499938964844,293.1499938964844,0.0891022756695747,-2196.572021484375,304.1639099121094,0.4683335721492767,0.1304904669523239,0.1399808079004287,293.2403869628906,297.1499938964844,293.1499938964844,0.2835821509361267,-4088.6064453125,304.1609802246094,0.6620410084724426,0.3565115630626678,0.2606131732463836,293.2640380859375,297.1499938964844,293.1499938964844,0.4000102579593658,-7254.697265625,304.16510009765625,0.7266005277633667,0.4727888405323028,0.4622764885425567,293.20513916015625,297.1499938964844,293.1499938964844,0.0216619838029146,-4581.76611328125,303.87213134765625,0.2990567088127136,0.050000000745058,0.2987621426582336,291.1836242675781,291.1499938964844,269.19927978515625,266.74285888671875,282.7519836425781,293.2651672363281,291.18359375,1.0,0.5826878547668457,0.8330985903739929,0.8330985903739929,1.0,1.0,-1.631537914276123,0.7127695083618164,0.9187684655189514,0.3352192640304565,0.0,0.0,0.5515544414520264,411.8299560546875,410.0,0.8103551864624023,-13855.130859375,1390.147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9284362792969,307.8262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.51953125,18000.0,0.0,0.0,0.3139775097370147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5425885319709778,0.5425943732261658,-5.874853741261177e-06,0.0,0.0003186472749803,0.0,0.0,34.6967887878418,0.0,0.0,0.0,0.384551465511322,4.0,0.0,1.0
727080,293.2492370605469,297.1499938964844,293.1499938964844,0.1460200101137161,-3101.8759765625,304.1596374511719,0.5469587445259094,0.2030772119760513,0.1384165585041046,293.298095703125,297.1499938964844,293.1499938964844,0.0891022756695747,-2196.572021484375,304.1639099121094,0.4683335721492767,0.1304904669523239,0.1399808079004287,293.2403869628906,297.1499938964844,293.1499938964844,0.2835821509361267,-4088.6064453125,304.1609802246094,0.6620410084724426,0.3565115630626678,0.2606131732463836,293.2640380859375,297.1499938964844,293.1499938964844,0.4000102579593658,-7254.697265625,304.16510009765625,0.7266005277633667,0.4727888405323028,0.4622764885425567,293.20513916015625,297.1499938964844,293.1499938964844,0.0216619838029146,-4581.76611328125,303.87213134765625,0.2990567088127136,0.050000000745058,0.2987621426582336,291.1836242675781,291.1499938964844,269.19927978515625,266.74285888671875,282.7519836425781,293.2651672363281,291.18359375,1.0,0.5826878547668457,0.8330985903739929,0.8330985903739929,1.0,1.0,-1.631537914276123,0.7127695083618164,0.9187684655189514,0.3352192640304565,0.0,0.0,0.5515544414520264,411.8299560546875,410.0,0.8103551864624023,-13855.130859375,1390.147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9284362792969,307.8262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.51953125,18000.0,0.0,0.0,0.3139775097370147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5425885319709778,0.5425943732261658,-5.874853741261177e-06,0.0,0.0003186472749803,0.0,0.0,34.6967887878418,0.0,0.0,0.0,0.384551465511322,4.0,0.0,1.0
727140,293.2471923828125,297.1499938964844,293.1499938964844,0.1442712992429733,-3072.16552734375,304.15936279296875,0.544731855392456,0.2009814083576202,0.1370963156223297,293.29669189453125,297.1499938964844,293.1499938964844,0.0864665433764457,-2144.969970703125,304.1636657714844,0.4622329771518707,0.1270253211259842,0.1366972923278808,293.2400207519531,297.1499938964844,293.1499938964844,0.2814573645591736,-4064.4130859375,304.1608581542969,0.6606424450874329,0.3542975783348083,0.2590778470039367,293.26373291015625,297.1499938964844,293.1499938964844,0.3970717489719391,-7212.91357421875,304.1649780273437,0.7252556681632996,0.4699611067771911,0.4596268534660339,293.2064819335937,297.1499938964844,293.1499938964844,0.0215499196201562,-4574.001953125,303.8493957519531,0.2990311086177826,0.050000000745058,0.298798143863678,291.18389892578125,291.1499938964844,269.25,266.7868347167969,282.78057861328125,293.2643737792969,291.1838684082031,1.0,0.5818110704421997,0.8322486281394958,0.8322486281394958,1.0,1.0,-1.6203501224517822,0.7074161767959595,0.9129339456558228,0.3322969079017639,0.0,0.0,0.5470147728919983,411.79791259765625,410.0,0.4400725066661834,-13713.39453125,1377.1663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93280029296875,307.79888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.63671875,18000.0,0.0,0.0,0.310811847448349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342528820037842,0.5342587232589722,-5.820337264594855e-06,0.0,0.00031543453224,0.0,0.0,33.72553634643555,0.0,0.0,0.0,0.3816006779670715,4.0,0.0,1.0
727200,293.2471923828125,297.1499938964844,293.1499938964844,0.1442712992429733,-3072.16552734375,304.15936279296875,0.544731855392456,0.2009814083576202,0.1370963156223297,293.29669189453125,297.1499938964844,293.1499938964844,0.0864665433764457,-2144.969970703125,304.1636657714844,0.4622329771518707,0.1270253211259842,0.1366972923278808,293.2400207519531,297.1499938964844,293.1499938964844,0.2814573645591736,-4064.4130859375,304.1608581542969,0.6606424450874329,0.3542975783348083,0.2590778470039367,293.26373291015625,297.1499938964844,293.1499938964844,0.3970717489719391,-7212.91357421875,304.1649780273437,0.7252556681632996,0.4699611067771911,0.4596268534660339,293.2064819335937,297.1499938964844,293.1499938964844,0.0215499196201562,-4574.001953125,303.8493957519531,0.2990311086177826,0.050000000745058,0.298798143863678,291.18389892578125,291.1499938964844,269.25,266.7868347167969,282.78057861328125,293.2643737792969,291.1838684082031,1.0,0.5818110704421997,0.8322486281394958,0.8322486281394958,1.0,1.0,-1.6203501224517822,0.7074161767959595,0.9129339456558228,0.3322969079017639,0.0,0.0,0.5470147728919983,411.79791259765625,410.0,0.4400725066661834,-13713.39453125,1377.1663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93280029296875,307.79888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.63671875,18000.0,0.0,0.0,0.310811847448349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342528820037842,0.5342587232589722,-5.820337264594855e-06,0.0,0.00031543453224,0.0,0.0,33.72553634643555,0.0,0.0,0.0,0.3816006779670715,4.0,0.0,1.0
727260,293.2450866699219,297.1499938964844,293.1499938964844,0.1425857692956924,-3043.460693359375,304.1590576171875,0.542566180229187,0.1989511996507644,0.1358170509338379,293.2951354980469,297.1499938964844,293.1499938964844,0.0838767439126968,-2094.384765625,304.1634216308594,0.4558446109294891,0.1236252635717392,0.1334744989871978,293.2395935058594,297.1499938964844,293.1499938964844,0.2793608605861664,-4040.506591796875,304.1607360839844,0.6592559814453125,0.3521002829074859,0.2575536072254181,293.2633972167969,297.1499938964844,293.1499938964844,0.3941676318645477,-7171.55712890625,304.1648254394531,0.723910927772522,0.4671497046947479,0.4569917917251587,293.2077941894531,297.1499938964844,293.1499938964844,0.0214372873306274,-4566.19580078125,303.82623291015625,0.2990064322948456,0.050000000745058,0.2988328635692596,291.1838073730469,291.1499938964844,269.299072265625,266.8296813964844,282.8085021972656,293.2635192871094,291.1837463378906,1.0,0.5809506773948669,0.8314312696456909,0.8314312696456909,1.0,1.0,-1.6093348264694214,0.7021410465240479,0.9071937799453736,0.3294596374034881,0.0,0.0,0.5425089001655579,411.7654113769531,410.0,-0.0622173063457012,-13573.984375,1364.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93853759765625,307.7720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.06640625,18000.0,0.0,0.0,0.3076106905937195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5260307192802429,0.5260364413261414,-5.767309630755335e-06,0.0,0.0003121857298538,0.0,0.0,32.78705596923828,0.0,0.0,0.0,0.378711998462677,4.0,0.0,1.0
727320,293.2450866699219,297.1499938964844,293.1499938964844,0.1425857692956924,-3043.460693359375,304.1590576171875,0.542566180229187,0.1989511996507644,0.1358170509338379,293.2951354980469,297.1499938964844,293.1499938964844,0.0838767439126968,-2094.384765625,304.1634216308594,0.4558446109294891,0.1236252635717392,0.1334744989871978,293.2395935058594,297.1499938964844,293.1499938964844,0.2793608605861664,-4040.506591796875,304.1607360839844,0.6592559814453125,0.3521002829074859,0.2575536072254181,293.2633972167969,297.1499938964844,293.1499938964844,0.3941676318645477,-7171.55712890625,304.1648254394531,0.723910927772522,0.4671497046947479,0.4569917917251587,293.2077941894531,297.1499938964844,293.1499938964844,0.0214372873306274,-4566.19580078125,303.82623291015625,0.2990064322948456,0.050000000745058,0.2988328635692596,291.1838073730469,291.1499938964844,269.299072265625,266.8296813964844,282.8085021972656,293.2635192871094,291.1837463378906,1.0,0.5809506773948669,0.8314312696456909,0.8314312696456909,1.0,1.0,-1.6093348264694214,0.7021410465240479,0.9071937799453736,0.3294596374034881,0.0,0.0,0.5425089001655579,411.7654113769531,410.0,-0.0622173063457012,-13573.984375,1364.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93853759765625,307.7720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.06640625,18000.0,0.0,0.0,0.3076106905937195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5260307192802429,0.5260364413261414,-5.767309630755335e-06,0.0,0.0003121857298538,0.0,0.0,32.78705596923828,0.0,0.0,0.0,0.378711998462677,4.0,0.0,1.0
727380,293.242919921875,297.1499938964844,293.1499938964844,0.1409598588943481,-3015.70947265625,304.15875244140625,0.5404580235481262,0.1969813555479049,0.1345755010843277,293.29345703125,297.1499938964844,293.1499938964844,0.0813275873661041,-2044.7720947265625,304.1632080078125,0.4496186375617981,0.1202863529324531,0.130308911204338,293.2391662597656,297.1499938964844,293.1499938964844,0.2772946059703827,-4016.913330078125,304.1606140136719,0.6578815579414368,0.3499194681644439,0.2560404241085052,293.2630310058594,297.1499938964844,293.1499938964844,0.3913010358810425,-7130.67626953125,304.1646728515625,0.7225651741027832,0.464354544878006,0.4543712735176086,293.2090759277344,297.1499938964844,293.1499938964844,0.0213245470076799,-4558.39453125,303.8026733398437,0.2989826500415802,0.050000000745058,0.2988663911819458,291.1832580566406,291.1499938964844,269.3455810546875,266.8706359863281,282.8353576660156,293.2626647949219,291.18316650390625,1.0,0.5801057815551758,0.8306138515472412,0.8306138515472412,1.0,1.0,-1.5984822511672974,0.6969376802444458,0.9015445113182068,0.3266967535018921,0.0,0.0,0.5381079912185669,411.7323303222656,410.0,-0.6644500494003296,-13437.5625,1351.9896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94403076171875,307.7453918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18066.421875,18000.0,0.0,0.0,0.3043901026248932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180401802062988,0.5180459022521973,-5.716393388865981e-06,0.0,0.0003089172532781,0.0,0.0,31.89292335510254,0.0,0.0,0.0,0.3759245574474334,4.0,0.0,1.0
727440,293.242919921875,297.1499938964844,293.1499938964844,0.1409598588943481,-3015.70947265625,304.15875244140625,0.5404580235481262,0.1969813555479049,0.1345755010843277,293.29345703125,297.1499938964844,293.1499938964844,0.0813275873661041,-2044.7720947265625,304.1632080078125,0.4496186375617981,0.1202863529324531,0.130308911204338,293.2391662597656,297.1499938964844,293.1499938964844,0.2772946059703827,-4016.913330078125,304.1606140136719,0.6578815579414368,0.3499194681644439,0.2560404241085052,293.2630310058594,297.1499938964844,293.1499938964844,0.3913010358810425,-7130.67626953125,304.1646728515625,0.7225651741027832,0.464354544878006,0.4543712735176086,293.2090759277344,297.1499938964844,293.1499938964844,0.0213245470076799,-4558.39453125,303.8026733398437,0.2989826500415802,0.050000000745058,0.2988663911819458,291.1832580566406,291.1499938964844,269.3455810546875,266.8706359863281,282.8353576660156,293.2626647949219,291.18316650390625,1.0,0.5801057815551758,0.8306138515472412,0.8306138515472412,1.0,1.0,-1.5984822511672974,0.6969376802444458,0.9015445113182068,0.3266967535018921,0.0,0.0,0.5381079912185669,411.7323303222656,410.0,-0.6644500494003296,-13437.5625,1351.9896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94403076171875,307.7453918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18066.421875,18000.0,0.0,0.0,0.3043901026248932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180401802062988,0.5180459022521973,-5.716393388865981e-06,0.0,0.0003089172532781,0.0,0.0,31.89292335510254,0.0,0.0,0.0,0.3759245574474334,4.0,0.0,1.0
727500,293.2418212890625,297.1499938964844,293.1499938964844,0.1401695013046264,-3002.196533203125,304.1585998535156,0.5394271016120911,0.1960200667381286,0.133969560265541,293.2926025390625,297.1499938964844,293.1499938964844,0.0800682008266449,-2020.34375,304.1630859375,0.4465779066085815,0.1186411380767822,0.1287489086389541,293.2389221191406,297.1499938964844,293.1499938964844,0.2762723565101623,-4005.22802734375,304.1605224609375,0.6571992635726929,0.3488357961177826,0.2552883625030517,293.2628173828125,297.1499938964844,293.1499938964844,0.3898809850215912,-7110.4013671875,304.1645812988281,0.7218917012214661,0.4629636108875274,0.4530670940876007,293.209716796875,297.1499938964844,293.1499938964844,0.0212679840624332,-4554.47802734375,303.7907409667969,0.2989710867404938,0.050000000745058,0.2988826930522918,291.182861328125,291.1499938964844,269.367919921875,266.8904724121094,282.848388671875,293.2622375488281,291.1827392578125,1.0,0.5796895027160645,0.8302051424980164,0.8302051424980164,1.0,1.0,-1.5931209325790403,0.6943647861480713,0.898756206035614,0.3253440260887146,0.0,0.0,0.5359598398208618,411.71575927734375,410.0,-0.9142115712165833,-13370.625,1345.8565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9461975097656,307.7319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18064.880859375,18000.0,0.0,0.0,0.3027780055999756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141638517379761,0.5141695141792297,-5.691946171282325e-06,0.0,0.000307281181449,0.0,0.0,31.46560478210449,0.0,0.0,0.0,0.3745793998241424,4.0,0.0,1.0
727560,293.24072265625,297.1499938964844,293.1499938964844,0.1393937319517135,-2988.91796875,304.158447265625,0.5384116768836975,0.1950743645429611,0.1333734095096588,293.29168701171875,297.1499938964844,293.1499938964844,0.0788183361291885,-1996.1629638671875,304.1629943847656,0.4435895979404449,0.1170120313763618,0.1272041052579879,293.2386779785156,297.1499938964844,293.1499938964844,0.2752569317817688,-3993.61181640625,304.16046142578125,0.6565203666687012,0.3477568030357361,0.2545394599437713,293.2626037597656,297.1499938964844,293.1499938964844,0.3884691894054413,-7090.2275390625,304.1644897460937,0.721217691898346,0.4615773260593414,0.4517670273780823,293.2103271484375,297.1499938964844,293.1499938964844,0.0212112627923488,-4550.54443359375,303.7786865234375,0.2989597022533417,0.050000000745058,0.2988987565040588,291.182373046875,291.1499938964844,269.38970947265625,266.90985107421875,282.8611755371094,293.26177978515625,291.1822509765625,1.0,0.5792773365974426,0.82981276512146,0.82981276512146,1.0,1.0,-1.5878032445907593,0.6918126344680786,0.8959905505180359,0.3240117728710174,0.0,0.0,0.5338510274887085,411.69921875,410.0,-1.134880781173706,-13304.5283203125,1339.788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9477233886719,307.7182006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18063.2578125,18000.0,0.0,0.0,0.3011685609817505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103740096092224,0.5103796720504761,-5.668216545018368e-06,0.0,0.0003056477871723,0.0,0.0,31.05190658569336,0.0,0.0,0.0,0.3732691705226898,4.0,0.0,1.0
727620,293.2384948730469,297.1499938964844,293.1499938964844,0.1378829032182693,-2963.013916015625,304.1581420898437,0.536424994468689,0.1932267397642135,0.1322086006402969,293.2898254394531,297.1499938964844,293.1499938964844,0.0763438940048217,-1948.4969482421875,304.16278076171875,0.4377768337726593,0.1137992814183235,0.1241573914885521,293.2381896972656,297.1499938964844,293.1499938964844,0.273245245218277,-3970.57080078125,304.16033935546875,0.6551723480224609,0.3456122875213623,0.2530507743358612,293.2621459960937,297.1499938964844,293.1499938964844,0.38566854596138,-7050.15771484375,304.1643371582031,0.7198670506477356,0.4588181376457214,0.4491791725158691,293.2115783691406,297.1499938964844,293.1499938964844,0.0210973042994737,-4542.6171875,303.7543029785156,0.2989375293254852,0.050000000745058,0.2989300489425659,291.1812438964844,291.1499938964844,269.4316101074219,266.9474182128906,282.8860778808594,293.2608947753906,291.1811218261719,1.0,0.5784647464752197,0.8290278911590576,0.8290278911590576,1.0,1.0,-1.5772910118103027,0.6867630481719971,0.8905280232429504,0.3214022219181061,0.0,0.0,0.5297585129737854,411.6661682128906,410.0,-1.4883486032485962,-13174.7568359375,1327.8392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94842529296875,307.69000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.77734375,18000.0,0.0,0.0,0.297968178987503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5030640363693237,0.5030696392059326,-5.622921889880672e-06,0.0,0.0003023997996933,0.0,0.0,30.26522827148437,0.0,0.0,0.0,0.3707553148269653,4.0,0.0,1.0
727680,293.2384948730469,297.1499938964844,293.1499938964844,0.1378829032182693,-2963.013916015625,304.1581420898437,0.536424994468689,0.1932267397642135,0.1322086006402969,293.2898254394531,297.1499938964844,293.1499938964844,0.0763438940048217,-1948.4969482421875,304.16278076171875,0.4377768337726593,0.1137992814183235,0.1241573914885521,293.2381896972656,297.1499938964844,293.1499938964844,0.273245245218277,-3970.57080078125,304.16033935546875,0.6551723480224609,0.3456122875213623,0.2530507743358612,293.2621459960937,297.1499938964844,293.1499938964844,0.38566854596138,-7050.15771484375,304.1643371582031,0.7198670506477356,0.4588181376457214,0.4491791725158691,293.2115783691406,297.1499938964844,293.1499938964844,0.0210973042994737,-4542.6171875,303.7543029785156,0.2989375293254852,0.050000000745058,0.2989300489425659,291.1812438964844,291.1499938964844,269.4316101074219,266.9474182128906,282.8860778808594,293.2608947753906,291.1811218261719,1.0,0.5784647464752197,0.8290278911590576,0.8290278911590576,1.0,1.0,-1.5772910118103027,0.6867630481719971,0.8905280232429504,0.3214022219181061,0.0,0.0,0.5297585129737854,411.6661682128906,410.0,-1.4883486032485962,-13174.7568359375,1327.8392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94842529296875,307.69000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.77734375,18000.0,0.0,0.0,0.297968178987503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5030640363693237,0.5030696392059326,-5.622921889880672e-06,0.0,0.0003023997996933,0.0,0.0,30.26522827148437,0.0,0.0,0.0,0.3707553148269653,4.0,0.0,1.0
727740,293.2362670898437,297.1499938964844,293.1499938964844,0.1364253312349319,-2937.96533203125,304.1578674316406,0.534498393535614,0.1914378106594085,0.1310807466506958,293.28790283203125,297.1499938964844,293.1499938964844,0.0739014074206352,-1901.7513427734373,304.16259765625,0.4321994185447693,0.1106475293636322,0.1211684644222259,293.2376403808594,297.1499938964844,293.1499938964844,0.2712574601173401,-3947.765869140625,304.1601867675781,0.6538379192352295,0.3434864580631256,0.2515747845172882,293.2616577148437,297.1499938964844,293.1499938964844,0.3828961253166199,-7010.4228515625,304.1641845703125,0.7185121178627014,0.4560776352882385,0.4466084241867065,293.2128295898437,297.1499938964844,293.1499938964844,0.0209824051707983,-4534.5732421875,303.72955322265625,0.2989160418510437,0.050000000745058,0.2989603877067566,291.17999267578125,291.1499938964844,269.4715270996094,266.9835205078125,282.91015625,293.2600402832031,291.17987060546875,1.0,0.5776681303977966,0.8282430768013,0.8282430768013,1.0,1.0,-1.5669463872909546,0.6817872524261475,0.8851591348648071,0.3188659846782684,0.0,0.0,0.5258429050445557,411.633544921875,410.0,-1.6942460536956787,-13048.232421875,1316.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9453125,307.6603698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.244140625,18000.0,0.0,0.0,0.2948107123374939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4961353838443756,0.4961409568786621,-5.580617653322406e-06,0.0,0.0002991953806485,0.0,0.0,29.533361434936523,0.0,0.0,0.0,0.3683892488479614,4.0,0.0,1.0
