time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727800,293.2362670898437,297.1499938964844,293.1499938964844,0.1364253312349319,-2937.96533203125,304.1578674316406,0.534498393535614,0.1914378106594085,0.1310807466506958,293.28790283203125,297.1499938964844,293.1499938964844,0.0739014074206352,-1901.7513427734373,304.16259765625,0.4321994185447693,0.1106475293636322,0.1211684644222259,293.2376403808594,297.1499938964844,293.1499938964844,0.2712574601173401,-3947.765869140625,304.1601867675781,0.6538379192352295,0.3434864580631256,0.2515747845172882,293.2616577148437,297.1499938964844,293.1499938964844,0.3828961253166199,-7010.4228515625,304.1641845703125,0.7185121178627014,0.4560776352882385,0.4466084241867065,293.2128295898437,297.1499938964844,293.1499938964844,0.0209824051707983,-4534.5732421875,303.72955322265625,0.2989160418510437,0.050000000745058,0.2989603877067566,291.17999267578125,291.1499938964844,269.4715270996094,266.9835205078125,282.91015625,293.2600402832031,291.17987060546875,1.0,0.5776681303977966,0.8282430768013,0.8282430768013,1.0,1.0,-1.5669463872909546,0.6817872524261475,0.8851591348648071,0.3188659846782684,0.0,0.0,0.5258429050445557,411.633544921875,410.0,-1.6942460536956787,-13048.232421875,1316.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9453125,307.6603698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.244140625,18000.0,0.0,0.0,0.2948107123374939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4961353838443756,0.4961409568786621,-5.580617653322406e-06,0.0,0.0002991953806485,0.0,0.0,29.533361434936523,0.0,0.0,0.0,0.3683892488479614,4.0,0.0,1.0
727860,293.2340393066406,297.1499938964844,293.1499938964844,0.135018453001976,-2913.73291015625,304.1575927734375,0.5326312780380249,0.1897058188915252,0.1299888342618942,293.28594970703125,297.1499938964844,293.1499938964844,0.0714875534176826,-1855.888427734375,304.16241455078125,0.4268667697906494,0.1075547859072685,0.1182356402277946,293.2370910644531,297.1499938964844,293.1499938964844,0.2692920267581939,-3925.178955078125,304.1600646972656,0.6525173187255859,0.341379702091217,0.2501118183135986,293.2611083984375,297.1499938964844,293.1499938964844,0.3801496922969818,-6970.98974609375,304.1640319824219,0.7171513438224792,0.4533563256263733,0.4440551996231079,293.21405029296875,297.1499938964844,293.1499938964844,0.0208664219826459,-4526.388671875,303.7043762207031,0.2988952100276947,0.050000000745058,0.2989898025989532,291.1787109375,291.1499938964844,269.5096130371094,267.0182189941406,282.9334411621094,293.2591857910156,291.1785583496094,1.0,0.576887309551239,0.827483594417572,0.827483594417572,1.0,1.0,-1.556766390800476,0.6768863201141357,0.8798800706863403,0.316404640674591,0.0,0.0,0.5221074223518372,411.6015930175781,410.0,-1.7916395664215088,-12924.8564453125,1304.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93798828125,307.62908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.8046875,18000.0,0.0,0.0,0.291716992855072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4895881116390228,0.4895936250686645,-5.541230166272726e-06,0.0,0.0002960556885227,0.0,0.0,28.854042053222656,0.0,0.0,0.0,0.3661687672138214,4.0,0.0,1.0
727920,293.2340393066406,297.1499938964844,293.1499938964844,0.135018453001976,-2913.73291015625,304.1575927734375,0.5326312780380249,0.1897058188915252,0.1299888342618942,293.28594970703125,297.1499938964844,293.1499938964844,0.0714875534176826,-1855.888427734375,304.16241455078125,0.4268667697906494,0.1075547859072685,0.1182356402277946,293.2370910644531,297.1499938964844,293.1499938964844,0.2692920267581939,-3925.178955078125,304.1600646972656,0.6525173187255859,0.341379702091217,0.2501118183135986,293.2611083984375,297.1499938964844,293.1499938964844,0.3801496922969818,-6970.98974609375,304.1640319824219,0.7171513438224792,0.4533563256263733,0.4440551996231079,293.21405029296875,297.1499938964844,293.1499938964844,0.0208664219826459,-4526.388671875,303.7043762207031,0.2988952100276947,0.050000000745058,0.2989898025989532,291.1787109375,291.1499938964844,269.5096130371094,267.0182189941406,282.9334411621094,293.2591857910156,291.1785583496094,1.0,0.576887309551239,0.827483594417572,0.827483594417572,1.0,1.0,-1.556766390800476,0.6768863201141357,0.8798800706863403,0.316404640674591,0.0,0.0,0.5221074223518372,411.6015930175781,410.0,-1.7916395664215088,-12924.8564453125,1304.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93798828125,307.62908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.8046875,18000.0,0.0,0.0,0.291716992855072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4895881116390228,0.4895936250686645,-5.541230166272726e-06,0.0,0.0002960556885227,0.0,0.0,28.854042053222656,0.0,0.0,0.0,0.3661687672138214,4.0,0.0,1.0
727980,293.2318115234375,297.1499938964844,293.1499938964844,0.1336590647697448,-2890.266357421875,304.1573181152344,0.530820369720459,0.1880269348621368,0.1289304792881012,293.283935546875,297.1499938964844,293.1499938964844,0.0690978914499282,-1810.8453369140625,304.1622619628906,0.4217739999294281,0.1045165956020355,0.115354835987091,293.23651123046875,297.1499938964844,293.1499938964844,0.2673489451408386,-3902.81201171875,304.1599426269531,0.6512104272842407,0.3392926156520843,0.2486618012189865,293.26055908203125,297.1499938964844,293.1499938964844,0.3774290978908539,-6931.8603515625,304.16387939453125,0.7157829403877258,0.4506539106369018,0.4415193498134613,293.2152709960937,297.1499938964844,293.1499938964844,0.0207492504268884,-4518.05419921875,303.67877197265625,0.2988750040531158,0.050000000745058,0.299018383026123,291.1773376464844,291.1499938964844,269.5460205078125,267.0517272949219,282.95562744140625,293.25750732421875,291.1771850585937,1.0,0.5761213898658752,0.8267241716384888,0.8267241716384888,1.0,1.0,-1.5467418432235718,0.6720531582832336,0.8746886849403381,0.3140138983726501,0.0,0.0,0.5185519456863403,411.57037353515625,410.0,-1.9472941160202024,-12804.720703125,1293.4571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92645263671875,307.59619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.4453125,18000.0,0.0,0.0,0.2887023985385895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4834053516387939,0.4834108650684356,-5.5045593398972414e-06,0.0,0.0002929962356574,0.0,0.0,28.22333335876465,0.0,0.0,0.0,0.3640857636928558,4.0,0.0,1.0
728040,293.2318115234375,297.1499938964844,293.1499938964844,0.1336590647697448,-2890.266357421875,304.1573181152344,0.530820369720459,0.1880269348621368,0.1289304792881012,293.283935546875,297.1499938964844,293.1499938964844,0.0690978914499282,-1810.8453369140625,304.1622619628906,0.4217739999294281,0.1045165956020355,0.115354835987091,293.23651123046875,297.1499938964844,293.1499938964844,0.2673489451408386,-3902.81201171875,304.1599426269531,0.6512104272842407,0.3392926156520843,0.2486618012189865,293.26055908203125,297.1499938964844,293.1499938964844,0.3774290978908539,-6931.8603515625,304.16387939453125,0.7157829403877258,0.4506539106369018,0.4415193498134613,293.2152709960937,297.1499938964844,293.1499938964844,0.0207492504268884,-4518.05419921875,303.67877197265625,0.2988750040531158,0.050000000745058,0.299018383026123,291.1773376464844,291.1499938964844,269.5460205078125,267.0517272949219,282.95562744140625,293.25750732421875,291.1771850585937,1.0,0.5761213898658752,0.8267241716384888,0.8267241716384888,1.0,1.0,-1.5467418432235718,0.6720531582832336,0.8746886849403381,0.3140138983726501,0.0,0.0,0.5185519456863403,411.57037353515625,410.0,-1.9472941160202024,-12804.720703125,1293.4571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92645263671875,307.59619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.4453125,18000.0,0.0,0.0,0.2887023985385895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4834053516387939,0.4834108650684356,-5.5045593398972414e-06,0.0,0.0002929962356574,0.0,0.0,28.22333335876465,0.0,0.0,0.0,0.3640857636928558,4.0,0.0,1.0
728100,293.230712890625,297.1499938964844,293.1499938964844,0.132998377084732,-2878.843017578125,304.1571960449219,0.5299370884895325,0.1872089207172393,0.1284143179655075,293.2829284667969,297.1499938964844,293.1499938964844,0.0679121538996696,-1788.6373291015625,304.1622009277344,0.4193144738674164,0.1030176505446434,0.1139338016510009,293.2361755371094,297.1499938964844,293.1499938964844,0.2663900256156921,-3891.76171875,304.1598815917969,0.6505640745162964,0.3382608294486999,0.2479438334703445,293.2602844238281,297.1499938964844,293.1499938964844,0.3760809898376465,-6912.4462890625,304.163818359375,0.715095579624176,0.4493101239204407,0.4402583241462707,293.2159118652344,297.1499938964844,293.1499938964844,0.0206900835037231,-4513.82958984375,303.6657409667969,0.2988651394844055,0.050000000745058,0.2990323305130005,291.17657470703125,291.1499938964844,269.56365966796875,267.0680847167969,282.9662780761719,293.2562866210937,291.1764221191406,1.0,0.5757442712783813,0.8263444304466248,0.8263444304466248,1.0,1.0,-1.5417914390563965,0.6696634888648987,0.8721279501914978,0.3128462135791778,0.0,0.0,0.5168603658676147,411.5549621582031,410.0,-2.0041799545288086,-12746.13671875,1287.9337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9190673828125,307.57928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.619140625,18000.0,0.0,0.0,0.2872315943241119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4804745316505432,0.4804800450801849,-5.487309408636065e-06,0.0,0.000291503558401,0.0,0.0,27.927783966064453,0.0,0.0,0.0,0.3631024956703186,4.0,0.0,1.0
728160,293.2295837402344,297.1499938964844,293.1499938964844,0.1323500573635101,-2867.620361328125,304.1570739746094,0.5290704369544983,0.1864074319601059,0.1279078871011734,293.2819519042969,297.1499938964844,293.1499938964844,0.0667304992675781,-1766.601806640625,304.162109375,0.4169071614742279,0.101530909538269,0.112524501979351,293.23583984375,297.1499938964844,293.1499938964844,0.2654375433921814,-3880.775390625,304.1598205566406,0.6499233245849609,0.3372367322444916,0.247231438755989,293.2599792480469,297.1499938964844,293.1499938964844,0.3747363984584808,-6893.0625,304.16375732421875,0.7144057154655457,0.4479711651802063,0.4390016496181488,293.2165832519531,297.1499938964844,293.1499938964844,0.0206302069127559,-4509.51953125,303.6525573730469,0.2988554835319519,0.050000000745058,0.299045979976654,291.1758728027344,291.1499938964844,269.5809631347656,267.0841369628906,282.9768371582031,293.255126953125,291.1757507324219,1.0,0.5753709673881531,0.8259834051132202,0.8259834051132202,1.0,1.0,-1.5368834733963013,0.667293906211853,0.8695895671844482,0.3116993606090545,0.0,0.0,0.5152077078819275,411.5394287109375,410.0,-1.938847661018372,-12688.404296875,1282.469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9106750488281,307.56207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.9453125,18000.0,0.0,0.0,0.2857869267463684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4776389598846435,0.4776444435119629,-5.470755695569096e-06,0.0,0.0002900374238379,0.0,0.0,27.644155502319336,0.0,0.0,0.0,0.3621538579463959,4.0,0.0,1.0
728220,293.22735595703125,297.1499938964844,293.1499938964844,0.1310879588127136,-2845.736083984375,304.1568298339844,0.5273830890655518,0.1848435848951339,0.1269216984510421,293.27996826171875,297.1499938964844,293.1499938964844,0.0643773525953292,-1723.015625,304.1620178222656,0.4122248589992523,0.0985913276672363,0.1097384467720985,293.2351379394531,297.1499938964844,293.1499938964844,0.2635487914085388,-3858.95947265625,304.1596984863281,0.6486550569534302,0.3352057039737701,0.2458197921514511,293.2593688964844,297.1499938964844,293.1499938964844,0.3720594942569732,-6854.41552734375,304.16363525390625,0.7130174040794373,0.4453074038028717,0.4365013837814331,293.2178955078125,297.1499938964844,293.1499938964844,0.020508799701929,-4500.6875,303.6258239746094,0.2988366186618805,0.050000000745058,0.2990727126598358,291.1746520996094,291.1499938964844,269.6146545410156,267.1156005859375,282.9976501464844,293.2529296875,291.1745300292969,1.0,0.5746352076530457,0.8252612948417664,0.8252612948417664,1.0,1.0,-1.527183175086975,0.6626039147377014,0.8645792603492737,0.309461772441864,0.0,0.0,0.5120054483413696,411.5089416503906,410.0,-1.7170850038528442,-12574.8994140625,1271.7095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8912048339844,307.5267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18043.130859375,18000.0,0.0,0.0,0.2829785943031311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4721921980381012,0.4721976220607757,-5.439365395432105e-06,0.0,0.0002871873148251,0.0,0.0,27.10581588745117,0.0,0.0,0.0,0.3603410422801971,4.0,0.0,1.0
728280,293.22735595703125,297.1499938964844,293.1499938964844,0.1310879588127136,-2845.736083984375,304.1568298339844,0.5273830890655518,0.1848435848951339,0.1269216984510421,293.27996826171875,297.1499938964844,293.1499938964844,0.0643773525953292,-1723.015625,304.1620178222656,0.4122248589992523,0.0985913276672363,0.1097384467720985,293.2351379394531,297.1499938964844,293.1499938964844,0.2635487914085388,-3858.95947265625,304.1596984863281,0.6486550569534302,0.3352057039737701,0.2458197921514511,293.2593688964844,297.1499938964844,293.1499938964844,0.3720594942569732,-6854.41552734375,304.16363525390625,0.7130174040794373,0.4453074038028717,0.4365013837814331,293.2178955078125,297.1499938964844,293.1499938964844,0.020508799701929,-4500.6875,303.6258239746094,0.2988366186618805,0.050000000745058,0.2990727126598358,291.1746520996094,291.1499938964844,269.6146545410156,267.1156005859375,282.9976501464844,293.2529296875,291.1745300292969,1.0,0.5746352076530457,0.8252612948417664,0.8252612948417664,1.0,1.0,-1.527183175086975,0.6626039147377014,0.8645792603492737,0.309461772441864,0.0,0.0,0.5120054483413696,411.5089416503906,410.0,-1.7170850038528442,-12574.8994140625,1271.7095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8912048339844,307.5267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18043.130859375,18000.0,0.0,0.0,0.2829785943031311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4721921980381012,0.4721976220607757,-5.439365395432105e-06,0.0,0.0002871873148251,0.0,0.0,27.10581588745117,0.0,0.0,0.0,0.3603410422801971,4.0,0.0,1.0
728340,293.2252197265625,297.1499938964844,293.1499938964844,0.1298627853393554,-2824.440673828125,304.1565856933594,0.5257450938224792,0.1833223104476928,0.1259640902280807,293.27801513671875,297.1499938964844,293.1499938964844,0.0620359107851982,-1680.047607421875,304.1618957519531,0.4076650738716125,0.0956949293613433,0.1069941222667694,293.2344055175781,297.1499938964844,293.1499938964844,0.2616768479347229,-3837.2958984375,304.1595764160156,0.6474012732505798,0.3331944048404693,0.2444224506616592,293.2587585449219,297.1499938964844,293.1499938964844,0.3693988621234894,-6815.9287109375,304.1635131835937,0.7116159200668335,0.442663699388504,0.4340195655822754,293.21923828125,297.1499938964844,293.1499938964844,0.0203853510320186,-4491.57861328125,303.5985717773437,0.2988181114196777,0.050000000745058,0.2990989089012146,291.1737060546875,291.1499938964844,269.647216796875,267.146240234375,283.01824951171875,293.2510070800781,291.173583984375,1.0,0.57391357421875,0.8245392441749573,0.8245392441749573,1.0,1.0,-1.5176208019256592,0.6579703688621521,0.8596503734588623,0.3072981238365173,0.0,0.0,0.5089181661605835,411.4805908203125,410.0,-1.394389033317566,-12463.8017578125,1261.1556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86883544921875,307.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.8984375,18000.0,0.0,0.0,0.2802849411964416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4670067727565765,0.4670121967792511,-5.409969617176103e-06,0.0,0.0002844535920303,0.0,0.0,26.60109138488769,0.0,0.0,0.0,0.3586262166500091,4.0,0.0,1.0
728400,293.2252197265625,297.1499938964844,293.1499938964844,0.1298627853393554,-2824.440673828125,304.1565856933594,0.5257450938224792,0.1833223104476928,0.1259640902280807,293.27801513671875,297.1499938964844,293.1499938964844,0.0620359107851982,-1680.047607421875,304.1618957519531,0.4076650738716125,0.0956949293613433,0.1069941222667694,293.2344055175781,297.1499938964844,293.1499938964844,0.2616768479347229,-3837.2958984375,304.1595764160156,0.6474012732505798,0.3331944048404693,0.2444224506616592,293.2587585449219,297.1499938964844,293.1499938964844,0.3693988621234894,-6815.9287109375,304.1635131835937,0.7116159200668335,0.442663699388504,0.4340195655822754,293.21923828125,297.1499938964844,293.1499938964844,0.0203853510320186,-4491.57861328125,303.5985717773437,0.2988181114196777,0.050000000745058,0.2990989089012146,291.1737060546875,291.1499938964844,269.647216796875,267.146240234375,283.01824951171875,293.2510070800781,291.173583984375,1.0,0.57391357421875,0.8245392441749573,0.8245392441749573,1.0,1.0,-1.5176208019256592,0.6579703688621521,0.8596503734588623,0.3072981238365173,0.0,0.0,0.5089181661605835,411.4805908203125,410.0,-1.394389033317566,-12463.8017578125,1261.1556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86883544921875,307.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.8984375,18000.0,0.0,0.0,0.2802849411964416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4670067727565765,0.4670121967792511,-5.409969617176103e-06,0.0,0.0002844535920303,0.0,0.0,26.60109138488769,0.0,0.0,0.0,0.3586262166500091,4.0,0.0,1.0
728460,293.22314453125,297.1499938964844,293.1499938964844,0.1286665350198745,-2803.597412109375,304.1564025878906,0.5241467952728271,0.1818356961011886,0.125028982758522,293.276123046875,297.1499938964844,293.1499938964844,0.0597012303769588,-1637.60986328125,304.1618347167969,0.4031241238117218,0.0928356274962425,0.1042858436703682,293.23370361328125,297.1499938964844,293.1499938964844,0.2598183155059814,-3815.745361328125,304.15948486328125,0.6461597681045532,0.3312000632286072,0.243037074804306,293.25811767578125,297.1499938964844,293.1499938964844,0.3667535185813904,-6777.5908203125,304.1634216308594,0.7101988792419434,0.4400395154953003,0.4315558075904846,293.2205810546875,297.1499938964844,293.1499938964844,0.0202601719647645,-4482.2099609375,303.57086181640625,0.2987999320030212,0.050000000745058,0.2991246581077575,291.1729736328125,291.1499938964844,269.6788635253906,267.1762084960937,283.03875732421875,293.24932861328125,291.17291259765625,1.0,0.5732043981552124,0.8238411545753479,0.8238411545753479,1.0,1.0,-1.5081757307052612,0.6533840298652649,0.8547917008399963,0.3052112758159637,0.0,0.0,0.5059056878089905,411.4544982910156,410.0,-1.0390243530273438,-12354.677734375,1250.7838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8447265625,307.453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.19921875,18000.0,0.0,0.0,0.2777006030082702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4620101451873779,0.4620155096054077,-5.382104063755833e-06,0.0,0.0002818308130372,0.0,0.0,26.121871948242188,0.0,0.0,0.0,0.3569841086864471,4.0,0.0,1.0
728520,293.22314453125,297.1499938964844,293.1499938964844,0.1286665350198745,-2803.597412109375,304.1564025878906,0.5241467952728271,0.1818356961011886,0.125028982758522,293.276123046875,297.1499938964844,293.1499938964844,0.0597012303769588,-1637.60986328125,304.1618347167969,0.4031241238117218,0.0928356274962425,0.1042858436703682,293.23370361328125,297.1499938964844,293.1499938964844,0.2598183155059814,-3815.745361328125,304.15948486328125,0.6461597681045532,0.3312000632286072,0.243037074804306,293.25811767578125,297.1499938964844,293.1499938964844,0.3667535185813904,-6777.5908203125,304.1634216308594,0.7101988792419434,0.4400395154953003,0.4315558075904846,293.2205810546875,297.1499938964844,293.1499938964844,0.0202601719647645,-4482.2099609375,303.57086181640625,0.2987999320030212,0.050000000745058,0.2991246581077575,291.1729736328125,291.1499938964844,269.6788635253906,267.1762084960937,283.03875732421875,293.24932861328125,291.17291259765625,1.0,0.5732043981552124,0.8238411545753479,0.8238411545753479,1.0,1.0,-1.5081757307052612,0.6533840298652649,0.8547917008399963,0.3052112758159637,0.0,0.0,0.5059056878089905,411.4544982910156,410.0,-1.0390243530273438,-12354.677734375,1250.7838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8447265625,307.453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.19921875,18000.0,0.0,0.0,0.2777006030082702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4620101451873779,0.4620155096054077,-5.382104063755833e-06,0.0,0.0002818308130372,0.0,0.0,26.121871948242188,0.0,0.0,0.0,0.3569841086864471,4.0,0.0,1.0
728580,293.22119140625,297.1499938964844,293.1499938964844,0.1274959146976471,-2783.15185546875,304.1562194824219,0.5225846767425537,0.1803804636001587,0.1241140738129615,293.2743225097656,297.1499938964844,293.1499938964844,0.0573697760701179,-1595.634521484375,304.1617736816406,0.3984490931034088,0.0900085717439651,0.101609282195568,293.2330017089844,297.1499938964844,293.1499938964844,0.2579720616340637,-3794.2958984375,304.1593933105469,0.6449299454689026,0.329222172498703,0.2416630983352661,293.2574462890625,297.1499938964844,293.1499938964844,0.3641235530376434,-6739.40478515625,304.163330078125,0.7087644338607788,0.437435507774353,0.4291106760501861,293.2218933105469,297.1499938964844,293.1499938964844,0.0201334115117788,-4472.58642578125,303.5427551269531,0.298782080411911,0.050000000745058,0.2991499304771423,291.17254638671875,291.1499938964844,269.7098083496094,267.2055969238281,283.05926513671875,293.2478942871094,291.1724853515625,1.0,0.5725069642066956,0.8231430649757385,0.8231430649757385,1.0,1.0,-1.498839020729065,0.6488358378410339,0.850003182888031,0.3032044470310211,0.0,0.0,0.5029330253601074,411.4305114746094,410.0,-0.661775529384613,-12247.224609375,1240.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82000732421875,307.4172668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.021484375,18000.0,0.0,0.0,0.2752209901809692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4571427702903747,0.4571481049060821,-5.355405846785288e-06,0.0,0.0002793142921291,0.0,0.0,25.661745071411133,0.0,0.0,0.0,0.3553942441940307,4.0,0.0,1.0
728640,293.22119140625,297.1499938964844,293.1499938964844,0.1274959146976471,-2783.15185546875,304.1562194824219,0.5225846767425537,0.1803804636001587,0.1241140738129615,293.2743225097656,297.1499938964844,293.1499938964844,0.0573697760701179,-1595.634521484375,304.1617736816406,0.3984490931034088,0.0900085717439651,0.101609282195568,293.2330017089844,297.1499938964844,293.1499938964844,0.2579720616340637,-3794.2958984375,304.1593933105469,0.6449299454689026,0.329222172498703,0.2416630983352661,293.2574462890625,297.1499938964844,293.1499938964844,0.3641235530376434,-6739.40478515625,304.163330078125,0.7087644338607788,0.437435507774353,0.4291106760501861,293.2218933105469,297.1499938964844,293.1499938964844,0.0201334115117788,-4472.58642578125,303.5427551269531,0.298782080411911,0.050000000745058,0.2991499304771423,291.17254638671875,291.1499938964844,269.7098083496094,267.2055969238281,283.05926513671875,293.2478942871094,291.1724853515625,1.0,0.5725069642066956,0.8231430649757385,0.8231430649757385,1.0,1.0,-1.498839020729065,0.6488358378410339,0.850003182888031,0.3032044470310211,0.0,0.0,0.5029330253601074,411.4305114746094,410.0,-0.661775529384613,-12247.224609375,1240.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82000732421875,307.4172668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.021484375,18000.0,0.0,0.0,0.2752209901809692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4571427702903747,0.4571481049060821,-5.355405846785288e-06,0.0,0.0002793142921291,0.0,0.0,25.661745071411133,0.0,0.0,0.0,0.3553942441940307,4.0,0.0,1.0
728700,293.2202453613281,297.1499938964844,293.1499938964844,0.1269192546606063,-2773.0625,304.1561279296875,0.521816074848175,0.1796635240316391,0.1236634626984596,293.2734375,297.1499938964844,293.1499938964844,0.0562038533389568,-1574.7923583984375,304.1617431640625,0.3959935903549194,0.0886051580309867,0.1002810522913932,293.232666015625,297.1499938964844,293.1499938964844,0.2570532858371734,-3783.6064453125,304.15936279296875,0.6443192958831787,0.3282391130924225,0.2409802079200744,293.2571105957031,297.1499938964844,293.1499938964844,0.3628142774105072,-6720.3681640625,304.1632995605469,0.7080404758453369,0.4361409246921539,0.427895039319992,293.2225341796875,297.1499938964844,293.1499938964844,0.0200694948434829,-4467.68212890625,303.528564453125,0.2987732887268066,0.050000000745058,0.2991623878479004,291.17242431640625,291.1499938964844,269.7250366210937,267.2201232910156,283.069580078125,293.2472839355469,291.1723937988281,1.0,0.5721622705459595,0.8227940201759338,0.8227940201759338,1.0,1.0,-1.494207501411438,0.6465732455253601,0.8476343154907227,0.3022331595420837,0.0,0.0,0.50145024061203,411.4192504882813,410.0,-0.4718838036060333,-12194.0107421875,1235.5391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8077392578125,307.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.62109375,18000.0,0.0,0.0,0.2740167677402496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4547379910945892,0.4547433257102966,-5.3423796089191455e-06,0.0,0.0002780921931844,0.0,0.0,25.43683624267578,0.0,0.0,0.0,0.3546123504638672,4.0,0.0,1.0
728760,293.2193298339844,297.1499938964844,293.1499938964844,0.1263481527566909,-2763.05859375,304.15606689453125,0.5210555195808411,0.1789534389972686,0.1232172474265098,293.2726135253906,297.1499938964844,293.1499938964844,0.0550372116267681,-1554.0341796875,304.1617431640625,0.3934119939804077,0.0872075110673904,0.0989586785435676,293.2322998046875,297.1499938964844,293.1499938964844,0.2561374604701996,-3772.941162109375,304.1593322753906,0.6437114477157593,0.3272600471973419,0.2403000593185424,293.2567749023437,297.1499938964844,293.1499938964844,0.3615089952945709,-6701.3720703125,304.1632385253906,0.7073163390159607,0.4348515272140503,0.42668417096138,293.22320556640625,297.1499938964844,293.1499938964844,0.0200052335858345,-4462.716796875,303.5142822265625,0.2987646162509918,0.050000000745058,0.2991746962070465,291.17236328125,291.1499938964844,269.7401733398437,267.23455810546875,283.0799255371094,293.2467041015625,291.1723327636719,1.0,0.5718202590942383,0.8224599361419678,0.8224599361419678,1.0,1.0,-1.4895994663238523,0.6443185210227966,0.8452810049057007,0.3012864887714386,0.0,0.0,0.4999641180038452,411.4085083007813,410.0,-0.2905730307102203,-12141.099609375,1230.5345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7957763671875,307.38116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.341796875,18000.0,0.0,0.0,0.272834837436676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4523428082466125,0.4523481428623199,-5.329513442120515e-06,0.0,0.0002768926788121,0.0,0.0,25.214399337768555,0.0,0.0,0.0,0.3538359105587005,4.0,0.0,1.0
728820,293.21759033203125,297.1499938964844,293.1499938964844,0.1252204924821853,-2743.27099609375,304.1559143066406,0.5195562243461609,0.1775512248277664,0.1223363503813743,293.27099609375,297.1499938964844,293.1499938964844,0.0526987798511981,-1512.7047119140625,304.1617126464844,0.3876968324184418,0.0844250246882438,0.0963271111249923,293.23162841796875,297.1499938964844,293.1499938964844,0.2543138563632965,-3751.675537109375,304.1592712402344,0.6425037980079651,0.3253128230571747,0.238947331905365,293.2560729980469,297.1499938964844,293.1499938964844,0.3589096665382385,-6663.49267578125,304.1631774902344,0.7058705687522888,0.4322870969772339,0.4242757856845855,293.2244873046875,297.1499938964844,293.1499938964844,0.0198757946491241,-4452.61083984375,303.48541259765625,0.298747569322586,0.050000000745058,0.2991988360881805,291.1724548339844,291.1499938964844,269.7701721191406,267.26324462890625,283.1009826660156,293.2457580566406,291.1724548339844,1.0,0.5711431503295898,0.8217918276786804,0.8217918276786804,1.0,1.0,-1.4804434776306152,0.6398158073425293,0.8406277298927307,0.2994863390922546,0.0,0.0,0.496965229511261,411.3883972167969,410.0,0.0934245139360427,-12035.9189453125,1220.6263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7730407714844,307.3460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18037.072265625,18000.0,0.0,0.0,0.2705260813236236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4475550949573517,0.4475603997707367,-5.304103069647681e-06,0.0,0.0002745495876297,0.0,0.0,24.774391174316406,0.0,0.0,0.0,0.3522907197475433,4.0,0.0,1.0
728880,293.21759033203125,297.1499938964844,293.1499938964844,0.1252204924821853,-2743.27099609375,304.1559143066406,0.5195562243461609,0.1775512248277664,0.1223363503813743,293.27099609375,297.1499938964844,293.1499938964844,0.0526987798511981,-1512.7047119140625,304.1617126464844,0.3876968324184418,0.0844250246882438,0.0963271111249923,293.23162841796875,297.1499938964844,293.1499938964844,0.2543138563632965,-3751.675537109375,304.1592712402344,0.6425037980079651,0.3253128230571747,0.238947331905365,293.2560729980469,297.1499938964844,293.1499938964844,0.3589096665382385,-6663.49267578125,304.1631774902344,0.7058705687522888,0.4322870969772339,0.4242757856845855,293.2244873046875,297.1499938964844,293.1499938964844,0.0198757946491241,-4452.61083984375,303.48541259765625,0.298747569322586,0.050000000745058,0.2991988360881805,291.1724548339844,291.1499938964844,269.7701721191406,267.26324462890625,283.1009826660156,293.2457580566406,291.1724548339844,1.0,0.5711431503295898,0.8217918276786804,0.8217918276786804,1.0,1.0,-1.4804434776306152,0.6398158073425293,0.8406277298927307,0.2994863390922546,0.0,0.0,0.496965229511261,411.3883972167969,410.0,0.0934245139360427,-12035.9189453125,1220.6263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7730407714844,307.3460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18037.072265625,18000.0,0.0,0.0,0.2705260813236236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4475550949573517,0.4475603997707367,-5.304103069647681e-06,0.0,0.0002745495876297,0.0,0.0,24.774391174316406,0.0,0.0,0.0,0.3522907197475433,4.0,0.0,1.0
728940,293.2159729003906,297.1499938964844,293.1499938964844,0.124107502400875,-2723.693359375,304.1557922363281,0.5180829763412476,0.1761670410633087,0.1214683279395103,293.2695617675781,297.1499938964844,293.1499938964844,0.0503492169082164,-1471.5230712890625,304.1617431640625,0.381571501493454,0.0816536843776702,0.0937077030539512,293.23095703125,297.1499938964844,293.1499938964844,0.2524973452091217,-3730.44970703125,304.1592102050781,0.6413072943687439,0.3233796060085296,0.2376042604446411,293.25537109375,297.1499938964844,293.1499938964844,0.3563206493854522,-6625.689453125,304.1630859375,0.7044293880462646,0.4297415018081665,0.4218848943710327,293.2257385253906,297.1499938964844,293.1499938964844,0.0197447258979082,-4442.20703125,303.4561767578125,0.2987315952777862,0.050000000745058,0.2992215454578399,291.1729431152344,291.1499938964844,269.79998779296875,267.291748046875,283.1231994628906,293.24481201171875,291.1729736328125,1.0,0.5704747438430786,0.8211236596107483,0.8211236596107483,1.0,1.0,-1.4713551998138428,0.6352664232254028,0.8360887765884399,0.2979661822319031,0.0,0.0,0.4938770234584808,411.3706359863281,410.0,0.6475426554679871,-11930.79296875,1210.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7528076171875,307.31219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.458984375,18000.0,0.0,0.0,0.2682782709598541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4427044689655304,0.442709743976593,-5.278838216327131e-06,0.0,0.000272268342087,0.0,0.0,24.335050582885746,0.0,0.0,0.0,0.3507348299026489,4.0,0.0,1.0
729000,293.2159729003906,297.1499938964844,293.1499938964844,0.124107502400875,-2723.693359375,304.1557922363281,0.5180829763412476,0.1761670410633087,0.1214683279395103,293.2695617675781,297.1499938964844,293.1499938964844,0.0503492169082164,-1471.5230712890625,304.1617431640625,0.381571501493454,0.0816536843776702,0.0937077030539512,293.23095703125,297.1499938964844,293.1499938964844,0.2524973452091217,-3730.44970703125,304.1592102050781,0.6413072943687439,0.3233796060085296,0.2376042604446411,293.25537109375,297.1499938964844,293.1499938964844,0.3563206493854522,-6625.689453125,304.1630859375,0.7044293880462646,0.4297415018081665,0.4218848943710327,293.2257385253906,297.1499938964844,293.1499938964844,0.0197447258979082,-4442.20703125,303.4561767578125,0.2987315952777862,0.050000000745058,0.2992215454578399,291.1729431152344,291.1499938964844,269.79998779296875,267.291748046875,283.1231994628906,293.24481201171875,291.1729736328125,1.0,0.5704747438430786,0.8211236596107483,0.8211236596107483,1.0,1.0,-1.4713551998138428,0.6352664232254028,0.8360887765884399,0.2979661822319031,0.0,0.0,0.4938770234584808,411.3706359863281,410.0,0.6475426554679871,-11930.79296875,1210.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7528076171875,307.31219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.458984375,18000.0,0.0,0.0,0.2682782709598541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4427044689655304,0.442709743976593,-5.278838216327131e-06,0.0,0.000272268342087,0.0,0.0,24.335050582885746,0.0,0.0,0.0,0.3507348299026489,4.0,0.0,1.0
729060,293.21453857421875,297.1499938964844,293.1499938964844,0.1229984611272811,-2704.133056640625,304.1557312011719,0.5166240334510803,0.1747906655073166,0.1206055656075477,293.2682800292969,297.1499938964844,293.1499938964844,0.0479829981923103,-1430.360595703125,304.1617736816406,0.3752726018428802,0.078885905444622,0.0910928398370742,293.2303161621094,297.1499938964844,293.1499938964844,0.2506847083568573,-3709.224609375,304.1591491699219,0.6401221752166748,0.3214601874351501,0.236270397901535,293.2546691894531,297.1499938964844,293.1499938964844,0.3537379503250122,-6587.89990234375,304.1630249023437,0.7029939293861389,0.4272147715091705,0.4195111393928528,293.2269592285156,297.1499938964844,293.1499938964844,0.0196117796003818,-4431.45849609375,303.4266357421875,0.2987169921398163,0.050000000745058,0.299242228269577,291.1739501953125,291.1499938964844,269.829833984375,267.3202209472656,283.1474304199219,293.2439270019531,291.1740417480469,1.0,0.56981360912323,0.8204765915870667,0.8204765915870667,1.0,1.0,-1.4623109102249146,0.6306164264678955,0.8316945433616638,0.2968646883964538,0.0,0.0,0.4906172752380371,411.35589599609375,410.0,1.3361533880233765,-11824.32421875,1201.1488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7362670898437,307.27978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.73046875,18000.0,0.0,0.0,0.2660686373710632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4376698434352875,0.4376751184463501,-5.25316272614873e-06,0.0,0.0002700258337426,0.0,0.0,23.885971069335938,0.0,0.0,0.0,0.3491309583187103,4.0,0.0,1.0
729120,293.21453857421875,297.1499938964844,293.1499938964844,0.1229984611272811,-2704.133056640625,304.1557312011719,0.5166240334510803,0.1747906655073166,0.1206055656075477,293.2682800292969,297.1499938964844,293.1499938964844,0.0479829981923103,-1430.360595703125,304.1617736816406,0.3752726018428802,0.078885905444622,0.0910928398370742,293.2303161621094,297.1499938964844,293.1499938964844,0.2506847083568573,-3709.224609375,304.1591491699219,0.6401221752166748,0.3214601874351501,0.236270397901535,293.2546691894531,297.1499938964844,293.1499938964844,0.3537379503250122,-6587.89990234375,304.1630249023437,0.7029939293861389,0.4272147715091705,0.4195111393928528,293.2269592285156,297.1499938964844,293.1499938964844,0.0196117796003818,-4431.45849609375,303.4266357421875,0.2987169921398163,0.050000000745058,0.299242228269577,291.1739501953125,291.1499938964844,269.829833984375,267.3202209472656,283.1474304199219,293.2439270019531,291.1740417480469,1.0,0.56981360912323,0.8204765915870667,0.8204765915870667,1.0,1.0,-1.4623109102249146,0.6306164264678955,0.8316945433616638,0.2968646883964538,0.0,0.0,0.4906172752380371,411.35589599609375,410.0,1.3361533880233765,-11824.32421875,1201.1488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7362670898437,307.27978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.73046875,18000.0,0.0,0.0,0.2660686373710632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4376698434352875,0.4376751184463501,-5.25316272614873e-06,0.0,0.0002700258337426,0.0,0.0,23.885971069335938,0.0,0.0,0.0,0.3491309583187103,4.0,0.0,1.0
729180,293.2131652832031,297.1499938964844,293.1499938964844,0.1218973770737648,-2684.666015625,304.1556396484375,0.5151849389076233,0.1734303832054138,0.1197510287165641,293.26715087890625,297.1499938964844,293.1499938964844,0.0455988347530365,-1389.16162109375,304.16180419921875,0.3688029646873474,0.0761190354824066,0.0884783491492271,293.22967529296875,297.1499938964844,293.1499938964844,0.2488771378993988,-3688.0166015625,304.1591186523437,0.6389487385749817,0.3195550739765167,0.2349458038806915,293.25396728515625,297.1499938964844,293.1499938964844,0.3511635065078735,-6550.15869140625,304.1629943847656,0.7015654444694519,0.4247085154056549,0.4171550273895263,293.2281799316406,297.1499938964844,293.1499938964844,0.019477130845189,-4420.38134765625,303.396728515625,0.2987040877342224,0.050000000745058,0.299260526895523,291.1754455566406,291.1499938964844,269.8598327636719,267.34881591796875,283.174072265625,293.24322509765625,291.1755676269531,1.0,0.5691588521003723,0.8198295831680298,0.8198295831680298,1.0,1.0,-1.45331072807312,0.6258558630943298,0.8274549245834351,0.2962002754211426,0.0,0.0,0.4871256351470947,411.3424987792969,410.0,1.9649206399917605,-11715.5703125,1191.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72442626953125,307.2488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18040.716796875,18000.0,0.0,0.0,0.2638676166534424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4323518872261047,0.4323571026325226,-5.226575922279153e-06,0.0,0.0002677920856513,0.0,0.0,23.41887855529785,0.0,0.0,0.0,0.3474481403827667,4.0,0.0,1.0
729240,293.2131652832031,297.1499938964844,293.1499938964844,0.1218973770737648,-2684.666015625,304.1556396484375,0.5151849389076233,0.1734303832054138,0.1197510287165641,293.26715087890625,297.1499938964844,293.1499938964844,0.0455988347530365,-1389.16162109375,304.16180419921875,0.3688029646873474,0.0761190354824066,0.0884783491492271,293.22967529296875,297.1499938964844,293.1499938964844,0.2488771378993988,-3688.0166015625,304.1591186523437,0.6389487385749817,0.3195550739765167,0.2349458038806915,293.25396728515625,297.1499938964844,293.1499938964844,0.3511635065078735,-6550.15869140625,304.1629943847656,0.7015654444694519,0.4247085154056549,0.4171550273895263,293.2281799316406,297.1499938964844,293.1499938964844,0.019477130845189,-4420.38134765625,303.396728515625,0.2987040877342224,0.050000000745058,0.299260526895523,291.1754455566406,291.1499938964844,269.8598327636719,267.34881591796875,283.174072265625,293.24322509765625,291.1755676269531,1.0,0.5691588521003723,0.8198295831680298,0.8198295831680298,1.0,1.0,-1.45331072807312,0.6258558630943298,0.8274549245834351,0.2962002754211426,0.0,0.0,0.4871256351470947,411.3424987792969,410.0,1.9649206399917605,-11715.5703125,1191.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72442626953125,307.2488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18040.716796875,18000.0,0.0,0.0,0.2638676166534424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4323518872261047,0.4323571026325226,-5.226575922279153e-06,0.0,0.0002677920856513,0.0,0.0,23.41887855529785,0.0,0.0,0.0,0.3474481403827667,4.0,0.0,1.0
729300,293.2125244140625,297.1499938964844,293.1499938964844,0.1213525533676147,-2675.017822265625,304.1556091308594,0.5144755244255066,0.172758474946022,0.1193284466862678,293.2666320800781,297.1499938964844,293.1499938964844,0.0444018132984638,-1368.5625,304.1618347167969,0.3655097484588623,0.0747366696596145,0.0871716141700744,293.2293701171875,297.1499938964844,293.1499938964844,0.2479774206876754,-3677.4462890625,304.1590881347656,0.6383667588233948,0.3186085522174835,0.2342874407768249,293.2535705566406,297.1499938964844,293.1499938964844,0.3498840034008026,-6531.37841796875,304.1629333496094,0.7008553743362427,0.4234663546085357,0.4159859716892242,293.2287902832031,297.1499938964844,293.1499938964844,0.0194093193858861,-4414.7421875,303.3816223144531,0.2986983060836792,0.050000000745058,0.2992687523365021,291.1763000488281,291.1499938964844,269.8749694824219,267.3631896972656,283.188232421875,293.2429504394531,291.1764221191406,1.0,0.5688340067863464,0.819506049156189,0.819506049156189,1.0,1.0,-1.4488338232040403,0.6234415173530579,0.8253923058509827,0.296017974615097,0.0,0.0,0.4852840602397918,411.335693359375,410.0,2.1737568378448486,-11660.25390625,1186.7896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7206726074219,307.2339172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.83203125,18000.0,0.0,0.0,0.2627609372138977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4295676648616791,0.4295728802680969,-5.212832093093311e-06,0.0,0.0002666689688339,0.0,0.0,23.17710494995117,0.0,0.0,0.0,0.3465712070465088,4.0,0.0,1.0
729360,293.2118835449219,297.1499938964844,293.1499938964844,0.1208126544952392,-2665.44775390625,304.15557861328125,0.5137736201286316,0.1720926761627197,0.1189094334840774,293.2661437988281,297.1499938964844,293.1499938964844,0.0432030633091926,-1347.9776611328125,304.161865234375,0.3621817827224731,0.0733555927872657,0.0858657211065292,293.2290344238281,297.1499938964844,293.1499938964844,0.247081771492958,-3666.916015625,304.1590576171875,0.637787938117981,0.3176662921905517,0.233631819486618,293.253173828125,297.1499938964844,293.1499938964844,0.3486122488975525,-6512.69921875,304.16290283203125,0.7001487612724304,0.4222316741943359,0.4148239195346832,293.2293701171875,297.1499938964844,293.1499938964844,0.0193413253873586,-4409.0556640625,303.366455078125,0.2986929416656494,0.050000000745058,0.2992763817310333,291.1771545410156,291.1499938964844,269.89019775390625,267.3776550292969,283.202880859375,293.2427062988281,291.1772766113281,1.0,0.568510890007019,0.8192068338394165,0.8192068338394165,1.0,1.0,-1.4443750381469729,0.6210125088691711,0.8233625292778015,0.2959235310554504,0.0,0.0,0.4833830893039703,411.3285827636719,410.0,2.292677402496338,-11604.40625,1182.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7183532714844,307.2194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18042.91796875,18000.0,0.0,0.0,0.2616454362869262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267041981220245,0.42670938372612,-5.198797225602903e-06,0.0,0.000265536858933,0.0,0.0,22.930315017700195,0.0,0.0,0.0,0.3456718623638153,4.0,0.0,1.0
729420,293.21063232421875,297.1499938964844,293.1499938964844,0.1197499856352806,-2646.5859375,304.1554870605469,0.5123937129974365,0.1707811206579208,0.1180833950638771,293.2652282714844,297.1499938964844,293.1499938964844,0.0408059060573577,-1306.890869140625,304.1618957519531,0.3554366528987884,0.0705995857715606,0.0832585841417312,293.2283935546875,297.1499938964844,293.1499938964844,0.2453052848577499,-3646.00634765625,304.15899658203125,0.6366397738456726,0.3157952725887298,0.2323294878005981,293.2523803710937,297.1499938964844,293.1499938964844,0.346092939376831,-6475.658203125,304.1628112792969,0.6987441778182983,0.4197821915149688,0.4125189185142517,293.2305603027344,297.1499938964844,293.1499938964844,0.0192050915211439,-4397.580078125,303.3358459472656,0.2986832559108734,0.050000000745058,0.2992901504039764,291.1788635253906,291.1499938964844,269.9211120605469,267.4068298339844,283.2334899902344,293.2423095703125,291.1789855957031,1.0,0.5678702592849731,0.8186083436012268,0.8186083436012268,1.0,1.0,-1.4355156421661377,0.6161209940910339,0.819394588470459,0.2959407269954681,0.0,0.0,0.4794148504734039,411.3135986328125,410.0,2.340826988220215,-11491.3759765625,1172.683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7181701660156,307.1918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18044.849609375,18000.0,0.0,0.0,0.2593758702278137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4207628667354584,0.4207680225372314,-5.169971700524911e-06,0.0,0.000263233523583,0.0,0.0,22.42413711547852,0.0,0.0,0.0,0.3438131809234619,4.0,0.0,1.0
729480,293.21063232421875,297.1499938964844,293.1499938964844,0.1197499856352806,-2646.5859375,304.1554870605469,0.5123937129974365,0.1707811206579208,0.1180833950638771,293.2652282714844,297.1499938964844,293.1499938964844,0.0408059060573577,-1306.890869140625,304.1618957519531,0.3554366528987884,0.0705995857715606,0.0832585841417312,293.2283935546875,297.1499938964844,293.1499938964844,0.2453052848577499,-3646.00634765625,304.15899658203125,0.6366397738456726,0.3157952725887298,0.2323294878005981,293.2523803710937,297.1499938964844,293.1499938964844,0.346092939376831,-6475.658203125,304.1628112792969,0.6987441778182983,0.4197821915149688,0.4125189185142517,293.2305603027344,297.1499938964844,293.1499938964844,0.0192050915211439,-4397.580078125,303.3358459472656,0.2986832559108734,0.050000000745058,0.2992901504039764,291.1788635253906,291.1499938964844,269.9211120605469,267.4068298339844,283.2334899902344,293.2423095703125,291.1789855957031,1.0,0.5678702592849731,0.8186083436012268,0.8186083436012268,1.0,1.0,-1.4355156421661377,0.6161209940910339,0.819394588470459,0.2959407269954681,0.0,0.0,0.4794148504734039,411.3135986328125,410.0,2.340826988220215,-11491.3759765625,1172.683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7181701660156,307.1918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18044.849609375,18000.0,0.0,0.0,0.2593758702278137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4207628667354584,0.4207680225372314,-5.169971700524911e-06,0.0,0.000263233523583,0.0,0.0,22.42413711547852,0.0,0.0,0.0,0.3438131809234619,4.0,0.0,1.0
