time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729540,293.2093811035156,297.1499938964844,293.1499938964844,0.118712805211544,-2628.14599609375,304.1553955078125,0.5110472440719604,0.1694982200860977,0.117274709045887,293.2643737792969,297.1499938964844,293.1499938964844,0.0384194552898407,-1265.97509765625,304.16192626953125,0.3485986888408661,0.0678550973534584,0.0806609541177749,293.2277526855469,297.1499938964844,293.1499938964844,0.2435516268014907,-3625.337646484375,304.158935546875,0.6355039477348328,0.3139430284500122,0.2310397624969482,293.2515563964844,297.1499938964844,293.1499938964844,0.3436071276664734,-6439.05810546875,304.1626892089844,0.6973494291305542,0.4173577427864074,0.4102373123168945,293.231689453125,297.1499938964844,293.1499938964844,0.0190689247101545,-4386.01611328125,303.30487060546875,0.2986745834350586,0.050000000745058,0.2993025183677673,291.180419921875,291.1499938964844,269.9527893066406,267.4365234375,283.2655029296875,293.2420349121094,291.1805114746094,1.0,0.567237377166748,0.8180099129676819,0.8180099129676819,1.0,1.0,-1.4267388582229614,0.6112149357795715,0.8155238628387451,0.2961418330669403,0.0,0.0,0.4752503335475921,411.2975769042969,410.0,2.1595988273620605,-11376.9677734375,1163.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7234802246094,307.1659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.3828125,18000.0,0.0,0.0,0.2570404410362243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4145781695842743,0.4145833253860473,-5.140384018886834e-06,0.0,0.0002608633658383,0.0,0.0,21.90553474426269,0.0,0.0,0.0,0.3418885469436645,4.0,0.0,1.0
729600,293.2093811035156,297.1499938964844,293.1499938964844,0.118712805211544,-2628.14599609375,304.1553955078125,0.5110472440719604,0.1694982200860977,0.117274709045887,293.2643737792969,297.1499938964844,293.1499938964844,0.0384194552898407,-1265.97509765625,304.16192626953125,0.3485986888408661,0.0678550973534584,0.0806609541177749,293.2277526855469,297.1499938964844,293.1499938964844,0.2435516268014907,-3625.337646484375,304.158935546875,0.6355039477348328,0.3139430284500122,0.2310397624969482,293.2515563964844,297.1499938964844,293.1499938964844,0.3436071276664734,-6439.05810546875,304.1626892089844,0.6973494291305542,0.4173577427864074,0.4102373123168945,293.231689453125,297.1499938964844,293.1499938964844,0.0190689247101545,-4386.01611328125,303.30487060546875,0.2986745834350586,0.050000000745058,0.2993025183677673,291.180419921875,291.1499938964844,269.9527893066406,267.4365234375,283.2655029296875,293.2420349121094,291.1805114746094,1.0,0.567237377166748,0.8180099129676819,0.8180099129676819,1.0,1.0,-1.4267388582229614,0.6112149357795715,0.8155238628387451,0.2961418330669403,0.0,0.0,0.4752503335475921,411.2975769042969,410.0,2.1595988273620605,-11376.9677734375,1163.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7234802246094,307.1659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.3828125,18000.0,0.0,0.0,0.2570404410362243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4145781695842743,0.4145833253860473,-5.140384018886834e-06,0.0,0.0002608633658383,0.0,0.0,21.90553474426269,0.0,0.0,0.0,0.3418885469436645,4.0,0.0,1.0
729660,293.2081298828125,297.1499938964844,293.1499938964844,0.1177050769329071,-2610.203125,304.1552734375,0.5097365379333496,0.1682467311620712,0.1164852827787399,293.2635498046875,297.1499938964844,293.1499938964844,0.036058023571968,-1225.3050537109375,304.161865234375,0.3416990339756012,0.0651259571313858,0.0780767649412155,293.22705078125,297.1499938964844,293.1499938964844,0.2418257594108581,-3604.97119140625,304.1588134765625,0.6343802213668823,0.3121109306812286,0.2297636717557907,293.2507019042969,297.1499938964844,293.1499938964844,0.3411601185798645,-6402.98291015625,304.1625366210937,0.6959640979766846,0.4149587154388428,0.4079792201519012,293.2328186035156,297.1499938964844,293.1499938964844,0.018933318555355,-4374.43408203125,303.2735900878906,0.2986665070056915,0.050000000745058,0.2993139922618866,291.1816711425781,291.1499938964844,269.9853515625,267.46685791015625,283.2983703613281,293.2418518066406,291.18170166015625,1.0,0.5666128993034363,0.817440390586853,0.817440390586853,1.0,1.0,-1.4180549383163452,0.6063349843025208,0.8117198944091797,0.2964253723621368,0.0,0.0,0.4709388017654419,411.2805480957031,410.0,1.7597134113311768,-11261.8701171875,1154.3138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73358154296875,307.1413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.294921875,18000.0,0.0,0.0,0.2546257078647613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4082227051258087,0.408227801322937,-5.110385700390907e-06,0.0,0.0002584127360023,0.0,0.0,21.38117218017578,0.0,0.0,0.0,0.3399207592010498,4.0,0.0,1.0
729720,293.2081298828125,297.1499938964844,293.1499938964844,0.1177050769329071,-2610.203125,304.1552734375,0.5097365379333496,0.1682467311620712,0.1164852827787399,293.2635498046875,297.1499938964844,293.1499938964844,0.036058023571968,-1225.3050537109375,304.161865234375,0.3416990339756012,0.0651259571313858,0.0780767649412155,293.22705078125,297.1499938964844,293.1499938964844,0.2418257594108581,-3604.97119140625,304.1588134765625,0.6343802213668823,0.3121109306812286,0.2297636717557907,293.2507019042969,297.1499938964844,293.1499938964844,0.3411601185798645,-6402.98291015625,304.1625366210937,0.6959640979766846,0.4149587154388428,0.4079792201519012,293.2328186035156,297.1499938964844,293.1499938964844,0.018933318555355,-4374.43408203125,303.2735900878906,0.2986665070056915,0.050000000745058,0.2993139922618866,291.1816711425781,291.1499938964844,269.9853515625,267.46685791015625,283.2983703613281,293.2418518066406,291.18170166015625,1.0,0.5666128993034363,0.817440390586853,0.817440390586853,1.0,1.0,-1.4180549383163452,0.6063349843025208,0.8117198944091797,0.2964253723621368,0.0,0.0,0.4709388017654419,411.2805480957031,410.0,1.7597134113311768,-11261.8701171875,1154.3138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73358154296875,307.1413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.294921875,18000.0,0.0,0.0,0.2546257078647613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4082227051258087,0.408227801322937,-5.110385700390907e-06,0.0,0.0002584127360023,0.0,0.0,21.38117218017578,0.0,0.0,0.0,0.3399207592010498,4.0,0.0,1.0
729780,293.2068786621094,297.1499938964844,293.1499938964844,0.1167280748486518,-2592.782958984375,304.1551513671875,0.5084616541862488,0.167027473449707,0.1157157942652702,293.2627258300781,297.1499938964844,293.1499938964844,0.0337364077568054,-1184.9278564453125,304.1617736816406,0.3347615003585815,0.0624149590730667,0.0755088627338409,293.22637939453125,297.1499938964844,293.1499938964844,0.240129142999649,-3584.926025390625,304.1587219238281,0.6332676410675049,0.3102990388870239,0.228501483798027,293.24981689453125,297.1499938964844,293.1499938964844,0.3387534916400909,-6367.45703125,304.162353515625,0.6945875287055969,0.4125848114490509,0.4057444930076599,293.2339172363281,297.1499938964844,293.1499938964844,0.0187985580414533,-4362.86767578125,303.2419738769531,0.2986587285995483,0.050000000745058,0.2993251085281372,291.1825256347656,291.1499938964844,270.0190124511719,267.4979248046875,283.33172607421875,293.24176025390625,291.1825561523437,1.0,0.5659971237182617,0.8168708086013794,0.8168708086013794,1.0,1.0,-1.4094690084457395,0.6015113592147827,0.8079575896263123,0.2966932952404022,0.0,0.0,0.4665402472019195,411.262451171875,410.0,1.2553815841674805,-11146.80078125,1145.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7469787597656,307.1178894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.529296875,18000.0,0.0,0.0,0.2521305084228515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.40179443359375,0.4017994999885559,-5.080461960460525e-06,0.0,0.0002558804117143,0.0,0.0,20.859498977661133,0.0,0.0,0.0,0.3379399478435516,4.0,0.0,1.0
729840,293.2068786621094,297.1499938964844,293.1499938964844,0.1167280748486518,-2592.782958984375,304.1551513671875,0.5084616541862488,0.167027473449707,0.1157157942652702,293.2627258300781,297.1499938964844,293.1499938964844,0.0337364077568054,-1184.9278564453125,304.1617736816406,0.3347615003585815,0.0624149590730667,0.0755088627338409,293.22637939453125,297.1499938964844,293.1499938964844,0.240129142999649,-3584.926025390625,304.1587219238281,0.6332676410675049,0.3102990388870239,0.228501483798027,293.24981689453125,297.1499938964844,293.1499938964844,0.3387534916400909,-6367.45703125,304.162353515625,0.6945875287055969,0.4125848114490509,0.4057444930076599,293.2339172363281,297.1499938964844,293.1499938964844,0.0187985580414533,-4362.86767578125,303.2419738769531,0.2986587285995483,0.050000000745058,0.2993251085281372,291.1825256347656,291.1499938964844,270.0190124511719,267.4979248046875,283.33172607421875,293.24176025390625,291.1825561523437,1.0,0.5659971237182617,0.8168708086013794,0.8168708086013794,1.0,1.0,-1.4094690084457395,0.6015113592147827,0.8079575896263123,0.2966932952404022,0.0,0.0,0.4665402472019195,411.262451171875,410.0,1.2553815841674805,-11146.80078125,1145.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7469787597656,307.1178894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.529296875,18000.0,0.0,0.0,0.2521305084228515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.40179443359375,0.4017994999885559,-5.080461960460525e-06,0.0,0.0002558804117143,0.0,0.0,20.859498977661133,0.0,0.0,0.0,0.3379399478435516,4.0,0.0,1.0
729900,293.2062683105469,297.1499938964844,293.1499938964844,0.1162518262863159,-2584.283203125,304.1550598144531,0.507838249206543,0.1664306670427322,0.1153390407562255,293.2623291015625,297.1499938964844,293.1499938964844,0.0325955376029014,-1164.8646240234375,304.1617126464844,0.3312833607196808,0.0610672570765018,0.0742320641875267,293.2260131835937,297.1499938964844,293.1499938964844,0.2392924726009369,-3575.031982421875,304.1586608886719,0.6327155232429504,0.3094010055065155,0.2278758585453033,293.2493896484375,297.1499938964844,293.1499938964844,0.3375661671161651,-6349.9130859375,304.1622619628906,0.6939026117324829,0.4114076197147369,0.4046362936496734,293.23443603515625,297.1499938964844,293.1499938964844,0.0187315363436937,-4357.09716796875,303.22607421875,0.2986548244953155,0.050000000745058,0.2993306815624237,291.18280029296875,291.1499938964844,270.03631591796875,267.5137939453125,283.34844970703125,293.24176025390625,291.18280029296875,1.0,0.5656927227973938,0.8165860176086426,0.8165860176086426,1.0,1.0,-1.405215859413147,0.5991302728652954,0.8060856461524963,0.2967967092990875,0.0,0.0,0.4643247425556183,411.2531127929688,410.0,0.9756671786308287,-11089.455078125,1140.89453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7545166015625,307.1063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.412109375,18000.0,0.0,0.0,0.250853031873703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3985779881477356,0.3985830545425415,-5.0656522034842055e-06,0.0,0.0002545839233789,0.0,0.0,20.60173416137696,0.0,0.0,0.0,0.3369524180889129,4.0,0.0,1.0
729960,293.20562744140625,297.1499938964844,293.1499938964844,0.1157839298248291,-2575.92724609375,304.1549987792969,0.5072242617607117,0.1658425778150558,0.1149677187204361,293.26190185546875,297.1499938964844,293.1499938964844,0.0314707718789577,-1144.8924560546875,304.16162109375,0.3277983963489532,0.0597251094877719,0.0729603841900825,293.2256774902344,297.1499938964844,293.1499938964844,0.2384637147188186,-3565.22607421875,304.1585998535156,0.6321659684181213,0.3085082471370697,0.2272538989782333,293.2489318847656,297.1499938964844,293.1499938964844,0.3363897502422333,-6332.51904296875,304.16217041015625,0.6932199597358704,0.4102370142936706,0.4035342037677765,293.2349853515625,297.1499938964844,293.1499938964844,0.0186647940427064,-4351.34033203125,303.2100524902344,0.298650860786438,0.050000000745058,0.299336314201355,291.1829528808594,291.1499938964844,270.0539855957031,267.5298767089844,283.3651428222656,293.24176025390625,291.1829528808594,1.0,0.5653907060623169,0.8163219094276428,0.8163219094276428,1.0,1.0,-1.4009901285171509,0.596776008605957,0.8042141199111938,0.2968692779541015,0.0,0.0,0.4621095359325409,411.2435607910156,410.0,0.678887665271759,-11032.35546875,1136.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7622985839844,307.09478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.1328125,18000.0,0.0,0.0,0.2495574206113815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.395376056432724,0.3953810930252075,-5.051014341006521e-06,0.0,0.0002532690414227,0.0,0.0,20.34725952148437,0.0,0.0,0.0,0.3359715342521667,4.0,0.0,1.0
730020,293.204345703125,297.1499938964844,293.1499938964844,0.1148727089166641,-2559.63916015625,304.15484619140625,0.5060242414474487,0.1646921932697296,0.1142411977052688,293.2607116699219,297.1499938964844,293.1499938964844,0.0292549319565296,-1105.496337890625,304.1614685058594,0.3208436071872711,0.0571276806294918,0.070450946688652,293.2249450683594,297.1499938964844,293.1499938964844,0.2368292361497879,-3545.869384765625,304.158447265625,0.6310746073722839,0.3067382574081421,0.2260207533836364,293.2480163574219,297.1499938964844,293.1499938964844,0.3340685963630676,-6298.166015625,304.1619873046875,0.6918615698814392,0.4079149663448334,0.4013479948043823,293.2359924316406,297.1499938964844,293.1499938964844,0.0185321122407913,-4339.8603515625,303.1778259277344,0.2986429333686828,0.050000000745058,0.2993476092815399,291.1829833984375,291.1499938964844,270.09039306640625,267.5628662109375,283.3982849121094,293.24176025390625,291.18292236328125,1.0,0.5647944808006287,0.8157936334609985,0.8157936334609985,1.0,1.0,-1.3926411867141724,0.5921617150306702,0.8004794716835022,0.2968926429748535,0.0,0.0,0.4577082991600036,411.2220764160156,410.0,0.0723212137818336,-10919.2275390625,1127.8197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7777709960937,307.0715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.09375,18000.0,0.0,0.0,0.2469208389520645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3890589475631714,0.3890639543533325,-5.022440745960921e-06,0.0,0.0002505932643543,0.0,0.0,19.85135841369629,0.0,0.0,0.0,0.3340426683425903,4.0,0.0,1.0
730080,293.204345703125,297.1499938964844,293.1499938964844,0.1148727089166641,-2559.63916015625,304.15484619140625,0.5060242414474487,0.1646921932697296,0.1142411977052688,293.2607116699219,297.1499938964844,293.1499938964844,0.0292549319565296,-1105.496337890625,304.1614685058594,0.3208436071872711,0.0571276806294918,0.070450946688652,293.2249450683594,297.1499938964844,293.1499938964844,0.2368292361497879,-3545.869384765625,304.158447265625,0.6310746073722839,0.3067382574081421,0.2260207533836364,293.2480163574219,297.1499938964844,293.1499938964844,0.3340685963630676,-6298.166015625,304.1619873046875,0.6918615698814392,0.4079149663448334,0.4013479948043823,293.2359924316406,297.1499938964844,293.1499938964844,0.0185321122407913,-4339.8603515625,303.1778259277344,0.2986429333686828,0.050000000745058,0.2993476092815399,291.1829833984375,291.1499938964844,270.09039306640625,267.5628662109375,283.3982849121094,293.24176025390625,291.18292236328125,1.0,0.5647944808006287,0.8157936334609985,0.8157936334609985,1.0,1.0,-1.3926411867141724,0.5921617150306702,0.8004794716835022,0.2968926429748535,0.0,0.0,0.4577082991600036,411.2220764160156,410.0,0.0723212137818336,-10919.2275390625,1127.8197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7777709960937,307.0715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.09375,18000.0,0.0,0.0,0.2469208389520645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3890589475631714,0.3890639543533325,-5.022440745960921e-06,0.0,0.0002505932643543,0.0,0.0,19.85135841369629,0.0,0.0,0.0,0.3340426683425903,4.0,0.0,1.0
730140,293.2030639648437,297.1499938964844,293.1499938964844,0.1140033826231956,-2544.107177734375,304.1546936035156,0.5048834681510925,0.1635747849941253,0.1135323494672775,293.2500915527344,297.1499938964844,293.1499938964844,0.0279795080423355,-1085.9525146484375,304.1595764160156,0.3173609673976898,0.0564547888934612,0.0692058429121971,293.2242126464844,297.1499938964844,293.1499938964844,0.2352487295866012,-3527.158447265625,304.15826416015625,0.6300193667411804,0.3049871027469635,0.2247973978519439,293.2471008300781,297.1499938964844,293.1499938964844,0.331824243068695,-6264.955078125,304.1617431640625,0.6905468702316284,0.4056165814399719,0.3991795182228088,293.23699951171875,297.1499938964844,293.1499938964844,0.0184006337076425,-4328.56787109375,303.1452331542969,0.2986513972282409,0.050000000745058,0.2993359863758087,291.1812744140625,291.1499938964844,270.12847900390625,267.5970153808594,283.4283142089844,293.2399597167969,291.18084716796875,1.0,0.5642536878585815,0.8152653574943542,0.8152653574943542,1.0,1.0,-1.385844588279724,0.5883886814117432,0.797455906867981,0.2969203889369964,0.0,0.0,0.4536105096340179,411.0942993164063,410.0,-2.94547438621521,-10814.8984375,1120.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7911376953125,307.0447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.923828125,18000.0,0.0,0.0,0.2442478388547897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3830511271953583,0.3830561339855194,-4.995281869923929e-06,0.0,0.0002478805254213,0.0,0.0,19.385969161987305,0.0,0.0,0.0,0.3322137892246246,4.0,0.0,1.0
730200,293.2030639648437,297.1499938964844,293.1499938964844,0.1140033826231956,-2544.107177734375,304.1546936035156,0.5048834681510925,0.1635747849941253,0.1135323494672775,293.2500915527344,297.1499938964844,293.1499938964844,0.0279795080423355,-1085.9525146484375,304.1595764160156,0.3173609673976898,0.0564547888934612,0.0692058429121971,293.2242126464844,297.1499938964844,293.1499938964844,0.2352487295866012,-3527.158447265625,304.15826416015625,0.6300193667411804,0.3049871027469635,0.2247973978519439,293.2471008300781,297.1499938964844,293.1499938964844,0.331824243068695,-6264.955078125,304.1617431640625,0.6905468702316284,0.4056165814399719,0.3991795182228088,293.23699951171875,297.1499938964844,293.1499938964844,0.0184006337076425,-4328.56787109375,303.1452331542969,0.2986513972282409,0.050000000745058,0.2993359863758087,291.1812744140625,291.1499938964844,270.12847900390625,267.5970153808594,283.4283142089844,293.2399597167969,291.18084716796875,1.0,0.5642536878585815,0.8152653574943542,0.8152653574943542,1.0,1.0,-1.385844588279724,0.5883886814117432,0.797455906867981,0.2969203889369964,0.0,0.0,0.4536105096340179,411.0942993164063,410.0,-2.94547438621521,-10814.8984375,1120.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7911376953125,307.0447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.923828125,18000.0,0.0,0.0,0.2442478388547897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3830511271953583,0.3830561339855194,-4.995281869923929e-06,0.0,0.0002478805254213,0.0,0.0,19.385969161987305,0.0,0.0,0.0,0.3322137892246246,4.0,0.0,1.0
730260,293.2017822265625,297.1499938964844,293.1499938964844,0.1131943985819816,-2529.693115234375,304.15447998046875,0.5037997364997864,0.1624947190284729,0.1128434389829635,293.233642578125,297.1499938964844,293.1499938964844,0.0283083096146583,-1094.14599609375,304.1558532714844,0.318849116563797,0.0572548173367977,0.0697191655635833,293.2234802246094,297.1499938964844,293.1499938964844,0.2337582111358642,-3509.551513671875,304.1579895019531,0.6289960145950317,0.3032583594322204,0.2235857397317886,293.2461853027344,297.1499938964844,293.1499938964844,0.3297072350978851,-6233.6845703125,304.1613464355469,0.6892709136009216,0.4033458232879638,0.3970315754413605,293.2379455566406,297.1499938964844,293.1499938964844,0.018274275586009,-4318.09375,303.112060546875,0.2986733913421631,0.050000000745058,0.2993054389953613,291.1759338378906,291.1499938964844,270.1683654785156,267.6324157714844,283.4554443359375,293.2384338378906,291.1754455566406,1.0,0.5638208389282227,0.8147525787353516,0.8147525787353516,1.0,1.0,-1.3812094926834106,0.5857641696929932,0.7954453229904175,0.2970336973667145,0.0,0.0,0.4504991173744201,410.8897399902344,410.0,-6.304041862487793,-10730.65234375,1115.2864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79620361328125,307.0172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18033.5625,18000.0,0.0,0.0,0.2416186034679412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3782674074172973,0.3782723844051361,-4.972464012098499e-06,0.0,0.0002452121698297,0.0,0.0,19.01558494567871,0.0,0.0,0.0,0.3307452201843261,4.0,0.0,1.0
730320,293.2017822265625,297.1499938964844,293.1499938964844,0.1131943985819816,-2529.693115234375,304.15447998046875,0.5037997364997864,0.1624947190284729,0.1128434389829635,293.233642578125,297.1499938964844,293.1499938964844,0.0283083096146583,-1094.14599609375,304.1558532714844,0.318849116563797,0.0572548173367977,0.0697191655635833,293.2234802246094,297.1499938964844,293.1499938964844,0.2337582111358642,-3509.551513671875,304.1579895019531,0.6289960145950317,0.3032583594322204,0.2235857397317886,293.2461853027344,297.1499938964844,293.1499938964844,0.3297072350978851,-6233.6845703125,304.1613464355469,0.6892709136009216,0.4033458232879638,0.3970315754413605,293.2379455566406,297.1499938964844,293.1499938964844,0.018274275586009,-4318.09375,303.112060546875,0.2986733913421631,0.050000000745058,0.2993054389953613,291.1759338378906,291.1499938964844,270.1683654785156,267.6324157714844,283.4554443359375,293.2384338378906,291.1754455566406,1.0,0.5638208389282227,0.8147525787353516,0.8147525787353516,1.0,1.0,-1.3812094926834106,0.5857641696929932,0.7954453229904175,0.2970336973667145,0.0,0.0,0.4504991173744201,410.8897399902344,410.0,-6.304041862487793,-10730.65234375,1115.2864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79620361328125,307.0172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18033.5625,18000.0,0.0,0.0,0.2416186034679412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3782674074172973,0.3782723844051361,-4.972464012098499e-06,0.0,0.0002452121698297,0.0,0.0,19.01558494567871,0.0,0.0,0.0,0.3307452201843261,4.0,0.0,1.0
730380,293.200439453125,297.1499938964844,293.1499938964844,0.1124117970466613,-2515.716796875,304.154296875,0.5027472376823425,0.1614529192447662,0.1121799424290657,293.2176818847656,297.1499938964844,293.1499938964844,0.029319604858756,-1108.9791259765625,304.1521911621094,0.321755588054657,0.058374885469675,0.0707475468516349,293.2226867675781,297.1499938964844,293.1499938964844,0.2322807610034942,-3492.050537109375,304.1578063964844,0.6279726028442383,0.3015525937080383,0.2223916798830032,293.2452087402344,297.1499938964844,293.1499938964844,0.3276076018810272,-6202.57470703125,304.1610717773437,0.6879932880401611,0.4011029899120331,0.3949121236801147,293.2388000488281,297.1499938964844,293.1499938964844,0.01814841106534,-4307.48583984375,303.0788269042969,0.298689067363739,0.050000000745058,0.2992836534976959,291.1711730957031,291.1499938964844,270.2102966308594,267.66925048828125,283.4822998046875,293.23883056640625,291.1707763671875,1.0,0.5634651184082031,0.8142397999763489,0.8142397999763489,1.0,1.0,-1.377302646636963,0.5835822224617004,0.7937204241752625,0.2970020473003387,0.0,0.0,0.4480118751525879,410.7351989746094,410.0,-6.280078887939453,-10657.7578125,1110.9239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7875061035156,306.98785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.15234375,18000.0,0.0,0.0,0.2391340434551239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745783865451813,0.37458336353302,-4.955037184117828e-06,0.0,0.0002426906576147,0.0,0.0,18.7331771850586,0.0,0.0,0.0,0.3296163976192474,4.0,0.0,1.0
730440,293.200439453125,297.1499938964844,293.1499938964844,0.1124117970466613,-2515.716796875,304.154296875,0.5027472376823425,0.1614529192447662,0.1121799424290657,293.2176818847656,297.1499938964844,293.1499938964844,0.029319604858756,-1108.9791259765625,304.1521911621094,0.321755588054657,0.058374885469675,0.0707475468516349,293.2226867675781,297.1499938964844,293.1499938964844,0.2322807610034942,-3492.050537109375,304.1578063964844,0.6279726028442383,0.3015525937080383,0.2223916798830032,293.2452087402344,297.1499938964844,293.1499938964844,0.3276076018810272,-6202.57470703125,304.1610717773437,0.6879932880401611,0.4011029899120331,0.3949121236801147,293.2388000488281,297.1499938964844,293.1499938964844,0.01814841106534,-4307.48583984375,303.0788269042969,0.298689067363739,0.050000000745058,0.2992836534976959,291.1711730957031,291.1499938964844,270.2102966308594,267.66925048828125,283.4822998046875,293.23883056640625,291.1707763671875,1.0,0.5634651184082031,0.8142397999763489,0.8142397999763489,1.0,1.0,-1.377302646636963,0.5835822224617004,0.7937204241752625,0.2970020473003387,0.0,0.0,0.4480118751525879,410.7351989746094,410.0,-6.280078887939453,-10657.7578125,1110.9239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7875061035156,306.98785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.15234375,18000.0,0.0,0.0,0.2391340434551239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745783865451813,0.37458336353302,-4.955037184117828e-06,0.0,0.0002426906576147,0.0,0.0,18.7331771850586,0.0,0.0,0.0,0.3296163976192474,4.0,0.0,1.0
730500,293.19976806640625,297.1499938964844,293.1499938964844,0.1120281890034675,-2508.849853515625,304.1542053222656,0.5022301077842712,0.1609460860490799,0.1118579432368278,293.21075439453125,297.1499938964844,293.1499938964844,0.029956167563796,-1118.3837890625,304.15069580078125,0.323168396949768,0.0588798597455024,0.0712533369660377,293.2223205566406,297.1499938964844,293.1499938964844,0.2315416187047958,-3483.273193359375,304.15771484375,0.6274575591087341,0.3007076382637024,0.221801221370697,293.2447509765625,297.1499938964844,293.1499938964844,0.3265565931797027,-6186.96044921875,304.1609802246094,0.6873500347137451,0.3999912440776825,0.3938629925251007,293.2391967773437,297.1499938964844,293.1499938964844,0.0180857088416814,-4302.10498046875,303.0622253417969,0.2986928522586822,0.050000000745058,0.2992784380912781,291.16925048828125,291.1499938964844,270.2320861816406,267.688232421875,283.4957275390625,293.23944091796875,291.1689453125,1.0,0.5633047223091125,0.8139834403991699,0.8139834403991699,1.0,1.0,-1.3753832578659058,0.5825404524803162,0.7928428649902344,0.2968915700912475,0.0,0.0,0.4469246864318847,410.6857604980469,410.0,-5.683547019958496,-10622.900390625,1108.8460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7777404785156,306.9714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.587890625,18000.0,0.0,0.0,0.2379670143127441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729969263076782,0.3730018734931946,-4.947761681250995e-06,0.0,0.0002415062626823,0.0,0.0,18.613468170166016,0.0,0.0,0.0,0.3291372060775757,4.0,0.0,1.0
730560,293.1990966796875,297.1499938964844,293.1499938964844,0.1116496250033378,-2502.0625,304.1541442871094,0.5017183423042297,0.1604480296373367,0.1115419939160347,293.20477294921875,297.1499938964844,293.1499938964844,0.0303323306143283,-1125.2772216796875,304.14990234375,0.3243749737739563,0.0592873319983482,0.0716882571578025,293.221923828125,297.1499938964844,293.1499938964844,0.2308024615049362,-3474.48193359375,304.1576538085937,0.6269399523735046,0.2998674511909485,0.2212147116661071,293.2442626953125,297.1499938964844,293.1499938964844,0.3255051076412201,-6171.31396484375,304.160888671875,0.6867033839225769,0.3988853394985199,0.3928201794624328,293.23956298828125,297.1499938964844,293.1499938964844,0.0180232673883438,-4296.689453125,303.0456848144531,0.2986939549446106,0.050000000745058,0.2992769777774811,291.16766357421875,291.1499938964844,270.2544250488281,267.7076110839844,283.5088806152344,293.2396545410156,291.1673889160156,1.0,0.5631497502326965,0.813709557056427,0.813709557056427,1.0,1.0,-1.3734060525894165,0.581490695476532,0.7919153571128845,0.2967020869255066,0.0,0.0,0.4459106624126434,410.653564453125,410.0,-4.98236608505249,-10588.462890625,1106.75146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.764892578125,306.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.525390625,18000.0,0.0,0.0,0.2368531376123428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715383112430572,0.3715432286262512,-4.941149654769106e-06,0.0,0.0002403758262516,0.0,0.0,18.503751754760746,0.0,0.0,0.0,0.3286976218223572,4.0,0.0,1.0
730620,293.19775390625,297.1499938964844,293.1499938964844,0.1109058484435081,-2488.6953125,304.15399169921875,0.5007120966911316,0.1594783067703247,0.1109282746911048,293.19586181640625,297.1499938964844,293.1499938964844,0.0308042746037244,-1133.8553466796875,304.149169921875,0.3258487582206726,0.0597191974520683,0.0722257271409034,293.2211608886719,297.1499938964844,293.1499938964844,0.2293198555707931,-3456.80615234375,304.1575927734375,0.6258972883224487,0.2982008159160614,0.2200530916452407,293.2433166503906,297.1499938964844,293.1499938964844,0.3233946561813354,-6139.83544921875,304.1607666015625,0.6854014992713928,0.3966905474662781,0.3907530009746551,293.2402038574219,297.1499938964844,293.1499938964844,0.0178985726088285,-4285.66845703125,303.0127258300781,0.2986887097358703,0.050000000745058,0.2992844581604004,291.1654968261719,291.1499938964844,270.3009338378906,267.7476501464844,283.53521728515625,293.2401123046875,291.1653747558594,1.0,0.5628424882888794,0.8131618499755859,0.8131618499755859,1.0,1.0,-1.369132161140442,0.5793027877807617,0.789829432964325,0.2960613071918487,0.0,0.0,0.4440066218376159,410.6340942382813,410.0,-3.1724202632904053,-10519.291015625,1102.3475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7315368652344,306.9158630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.849609375,18000.0,0.0,0.0,0.2347926050424575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3688750267028808,0.3688799738883972,-4.929397164232796e-06,0.0,0.0002382846432738,0.0,0.0,18.305395126342773,0.0,0.0,0.0,0.3279016017913818,4.0,0.0,1.0
730680,293.19775390625,297.1499938964844,293.1499938964844,0.1109058484435081,-2488.6953125,304.15399169921875,0.5007120966911316,0.1594783067703247,0.1109282746911048,293.19586181640625,297.1499938964844,293.1499938964844,0.0308042746037244,-1133.8553466796875,304.149169921875,0.3258487582206726,0.0597191974520683,0.0722257271409034,293.2211608886719,297.1499938964844,293.1499938964844,0.2293198555707931,-3456.80615234375,304.1575927734375,0.6258972883224487,0.2982008159160614,0.2200530916452407,293.2433166503906,297.1499938964844,293.1499938964844,0.3233946561813354,-6139.83544921875,304.1607666015625,0.6854014992713928,0.3966905474662781,0.3907530009746551,293.2402038574219,297.1499938964844,293.1499938964844,0.0178985726088285,-4285.66845703125,303.0127258300781,0.2986887097358703,0.050000000745058,0.2992844581604004,291.1654968261719,291.1499938964844,270.3009338378906,267.7476501464844,283.53521728515625,293.2401123046875,291.1653747558594,1.0,0.5628424882888794,0.8131618499755859,0.8131618499755859,1.0,1.0,-1.369132161140442,0.5793027877807617,0.789829432964325,0.2960613071918487,0.0,0.0,0.4440066218376159,410.6340942382813,410.0,-3.1724202632904053,-10519.291015625,1102.3475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7315368652344,306.9158630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.849609375,18000.0,0.0,0.0,0.2347926050424575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3688750267028808,0.3688799738883972,-4.929397164232796e-06,0.0,0.0002382846432738,0.0,0.0,18.305395126342773,0.0,0.0,0.0,0.3279016017913818,4.0,0.0,1.0
730740,293.1963806152344,297.1499938964844,293.1499938964844,0.1101787313818931,-2475.58642578125,304.15386962890625,0.4997306168079376,0.158543050289154,0.1103379428386688,293.1908874511719,297.1499938964844,293.1499938964844,0.0308193247765302,-1134.1151123046875,304.1494445800781,0.3258513212203979,0.059573158621788,0.0722356438636779,293.22039794921875,297.1499938964844,293.1499938964844,0.2278296202421188,-3438.988525390625,304.15753173828125,0.6248469948768616,0.2965518236160278,0.2189056277275085,293.24237060546875,297.1499938964844,293.1499938964844,0.3212718069553375,-6108.08203125,304.1607360839844,0.6840920448303223,0.3945176899433136,0.3887089788913727,293.24078369140625,297.1499938964844,293.1499938964844,0.0177733767777681,-4274.31298828125,302.97979736328125,0.298675537109375,0.050000000745058,0.2993030548095703,291.16473388671875,291.1499938964844,270.3500061035156,267.7894592285156,283.5616760253906,293.2406616210937,291.1646728515625,1.0,0.5625225305557251,0.8126140832901001,0.8126140832901001,1.0,1.0,-1.3643232583999634,0.5769477486610413,0.7873755097389221,0.2950432598590851,0.0,0.0,0.4421085715293884,410.6579895019531,410.0,-1.345563292503357,-10447.658203125,1097.50927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6917724609375,306.8750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.115234375,18000.0,0.0,0.0,0.2329453080892563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3663152158260345,0.3663201332092285,-4.918607373838313e-06,0.0,0.0002364098763791,0.0,0.0,18.117494583129883,0.0,0.0,0.0,0.3271467983722687,4.0,0.0,1.0
730800,293.1963806152344,297.1499938964844,293.1499938964844,0.1101787313818931,-2475.58642578125,304.15386962890625,0.4997306168079376,0.158543050289154,0.1103379428386688,293.1908874511719,297.1499938964844,293.1499938964844,0.0308193247765302,-1134.1151123046875,304.1494445800781,0.3258513212203979,0.059573158621788,0.0722356438636779,293.22039794921875,297.1499938964844,293.1499938964844,0.2278296202421188,-3438.988525390625,304.15753173828125,0.6248469948768616,0.2965518236160278,0.2189056277275085,293.24237060546875,297.1499938964844,293.1499938964844,0.3212718069553375,-6108.08203125,304.1607360839844,0.6840920448303223,0.3945176899433136,0.3887089788913727,293.24078369140625,297.1499938964844,293.1499938964844,0.0177733767777681,-4274.31298828125,302.97979736328125,0.298675537109375,0.050000000745058,0.2993030548095703,291.16473388671875,291.1499938964844,270.3500061035156,267.7894592285156,283.5616760253906,293.2406616210937,291.1646728515625,1.0,0.5625225305557251,0.8126140832901001,0.8126140832901001,1.0,1.0,-1.3643232583999634,0.5769477486610413,0.7873755097389221,0.2950432598590851,0.0,0.0,0.4421085715293884,410.6579895019531,410.0,-1.345563292503357,-10447.658203125,1097.50927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6917724609375,306.8750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.115234375,18000.0,0.0,0.0,0.2329453080892563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3663152158260345,0.3663201332092285,-4.918607373838313e-06,0.0,0.0002364098763791,0.0,0.0,18.117494583129883,0.0,0.0,0.0,0.3271467983722687,4.0,0.0,1.0
730860,293.1950378417969,297.1499938964844,293.1499938964844,0.1094681173563003,-2462.73828125,304.1537780761719,0.4987749755382538,0.1576400399208068,0.1097692996263504,293.1894836425781,297.1499938964844,293.1499938964844,0.030345382168889,-1125.498046875,304.1504211425781,0.3242907226085663,0.0588306635618209,0.0716829821467399,293.2196655273437,297.1499938964844,293.1499938964844,0.2263339459896087,-3421.060546875,304.15753173828125,0.6237913966178894,0.2949189841747284,0.2177708595991134,293.241455078125,297.1499938964844,293.1499938964844,0.3191399574279785,-6076.1171875,304.16070556640625,0.6827795505523682,0.3923654854297638,0.3866862654685974,293.2413635253906,297.1499938964844,293.1499938964844,0.0176471788436174,-4262.59130859375,302.9467468261719,0.2986567318439483,0.050000000745058,0.299329549074173,291.1651306152344,291.1499938964844,270.40289306640625,267.8341064453125,283.5890197753906,293.2412414550781,291.1651916503906,1.0,0.5621774792671204,0.8120770454406738,0.8120770454406738,1.0,1.0,-1.3589264154434204,0.574387788772583,0.7845386266708374,0.2936827540397644,0.0,0.0,0.4400780498981476,410.7086486816406,410.0,0.4193896055221557,-10372.2353515625,1092.1470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6503295898437,306.8334655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.796875,18000.0,0.0,0.0,0.231276124715805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3636593818664551,0.363664299249649,-4.907832135359058e-06,0.0,0.0002347158588236,0.0,0.0,17.925010681152344,0.0,0.0,0.0,0.3263728618621826,4.0,0.0,1.0
730920,293.1950378417969,297.1499938964844,293.1499938964844,0.1094681173563003,-2462.73828125,304.1537780761719,0.4987749755382538,0.1576400399208068,0.1097692996263504,293.1894836425781,297.1499938964844,293.1499938964844,0.030345382168889,-1125.498046875,304.1504211425781,0.3242907226085663,0.0588306635618209,0.0716829821467399,293.2196655273437,297.1499938964844,293.1499938964844,0.2263339459896087,-3421.060546875,304.15753173828125,0.6237913966178894,0.2949189841747284,0.2177708595991134,293.241455078125,297.1499938964844,293.1499938964844,0.3191399574279785,-6076.1171875,304.16070556640625,0.6827795505523682,0.3923654854297638,0.3866862654685974,293.2413635253906,297.1499938964844,293.1499938964844,0.0176471788436174,-4262.59130859375,302.9467468261719,0.2986567318439483,0.050000000745058,0.299329549074173,291.1651306152344,291.1499938964844,270.40289306640625,267.8341064453125,283.5890197753906,293.2412414550781,291.1651916503906,1.0,0.5621774792671204,0.8120770454406738,0.8120770454406738,1.0,1.0,-1.3589264154434204,0.574387788772583,0.7845386266708374,0.2936827540397644,0.0,0.0,0.4400780498981476,410.7086486816406,410.0,0.4193896055221557,-10372.2353515625,1092.1470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6503295898437,306.8334655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.796875,18000.0,0.0,0.0,0.231276124715805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3636593818664551,0.363664299249649,-4.907832135359058e-06,0.0,0.0002347158588236,0.0,0.0,17.925010681152344,0.0,0.0,0.0,0.3263728618621826,4.0,0.0,1.0
730980,293.1937255859375,297.1499938964844,293.1499938964844,0.1087724566459655,-2450.124267578125,304.1536865234375,0.4978468120098114,0.1567678898572921,0.1092209890484809,293.1908569335937,297.1499938964844,293.1499938964844,0.0294131934642791,-1108.3753662109375,304.15185546875,0.3212514817714691,0.0575521923601627,0.0706029385328292,293.21893310546875,297.1499938964844,293.1499938964844,0.224831223487854,-3403.0029296875,304.15753173828125,0.6227329969406128,0.2933010756969452,0.2166474461555481,293.24053955078125,297.1499938964844,293.1499938964844,0.3169976472854614,-6043.92041015625,304.16070556640625,0.6814690828323364,0.3902330100536346,0.3846833407878876,293.24200439453125,297.1499938964844,293.1499938964844,0.0175192020833492,-4250.4111328125,302.9134826660156,0.2986347377300262,0.050000000745058,0.2993605732917785,291.1667175292969,291.1499938964844,270.4605407714844,267.8824157714844,283.6179504394531,293.2419128417969,291.1668701171875,1.0,0.5618014335632324,0.8115400075912476,0.8115400075912476,1.0,1.0,-1.3529741764068604,0.571618378162384,0.7813557386398315,0.292046308517456,0.0,0.0,0.4377478659152984,410.7703552246094,410.0,1.984670162200928,-10291.6181640625,1086.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6119384765625,306.79248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.962890625,18000.0,0.0,0.0,0.229739099740982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3606858551502228,0.3606907427310943,-4.896197424386628e-06,0.0,0.0002331559808226,0.0,0.0,17.712182998657227,0.0,0.0,0.0,0.3255164921283722,4.0,0.0,1.0
731040,293.1937255859375,297.1499938964844,293.1499938964844,0.1087724566459655,-2450.124267578125,304.1536865234375,0.4978468120098114,0.1567678898572921,0.1092209890484809,293.1908569335937,297.1499938964844,293.1499938964844,0.0294131934642791,-1108.3753662109375,304.15185546875,0.3212514817714691,0.0575521923601627,0.0706029385328292,293.21893310546875,297.1499938964844,293.1499938964844,0.224831223487854,-3403.0029296875,304.15753173828125,0.6227329969406128,0.2933010756969452,0.2166474461555481,293.24053955078125,297.1499938964844,293.1499938964844,0.3169976472854614,-6043.92041015625,304.16070556640625,0.6814690828323364,0.3902330100536346,0.3846833407878876,293.24200439453125,297.1499938964844,293.1499938964844,0.0175192020833492,-4250.4111328125,302.9134826660156,0.2986347377300262,0.050000000745058,0.2993605732917785,291.1667175292969,291.1499938964844,270.4605407714844,267.8824157714844,283.6179504394531,293.2419128417969,291.1668701171875,1.0,0.5618014335632324,0.8115400075912476,0.8115400075912476,1.0,1.0,-1.3529741764068604,0.571618378162384,0.7813557386398315,0.292046308517456,0.0,0.0,0.4377478659152984,410.7703552246094,410.0,1.984670162200928,-10291.6181640625,1086.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6119384765625,306.79248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.962890625,18000.0,0.0,0.0,0.229739099740982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3606858551502228,0.3606907427310943,-4.896197424386628e-06,0.0,0.0002331559808226,0.0,0.0,17.712182998657227,0.0,0.0,0.0,0.3255164921283722,4.0,0.0,1.0
731100,293.1930847167969,297.1499938964844,293.1499938964844,0.108431152999401,-2443.9248046875,304.15362548828125,0.4973929226398468,0.1563426703214645,0.1089539229869842,293.1924133300781,297.1499938964844,293.1499938964844,0.0284758806228637,-1098.1539306640625,304.1531982421875,0.3192269206047058,0.0567303299903869,0.0698869302868843,293.2185974121094,297.1499938964844,293.1499938964844,0.2240799665451049,-3393.9619140625,304.1575012207031,0.6222029328346252,0.2924971878528595,0.2160895317792892,293.2400817871094,297.1499938964844,293.1499938964844,0.3159266412258148,-6027.8017578125,304.16070556640625,0.6808154582977295,0.3891737461090088,0.383688747882843,293.24237060546875,297.1499938964844,293.1499938964844,0.0174547433853149,-4244.18896484375,302.896728515625,0.2986230254173279,0.050000000745058,0.2993770837783813,291.1678161621094,291.1499938964844,270.49102783203125,267.9078063964844,283.63299560546875,293.2422790527344,291.1679992675781,1.0,0.5616016983985901,0.8112714886665344,0.8112714886665344,1.0,1.0,-1.3498127460479736,0.5701655149459839,0.7796472907066345,0.2911320030689239,0.0,0.0,0.4364511668682098,410.8021545410156,410.0,2.569108247756958,-10249.3720703125,1083.1390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951538085937,306.7726745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.32421875,18000.0,0.0,0.0,0.2290010452270507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3590410053730011,0.3590458929538727,-4.889849606115604e-06,0.0,0.00023240695009,0.0,0.0,17.59531021118164,0.0,0.0,0.0,0.3250460624694824,4.0,0.0,1.0
731160,293.1924133300781,297.1499938964844,293.1499938964844,0.1080942973494529,-2437.7998046875,304.153564453125,0.4969454705715179,0.1559243202209472,0.1086912900209426,293.1944580078125,297.1499938964844,293.1499938964844,0.0278910305351018,-1084.2657470703125,304.1536865234375,0.3168729841709137,0.0557931773364543,0.0690601095557212,293.2182312011719,297.1499938964844,293.1499938964844,0.2233294546604156,-3384.921875,304.1575012207031,0.6216722130775452,0.2916964292526245,0.215533897280693,293.2396545410156,297.1499938964844,293.1499938964844,0.3148568272590637,-6011.6875,304.16070556640625,0.6801630258560181,0.3881188631057739,0.3826983869075775,293.24273681640625,297.1499938964844,293.1499938964844,0.0173900220543146,-4237.89013671875,302.8798828125,0.2986109852790832,0.050000000745058,0.2993941009044647,291.1690368652344,291.1499938964844,270.5225524902344,267.9340209960937,283.6483459472656,293.2426452636719,291.16925048828125,1.0,0.5613943338394165,0.8110195398330688,0.8110195398330688,1.0,1.0,-1.3465344905853271,0.5686715245246887,0.7778630256652832,0.2901580929756164,0.0,0.0,0.4350596368312835,410.83392333984375,410.0,3.049542188644409,-10205.9384765625,1079.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5805053710937,306.753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.783203125,18000.0,0.0,0.0,0.2282726168632507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572829961776733,0.3572878837585449,-4.8831057029019576e-06,0.0,0.0002316676836926,0.0,0.0,17.470970153808594,0.0,0.0,0.0,0.3245451748371124,4.0,0.0,1.0
731220,293.191162109375,297.1499938964844,293.1499938964844,0.1074336618185043,-2425.770263671875,304.1534729003906,0.4960682392120361,0.1551050841808319,0.1081782951951026,293.19989013671875,297.1499938964844,293.1499938964844,0.026479123160243,-1053.1536865234375,304.15484619140625,0.3110937774181366,0.0535703785717487,0.0670786499977111,293.2175598144531,297.1499938964844,293.1499938964844,0.2218322157859802,-3366.86376953125,304.1575012207031,0.6206079125404358,0.2901031374931335,0.2144289910793304,293.2388000488281,297.1499938964844,293.1499938964844,0.3127231895923614,-5979.5107421875,304.16070556640625,0.678861677646637,0.386021226644516,0.3807299137115478,293.2434997558594,297.1499938964844,293.1499938964844,0.0172600056976079,-4225.095703125,302.845947265625,0.2985858917236328,0.050000000745058,0.2994295358657837,291.1717834472656,291.1499938964844,270.5885925292969,267.9887390136719,283.6800231933594,293.2434387207031,291.1720275878906,1.0,0.560956597328186,0.8105156421661377,0.8105156421661377,1.0,1.0,-1.3396294116973877,0.5655555129051208,0.7740739583969116,0.2880327403545379,0.0,0.0,0.4319721460342407,410.8970642089844,410.0,3.7568440437316895,-10115.52734375,1073.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.558837890625,306.7184753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.89453125,18000.0,0.0,0.0,0.22681425511837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3534026443958282,0.3534075021743774,-4.868340056418674e-06,0.0,0.0002301876374986,0.0,0.0,17.198518753051758,0.0,0.0,0.0,0.3234461545944214,4.0,0.0,1.0
