time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731280,293.191162109375,297.1499938964844,293.1499938964844,0.1074336618185043,-2425.770263671875,304.1534729003906,0.4960682392120361,0.1551050841808319,0.1081782951951026,293.19989013671875,297.1499938964844,293.1499938964844,0.026479123160243,-1053.1536865234375,304.15484619140625,0.3110937774181366,0.0535703785717487,0.0670786499977111,293.2175598144531,297.1499938964844,293.1499938964844,0.2218322157859802,-3366.86376953125,304.1575012207031,0.6206079125404358,0.2901031374931335,0.2144289910793304,293.2388000488281,297.1499938964844,293.1499938964844,0.3127231895923614,-5979.5107421875,304.16070556640625,0.678861677646637,0.386021226644516,0.3807299137115478,293.2434997558594,297.1499938964844,293.1499938964844,0.0172600056976079,-4225.095703125,302.845947265625,0.2985858917236328,0.050000000745058,0.2994295358657837,291.1717834472656,291.1499938964844,270.5885925292969,267.9887390136719,283.6800231933594,293.2434387207031,291.1720275878906,1.0,0.560956597328186,0.8105156421661377,0.8105156421661377,1.0,1.0,-1.3396294116973877,0.5655555129051208,0.7740739583969116,0.2880327403545379,0.0,0.0,0.4319721460342407,410.8970642089844,410.0,3.7568440437316895,-10115.52734375,1073.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.558837890625,306.7184753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.89453125,18000.0,0.0,0.0,0.22681425511837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3534026443958282,0.3534075021743774,-4.868340056418674e-06,0.0,0.0002301876374986,0.0,0.0,17.198518753051758,0.0,0.0,0.0,0.3234461545944214,4.0,0.0,1.0
731340,293.1900939941406,297.1499938964844,293.1499938964844,0.1067750304937362,-2413.751953125,304.1534118652344,0.4951910376548767,0.1542794108390808,0.107668325304985,293.207275390625,297.1499938964844,293.1499938964844,0.0244981236755847,-1014.1931762695312,304.1565246582031,0.3034142851829529,0.050807736814022,0.0646111071109771,293.21697998046875,297.1499938964844,293.1499938964844,0.2203367054462433,-3348.794677734375,304.1575012207031,0.6195336580276489,0.2885133326053619,0.2133288234472274,293.2380065917969,297.1499938964844,293.1499938964844,0.3105948567390442,-5947.359375,304.1606750488281,0.6775600910186768,0.3839324712753296,0.3787728548049927,293.24432373046875,297.1499938964844,293.1499938964844,0.0171294827014207,-4212.07373046875,302.81158447265625,0.2985585927963257,0.050000000745058,0.2994681596755981,291.1748962402344,291.1499938964844,270.6583251953125,268.04620361328125,283.71295166015625,293.2442321777344,291.1751708984375,1.0,0.5604856014251709,0.8100118041038513,0.8100118041038513,1.0,1.0,-1.3321694135665894,0.5622223019599915,0.7699471116065979,0.2856644093990326,0.0,0.0,0.4284435510635376,410.96575927734375,410.0,4.310995578765869,-10020.0263671875,1065.760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486145019531,306.68780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.166015625,18000.0,0.0,0.0,0.225305363535881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3490051329135895,0.3490099906921386,-4.851789981330512e-06,0.0,0.0002286563103552,0.0,0.0,16.892993927001953,0.0,0.0,0.0,0.3222112953662872,4.0,0.0,1.0
731400,293.1900939941406,297.1499938964844,293.1499938964844,0.1067750304937362,-2413.751953125,304.1534118652344,0.4951910376548767,0.1542794108390808,0.107668325304985,293.207275390625,297.1499938964844,293.1499938964844,0.0244981236755847,-1014.1931762695312,304.1565246582031,0.3034142851829529,0.050807736814022,0.0646111071109771,293.21697998046875,297.1499938964844,293.1499938964844,0.2203367054462433,-3348.794677734375,304.1575012207031,0.6195336580276489,0.2885133326053619,0.2133288234472274,293.2380065917969,297.1499938964844,293.1499938964844,0.3105948567390442,-5947.359375,304.1606750488281,0.6775600910186768,0.3839324712753296,0.3787728548049927,293.24432373046875,297.1499938964844,293.1499938964844,0.0171294827014207,-4212.07373046875,302.81158447265625,0.2985585927963257,0.050000000745058,0.2994681596755981,291.1748962402344,291.1499938964844,270.6583251953125,268.04620361328125,283.71295166015625,293.2442321777344,291.1751708984375,1.0,0.5604856014251709,0.8100118041038513,0.8100118041038513,1.0,1.0,-1.3321694135665894,0.5622223019599915,0.7699471116065979,0.2856644093990326,0.0,0.0,0.4284435510635376,410.96575927734375,410.0,4.310995578765869,-10020.0263671875,1065.760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486145019531,306.68780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.166015625,18000.0,0.0,0.0,0.225305363535881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3490051329135895,0.3490099906921386,-4.851789981330512e-06,0.0,0.0002286563103552,0.0,0.0,16.892993927001953,0.0,0.0,0.0,0.3222112953662872,4.0,0.0,1.0
731460,293.1893005371094,297.1499938964844,293.1499938964844,0.1061006635427475,-2401.437744140625,304.1534118652344,0.4943089485168457,0.1534268707036972,0.1071379482746124,293.2178039550781,297.1499938964844,293.1499938964844,0.0231018830090761,-987.4656372070312,304.1187744140625,0.298575222492218,0.050000000745058,0.0631418004631996,293.2164611816406,297.1499938964844,293.1499938964844,0.2188507169485092,-3330.828369140625,304.157470703125,0.6184760928153992,0.2869181334972381,0.2122219055891037,293.2373046875,297.1499938964844,293.1499938964844,0.308487594127655,-5915.50439453125,304.1606140136719,0.6762948036193848,0.3818434774875641,0.3768115937709808,293.2452392578125,297.1499938964844,293.1499938964844,0.0169972330331802,-4198.767578125,302.7767333984375,0.2985495328903198,0.050000000745058,0.2994812130928039,291.1773986816406,291.1499938964844,270.7313232421875,268.10614013671875,283.7451171875,293.2449645996094,291.1772766113281,1.0,0.5600283145904541,0.8095375895500183,0.8095375895500183,1.0,1.0,-1.3258270025253296,0.5594963431358337,0.7663305997848511,0.2833153009414673,0.0,0.0,0.4245809912681579,410.9097290039063,410.0,2.110883951187134,-9925.33984375,1059.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5501403808594,306.6581115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18032.828125,18000.0,0.0,0.0,0.2236959338188171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441085815429687,0.3441134095191955,-4.83343910673284e-06,0.0,0.0002270229306304,0.0,0.0,16.55632209777832,0.0,0.0,0.0,0.3208500444889068,4.0,0.0,1.0
731520,293.1893005371094,297.1499938964844,293.1499938964844,0.1061006635427475,-2401.437744140625,304.1534118652344,0.4943089485168457,0.1534268707036972,0.1071379482746124,293.2178039550781,297.1499938964844,293.1499938964844,0.0231018830090761,-987.4656372070312,304.1187744140625,0.298575222492218,0.050000000745058,0.0631418004631996,293.2164611816406,297.1499938964844,293.1499938964844,0.2188507169485092,-3330.828369140625,304.157470703125,0.6184760928153992,0.2869181334972381,0.2122219055891037,293.2373046875,297.1499938964844,293.1499938964844,0.308487594127655,-5915.50439453125,304.1606140136719,0.6762948036193848,0.3818434774875641,0.3768115937709808,293.2452392578125,297.1499938964844,293.1499938964844,0.0169972330331802,-4198.767578125,302.7767333984375,0.2985495328903198,0.050000000745058,0.2994812130928039,291.1773986816406,291.1499938964844,270.7313232421875,268.10614013671875,283.7451171875,293.2449645996094,291.1772766113281,1.0,0.5600283145904541,0.8095375895500183,0.8095375895500183,1.0,1.0,-1.3258270025253296,0.5594963431358337,0.7663305997848511,0.2833153009414673,0.0,0.0,0.4245809912681579,410.9097290039063,410.0,2.110883951187134,-9925.33984375,1059.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5501403808594,306.6581115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18032.828125,18000.0,0.0,0.0,0.2236959338188171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441085815429687,0.3441134095191955,-4.83343910673284e-06,0.0,0.0002270229306304,0.0,0.0,16.55632209777832,0.0,0.0,0.0,0.3208500444889068,4.0,0.0,1.0
731580,293.1885070800781,297.1499938964844,293.1499938964844,0.1054680272936821,-2389.94677734375,304.1533203125,0.4934428930282593,0.1525888442993164,0.1066068187355995,293.2373352050781,297.1499938964844,293.1499938964844,0.0226457528769969,-981.1989135742188,304.04010009765625,0.2985523641109466,0.050000000745058,0.0631333291530609,293.21600341796875,297.1499938964844,293.1499938964844,0.2174530029296875,-3313.988037109375,304.1573181152344,0.6174275279045105,0.2853290736675262,0.21111361682415,293.2366638183594,297.1499938964844,293.1499938964844,0.3065100312232971,-5885.70458984375,304.1603698730469,0.6750558018684387,0.3797656893730163,0.374853104352951,293.2461853027344,297.1499938964844,293.1499938964844,0.0168709680438041,-4186.564453125,302.74090576171875,0.2985524237155914,0.050000000745058,0.2994774580001831,291.1751708984375,291.1499938964844,270.80731201171875,268.1683044433594,283.77545166015625,293.2453918457031,291.1750183105469,1.0,0.5596482753753662,0.8090633749961853,0.8090633749961853,1.0,1.0,-1.3212196826934814,0.5576678514480591,0.7635517716407776,0.2811036109924316,0.0,0.0,0.4213792979717254,410.7852478027344,410.0,-1.3551950454711914,-9846.05859375,1054.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55828857421875,306.6341247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.119140625,18000.0,0.0,0.0,0.2219982147216797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397964239120483,0.3398012518882751,-4.815942247660132e-06,0.0,0.0002252999547636,0.0,0.0,16.258556365966797,0.0,0.0,0.0,0.3196402192115783,4.0,0.0,1.0
731640,293.1885070800781,297.1499938964844,293.1499938964844,0.1054680272936821,-2389.94677734375,304.1533203125,0.4934428930282593,0.1525888442993164,0.1066068187355995,293.2373352050781,297.1499938964844,293.1499938964844,0.0226457528769969,-981.1989135742188,304.04010009765625,0.2985523641109466,0.050000000745058,0.0631333291530609,293.21600341796875,297.1499938964844,293.1499938964844,0.2174530029296875,-3313.988037109375,304.1573181152344,0.6174275279045105,0.2853290736675262,0.21111361682415,293.2366638183594,297.1499938964844,293.1499938964844,0.3065100312232971,-5885.70458984375,304.1603698730469,0.6750558018684387,0.3797656893730163,0.374853104352951,293.2461853027344,297.1499938964844,293.1499938964844,0.0168709680438041,-4186.564453125,302.74090576171875,0.2985524237155914,0.050000000745058,0.2994774580001831,291.1751708984375,291.1499938964844,270.80731201171875,268.1683044433594,283.77545166015625,293.2453918457031,291.1750183105469,1.0,0.5596482753753662,0.8090633749961853,0.8090633749961853,1.0,1.0,-1.3212196826934814,0.5576678514480591,0.7635517716407776,0.2811036109924316,0.0,0.0,0.4213792979717254,410.7852478027344,410.0,-1.3551950454711914,-9846.05859375,1054.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55828857421875,306.6341247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.119140625,18000.0,0.0,0.0,0.2219982147216797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397964239120483,0.3398012518882751,-4.815942247660132e-06,0.0,0.0002252999547636,0.0,0.0,16.258556365966797,0.0,0.0,0.0,0.3196402192115783,4.0,0.0,1.0
731700,293.1881103515625,297.1499938964844,293.1499938964844,0.105154201388359,-2384.227783203125,304.1532897949219,0.4930160939693451,0.1521811634302139,0.1063486114144325,293.2506408691406,297.1499938964844,293.1499938964844,0.0223592314869165,-977.1689453125,303.9888000488281,0.2985509634017944,0.050000000745058,0.0631338208913803,293.2157897949219,297.1499938964844,293.1499938964844,0.2167456001043319,-3305.436279296875,304.1572570800781,0.6168959140777588,0.2845381796360016,0.2105628401041031,293.236328125,297.1499938964844,293.1499938964844,0.3055101335048675,-5870.58447265625,304.1603088378906,0.6744329929351807,0.3787322640419006,0.3738802075386047,293.24664306640625,297.1499938964844,293.1499938964844,0.0168072339147329,-4180.24951171875,302.72296142578125,0.2985509634017944,0.050000000745058,0.2994796633720398,291.1747436523437,291.1499938964844,270.8462829589844,268.2001037597656,283.79132080078125,293.24664306640625,291.1746826171875,1.0,0.559472382068634,0.8088262677192688,0.8088262677192688,1.0,1.0,-1.3189507722854614,0.5567881464958191,0.7621626853942871,0.2799528539180755,0.0,0.0,0.4197747707366943,410.7440490722656,410.0,-1.075103521347046,-9808.3583984375,1052.0570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5627136230469,306.6242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.0546875,18000.0,0.0,0.0,0.221132755279541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3377962112426758,0.3378010094165802,-4.808161520486465e-06,0.0,0.0002244216302642,0.0,0.0,16.122394561767578,0.0,0.0,0.0,0.3190829157829284,4.0,0.0,1.0
731760,293.18768310546875,297.1499938964844,293.1499938964844,0.1048439070582389,-2378.565185546875,304.1532592773437,0.4925945699214935,0.1517810523509979,0.1060953959822654,293.2660522460937,297.1499938964844,293.1499938964844,0.022036675363779,-972.5377807617188,303.9297180175781,0.2985481917858124,0.050000000745058,0.0631346777081489,293.2155456542969,297.1499938964844,293.1499938964844,0.2160353064537048,-3296.8369140625,304.1572265625,0.6163598299026489,0.2837491333484649,0.2100136876106262,293.2359924316406,297.1499938964844,293.1499938964844,0.3045067191123962,-5855.3876953125,304.1602478027344,0.6738088130950928,0.3777018189430237,0.372910588979721,293.2471008300781,297.1499938964844,293.1499938964844,0.0167434178292751,-4173.85205078125,302.7050476074219,0.2985481917858124,0.050000000745058,0.2994837164878845,291.1746520996094,291.1499938964844,270.8858642578125,268.2323608398437,283.80816650390625,293.2494812011719,291.1746520996094,1.0,0.5593029856681824,0.8085871934890747,0.8085871934890747,1.0,1.0,-1.3166991472244265,0.555927574634552,0.7607715129852295,0.2787729501724243,0.0,0.0,0.41814124584198,410.7122497558594,410.0,-0.6130632758140564,-9769.9404296875,1049.744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5671081542969,306.6141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18026.833984375,18000.0,0.0,0.0,0.2202586680650711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357689380645752,0.3357737362384796,-4.800522674486274e-06,0.0,0.0002235345455119,0.0,0.0,15.98573112487793,0.0,0.0,0.0,0.3185252547264099,4.0,0.0,1.0
731820,293.18682861328125,297.1499938964844,293.1499938964844,0.1042327210307121,-2367.387939453125,304.1531982421875,0.49176687002182,0.1509989947080612,0.1056024953722953,293.301513671875,297.1499938964844,293.1499938964844,0.021307798102498,-961.7003784179688,303.79107666015625,0.2985398173332214,0.050000000745058,0.0631372109055519,293.2151184082031,297.1499938964844,293.1499938964844,0.214605912566185,-3279.494384765625,304.1571960449219,0.6152748465538025,0.2821758091449737,0.2089195400476455,293.2353820800781,297.1499938964844,293.1499938964844,0.3024891316890716,-5824.76611328125,304.16021728515625,0.6725583076477051,0.3756488561630249,0.3709799647331238,293.2479858398437,297.1499938964844,293.1499938964844,0.0166147947311401,-4160.734375,302.6690368652344,0.2985398173332214,0.050000000745058,0.2994957268238067,291.1753234863281,291.1499938964844,270.9666748046875,268.2980651855469,283.8456726074219,293.26153564453125,291.1754150390625,1.0,0.558978259563446,0.8081089854240417,0.8081089854240417,1.0,1.0,-1.3122398853302002,0.5542586445808411,0.7579811811447144,0.2763324975967407,0.0,0.0,0.4147329330444336,410.66802978515625,410.0,0.8308586478233337,-9690.478515625,1045.2149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5761108398437,306.5933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.3046875,18000.0,0.0,0.0,0.2184815108776092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316142857074737,0.3316190838813782,-4.785241799254436e-06,0.0,0.0002217309665866,0.0,0.0,15.70859718322754,0.0,0.0,0.0,0.3173941969871521,4.0,0.0,1.0
731880,293.18682861328125,297.1499938964844,293.1499938964844,0.1042327210307121,-2367.387939453125,304.1531982421875,0.49176687002182,0.1509989947080612,0.1056024953722953,293.301513671875,297.1499938964844,293.1499938964844,0.021307798102498,-961.7003784179688,303.79107666015625,0.2985398173332214,0.050000000745058,0.0631372109055519,293.2151184082031,297.1499938964844,293.1499938964844,0.214605912566185,-3279.494384765625,304.1571960449219,0.6152748465538025,0.2821758091449737,0.2089195400476455,293.2353820800781,297.1499938964844,293.1499938964844,0.3024891316890716,-5824.76611328125,304.16021728515625,0.6725583076477051,0.3756488561630249,0.3709799647331238,293.2479858398437,297.1499938964844,293.1499938964844,0.0166147947311401,-4160.734375,302.6690368652344,0.2985398173332214,0.050000000745058,0.2994957268238067,291.1753234863281,291.1499938964844,270.9666748046875,268.2980651855469,283.8456726074219,293.26153564453125,291.1754150390625,1.0,0.558978259563446,0.8081089854240417,0.8081089854240417,1.0,1.0,-1.3122398853302002,0.5542586445808411,0.7579811811447144,0.2763324975967407,0.0,0.0,0.4147329330444336,410.66802978515625,410.0,0.8308586478233337,-9690.478515625,1045.2149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5761108398437,306.5933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.3046875,18000.0,0.0,0.0,0.2184815108776092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316142857074737,0.3316190838813782,-4.785241799254436e-06,0.0,0.0002217309665866,0.0,0.0,15.70859718322754,0.0,0.0,0.0,0.3173941969871521,4.0,0.0,1.0
731940,293.1861572265625,297.1499938964844,293.1499938964844,0.1036140918731689,-2356.0400390625,304.1531677246094,0.4909316003322601,0.1502052992582321,0.1051098555326461,293.33935546875,297.1499938964844,293.1499938964844,0.0205304771661758,-949.5437622070312,303.63360595703125,0.298528790473938,0.050000000745058,0.0631405413150787,293.2147216796875,297.1499938964844,293.1499938964844,0.2131652981042862,-3261.971435546875,304.1571960449219,0.6141722798347473,0.2806072831153869,0.2078296095132827,293.2348022460937,297.1499938964844,293.1499938964844,0.3004582226276397,-5793.865234375,304.1601867675781,0.6713064312934875,0.3736051619052887,0.3690590858459472,293.2489929199219,297.1499938964844,293.1499938964844,0.0164839122444391,-4147.09716796875,302.6325378417969,0.298528790473938,0.050000000745058,0.2995115518569946,291.177001953125,291.1499938964844,271.04937744140625,268.3651123046875,283.8876953125,293.2812194824219,291.1771850585937,1.0,0.5586656928062439,0.8076308369636536,0.8076308369636536,1.0,1.0,-1.3078033924102783,0.5526368618011475,0.7551665306091309,0.2737936079502105,0.0,0.0,0.4110212326049804,410.64208984375,410.0,2.0680007934570312,-9605.818359375,1040.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5862731933594,306.57086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.8828125,18000.0,0.0,0.0,0.2166552990674972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327177345752716,0.3271821141242981,-4.769408860738622e-06,0.0,0.0002198775910073,0.0,0.0,15.416723251342772,0.0,0.0,0.0,0.3162024319171905,4.0,0.0,1.0
732000,293.1861572265625,297.1499938964844,293.1499938964844,0.1036140918731689,-2356.0400390625,304.1531677246094,0.4909316003322601,0.1502052992582321,0.1051098555326461,293.33935546875,297.1499938964844,293.1499938964844,0.0205304771661758,-949.5437622070312,303.63360595703125,0.298528790473938,0.050000000745058,0.0631405413150787,293.2147216796875,297.1499938964844,293.1499938964844,0.2131652981042862,-3261.971435546875,304.1571960449219,0.6141722798347473,0.2806072831153869,0.2078296095132827,293.2348022460937,297.1499938964844,293.1499938964844,0.3004582226276397,-5793.865234375,304.1601867675781,0.6713064312934875,0.3736051619052887,0.3690590858459472,293.2489929199219,297.1499938964844,293.1499938964844,0.0164839122444391,-4147.09716796875,302.6325378417969,0.298528790473938,0.050000000745058,0.2995115518569946,291.177001953125,291.1499938964844,271.04937744140625,268.3651123046875,283.8876953125,293.2812194824219,291.1771850585937,1.0,0.5586656928062439,0.8076308369636536,0.8076308369636536,1.0,1.0,-1.3078033924102783,0.5526368618011475,0.7551665306091309,0.2737936079502105,0.0,0.0,0.4110212326049804,410.64208984375,410.0,2.0680007934570312,-9605.818359375,1040.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5862731933594,306.57086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.8828125,18000.0,0.0,0.0,0.2166552990674972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327177345752716,0.3271821141242981,-4.769408860738622e-06,0.0,0.0002198775910073,0.0,0.0,15.416723251342772,0.0,0.0,0.0,0.3162024319171905,4.0,0.0,1.0
732060,293.1856689453125,297.1499938964844,293.1499938964844,0.1029817163944244,-2344.4287109375,304.1531677246094,0.4900625944137573,0.1493855267763137,0.1046013459563255,293.3695068359375,297.1499938964844,293.1499938964844,0.0198397189378738,-938.2141723632812,303.4840393066406,0.2985158860683441,0.050000000745058,0.0631444156169891,293.21435546875,297.1499938964844,293.1499938964844,0.211739033460617,-3244.608154296875,304.1571960449219,0.613050639629364,0.2790420651435852,0.2067425996065139,293.2342529296875,297.1499938964844,293.1499938964844,0.2984507977962494,-5763.294921875,304.1601257324219,0.6700544953346252,0.3715697824954986,0.3671467304229736,293.25018310546875,297.1499938964844,293.1499938964844,0.0163526497781276,-4133.35009765625,302.5951538085937,0.2985158860683441,0.050000000745058,0.2995299100875854,291.1783142089844,291.1499938964844,271.13360595703125,268.4332275390625,283.9295959472656,293.3005065917969,291.1783447265625,1.0,0.5583597421646118,0.8071486353874207,0.8071486353874207,1.0,1.0,-1.3033572435379028,0.5510389804840088,0.7523182034492493,0.2711715698242187,0.0,0.0,0.407137393951416,410.6281433105469,410.0,1.4645445346832275,-9517.7216796875,1036.3270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5984802246094,306.5467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18029.7890625,18000.0,0.0,0.0,0.2147631347179412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225049376487732,0.3225097060203552,-4.752835593535565e-06,0.0,0.0002179572766181,0.0,0.0,15.112546920776367,0.0,0.0,0.0,0.3149600625038147,4.0,0.0,1.0
732120,293.1856689453125,297.1499938964844,293.1499938964844,0.1029817163944244,-2344.4287109375,304.1531677246094,0.4900625944137573,0.1493855267763137,0.1046013459563255,293.3695068359375,297.1499938964844,293.1499938964844,0.0198397189378738,-938.2141723632812,303.4840393066406,0.2985158860683441,0.050000000745058,0.0631444156169891,293.21435546875,297.1499938964844,293.1499938964844,0.211739033460617,-3244.608154296875,304.1571960449219,0.613050639629364,0.2790420651435852,0.2067425996065139,293.2342529296875,297.1499938964844,293.1499938964844,0.2984507977962494,-5763.294921875,304.1601257324219,0.6700544953346252,0.3715697824954986,0.3671467304229736,293.25018310546875,297.1499938964844,293.1499938964844,0.0163526497781276,-4133.35009765625,302.5951538085937,0.2985158860683441,0.050000000745058,0.2995299100875854,291.1783142089844,291.1499938964844,271.13360595703125,268.4332275390625,283.9295959472656,293.3005065917969,291.1783447265625,1.0,0.5583597421646118,0.8071486353874207,0.8071486353874207,1.0,1.0,-1.3033572435379028,0.5510389804840088,0.7523182034492493,0.2711715698242187,0.0,0.0,0.407137393951416,410.6281433105469,410.0,1.4645445346832275,-9517.7216796875,1036.3270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5984802246094,306.5467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18029.7890625,18000.0,0.0,0.0,0.2147631347179412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225049376487732,0.3225097060203552,-4.752835593535565e-06,0.0,0.0002179572766181,0.0,0.0,15.112546920776367,0.0,0.0,0.0,0.3149600625038147,4.0,0.0,1.0
732180,293.18536376953125,297.1499938964844,293.1499938964844,0.1023445501923561,-2332.727783203125,304.1531677246094,0.4891668558120727,0.1485492140054702,0.1040809378027916,293.3923645019531,297.1499938964844,293.1499938964844,0.0192240308970212,-927.6769409179688,303.3443908691406,0.2985020577907562,0.050000000745058,0.0631485730409622,293.2140197753906,297.1499938964844,293.1499938964844,0.2103354930877685,-3227.512939453125,304.1571350097656,0.6119089722633362,0.2774792313575744,0.2056575715541839,293.2337341308594,297.1499938964844,293.1499938964844,0.2964794933795929,-5733.25732421875,304.1600341796875,0.6688040494918823,0.3695418536663055,0.3652418553829193,293.25146484375,297.1499938964844,293.1499938964844,0.0162224825471639,-4119.71484375,302.5570373535156,0.2985020577907562,0.050000000745058,0.2995496392250061,291.1785888671875,291.1499938964844,271.218994140625,268.50213623046875,283.9693298339844,293.3157653808594,291.1787109375,1.0,0.5580573678016663,0.8066664338111877,0.8066664338111877,1.0,1.0,-1.2989038228988647,0.5494586229324341,0.7494451403617859,0.2684919536113739,0.0,0.0,0.4033165276050567,410.6203002929688,410.0,1.2198607921600342,-9435.99609375,1031.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6117858886719,306.5205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.916015625,18000.0,0.0,0.0,0.2128086984157562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179300129413605,0.3179347515106201,-4.736476512334775e-06,0.0,0.0002159737778129,0.0,0.0,14.817182540893556,0.0,0.0,0.0,0.3137497007846832,4.0,0.0,1.0
732240,293.18536376953125,297.1499938964844,293.1499938964844,0.1023445501923561,-2332.727783203125,304.1531677246094,0.4891668558120727,0.1485492140054702,0.1040809378027916,293.3923645019531,297.1499938964844,293.1499938964844,0.0192240308970212,-927.6769409179688,303.3443908691406,0.2985020577907562,0.050000000745058,0.0631485730409622,293.2140197753906,297.1499938964844,293.1499938964844,0.2103354930877685,-3227.512939453125,304.1571350097656,0.6119089722633362,0.2774792313575744,0.2056575715541839,293.2337341308594,297.1499938964844,293.1499938964844,0.2964794933795929,-5733.25732421875,304.1600341796875,0.6688040494918823,0.3695418536663055,0.3652418553829193,293.25146484375,297.1499938964844,293.1499938964844,0.0162224825471639,-4119.71484375,302.5570373535156,0.2985020577907562,0.050000000745058,0.2995496392250061,291.1785888671875,291.1499938964844,271.218994140625,268.50213623046875,283.9693298339844,293.3157653808594,291.1787109375,1.0,0.5580573678016663,0.8066664338111877,0.8066664338111877,1.0,1.0,-1.2989038228988647,0.5494586229324341,0.7494451403617859,0.2684919536113739,0.0,0.0,0.4033165276050567,410.6203002929688,410.0,1.2198607921600342,-9435.99609375,1031.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6117858886719,306.5205993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.916015625,18000.0,0.0,0.0,0.2128086984157562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179300129413605,0.3179347515106201,-4.736476512334775e-06,0.0,0.0002159737778129,0.0,0.0,14.817182540893556,0.0,0.0,0.0,0.3137497007846832,4.0,0.0,1.0
732300,293.1852111816406,297.1499938964844,293.1499938964844,0.1020124778151512,-2326.6015625,304.1531982421875,0.4887121617794037,0.1481282263994217,0.103818230330944,293.4017944335937,297.1499938964844,293.1499938964844,0.01893300563097,-922.4879150390624,303.2771301269531,0.2984949648380279,0.050000000745058,0.0631507039070129,293.2138671875,297.1499938964844,293.1499938964844,0.2096126228570938,-3218.673095703125,304.1571350097656,0.6113299131393433,0.2766977846622467,0.205115407705307,293.23345947265625,297.1499938964844,293.1499938964844,0.2954660654067993,-5717.75341796875,304.1600646972656,0.6681795120239258,0.3685300052165985,0.3642917275428772,293.2521057128906,297.1499938964844,293.1499938964844,0.0161553099751472,-4112.42724609375,302.53790283203125,0.2984949648380279,0.050000000745058,0.2995597720146179,291.1799011230469,291.1499938964844,271.26202392578125,268.53680419921875,283.9884338378906,293.322021484375,291.1802062988281,1.0,0.5579070448875427,0.8064253926277161,0.8064253926277161,1.0,1.0,-1.2966763973236084,0.5486732125282288,0.7480031847953796,0.2671393454074859,0.0,0.0,0.4011956453323364,410.6176452636719,410.0,2.8035383224487305,-9398.9833984375,1029.7093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61724853515625,306.5009460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.80078125,18000.0,0.0,0.0,0.2118244022130966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3155509233474731,0.3155556619167328,-4.728375643026084e-06,0.0,0.0002149748470401,0.0,0.0,14.665858268737791,0.0,0.0,0.0,0.3131274580955505,4.0,0.0,1.0
732360,293.1850891113281,297.1499938964844,293.1499938964844,0.1016790792346,-2320.4462890625,304.1532287597656,0.4882551431655884,0.1477073729038238,0.1035552099347114,293.41021728515625,297.1499938964844,293.1499938964844,0.0186519511044025,-917.3648071289062,303.2109069824219,0.2984878122806549,0.050000000745058,0.0631528571248054,293.2137451171875,297.1499938964844,293.1499938964844,0.2088873833417892,-3209.79638671875,304.1571655273437,0.6107451319694519,0.275915652513504,0.2045728117227554,293.2332458496094,297.1499938964844,293.1499938964844,0.2944508492946625,-5702.21044921875,304.1600646972656,0.6675552725791931,0.3675191402435303,0.3633425235748291,293.25274658203125,297.1499938964844,293.1499938964844,0.0160879828035831,-4105.0625,302.51873779296875,0.2984878122806549,0.050000000745058,0.2995699644088745,291.18145751953125,291.1499938964844,271.3052062988281,268.5715637207031,284.0071716308594,293.3275451660156,291.181640625,1.0,0.5577571988105774,0.8061891198158264,0.8061891198158264,1.0,1.0,-1.2944492101669312,0.5478900671005249,0.7465591430664062,0.2657837867736816,0.0,0.0,0.3989381194114685,410.615478515625,410.0,3.053217887878418,-9358.6875,1027.5106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6217041015625,306.4779968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18031.470703125,18000.0,0.0,0.0,0.2108407020568847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3129834532737732,0.3129881620407104,-4.71987368655391e-06,0.0,0.0002139765128958,0.0,0.0,14.504061698913574,0.0,0.0,0.0,0.3124652206897735,4.0,0.0,1.0
732420,293.1848449707031,297.1499938964844,293.1499938964844,0.1010584980249404,-2309.06396484375,304.1531677246094,0.487337052822113,0.1468678563833236,0.1030301004648208,293.4248962402344,297.1499938964844,293.1499938964844,0.0181235652416944,-907.6051025390624,303.07989501953125,0.2984735071659088,0.050000000745058,0.0631571561098098,293.2135009765625,297.1499938964844,293.1499938964844,0.2075302302837371,-3193.266357421875,304.15704345703125,0.6095661520957947,0.2743508815765381,0.2034868746995926,293.2327880859375,297.1499938964844,293.1499938964844,0.2925561070442199,-5673.3388671875,304.15985107421875,0.6663082838058472,0.3655013740062713,0.3614474833011627,293.2540283203125,297.1499938964844,293.1499938964844,0.0159612726420164,-4091.849853515625,302.4794616699219,0.2984735071659088,0.050000000745058,0.2995903789997101,291.17974853515625,291.1499938964844,271.3918762207031,268.6412353515625,284.04376220703125,293.3368530273437,291.178955078125,1.0,0.557458758354187,0.8057165741920471,0.8057165741920471,1.0,1.0,-1.2899994850158691,0.5463261604309082,0.7436733245849609,0.2630786001682281,0.0,0.0,0.394967257976532,410.6119079589844,410.0,-4.103274822235107,-9261.111328125,1023.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63092041015625,306.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18029.421875,18000.0,0.0,0.0,0.2088444232940673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3080187737941742,0.3080234825611114,-4.702471414930187e-06,0.0,0.0002119505370501,0.0,0.0,14.190908432006836,0.0,0.0,0.0,0.3111862540245056,4.0,0.0,1.0
732480,293.1848449707031,297.1499938964844,293.1499938964844,0.1010584980249404,-2309.06396484375,304.1531677246094,0.487337052822113,0.1468678563833236,0.1030301004648208,293.4248962402344,297.1499938964844,293.1499938964844,0.0181235652416944,-907.6051025390624,303.07989501953125,0.2984735071659088,0.050000000745058,0.0631571561098098,293.2135009765625,297.1499938964844,293.1499938964844,0.2075302302837371,-3193.266357421875,304.15704345703125,0.6095661520957947,0.2743508815765381,0.2034868746995926,293.2327880859375,297.1499938964844,293.1499938964844,0.2925561070442199,-5673.3388671875,304.15985107421875,0.6663082838058472,0.3655013740062713,0.3614474833011627,293.2540283203125,297.1499938964844,293.1499938964844,0.0159612726420164,-4091.849853515625,302.4794616699219,0.2984735071659088,0.050000000745058,0.2995903789997101,291.17974853515625,291.1499938964844,271.3918762207031,268.6412353515625,284.04376220703125,293.3368530273437,291.178955078125,1.0,0.557458758354187,0.8057165741920471,0.8057165741920471,1.0,1.0,-1.2899994850158691,0.5463261604309082,0.7436733245849609,0.2630786001682281,0.0,0.0,0.394967257976532,410.6119079589844,410.0,-4.103274822235107,-9261.111328125,1023.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63092041015625,306.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18029.421875,18000.0,0.0,0.0,0.2088444232940673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3080187737941742,0.3080234825611114,-4.702471414930187e-06,0.0,0.0002119505370501,0.0,0.0,14.190908432006836,0.0,0.0,0.0,0.3111862540245056,4.0,0.0,1.0
732540,293.1846008300781,297.1499938964844,293.1499938964844,0.1004690304398536,-2298.288330078125,304.1531066894531,0.4864155352115631,0.1460330635309219,0.1025076732039451,293.4374084472656,297.1499938964844,293.1499938964844,0.0176236703991889,-898.0965576171875,302.9493408203125,0.298459380865097,0.050000000745058,0.0631614029407501,293.2132873535156,297.1499938964844,293.1499938964844,0.2062335014343261,-3177.49462890625,304.1568603515625,0.6083770394325256,0.2727867066860199,0.2024012356996536,293.2323608398437,297.1499938964844,293.1499938964844,0.2907530665397644,-5645.89013671875,304.1596069335937,0.6650647521018982,0.3634896874427795,0.3595582246780395,293.2552185058594,297.1499938964844,293.1499938964844,0.0158399473875761,-4079.538818359375,302.4393920898437,0.298459380865097,0.050000000745058,0.2996105253696441,291.1742553710937,291.1499938964844,271.4786376953125,268.7108459472656,284.0795593261719,293.344482421875,291.1740417480469,1.0,0.5571618676185608,0.8052440285682678,0.8052440285682678,1.0,1.0,-1.285561442375183,0.544759213924408,0.7408022284507751,0.2604087293148041,0.0,0.0,0.3921874463558197,410.6086120605469,410.0,-4.731605529785156,-9181.83203125,1018.7621459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6416931152344,306.4381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.173828125,18000.0,0.0,0.0,0.2067901343107223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046048581600189,0.3046095371246338,-4.689134129876038e-06,0.0,0.0002098656987072,0.0,0.0,13.97365665435791,0.0,0.0,0.0,0.3102806806564331,4.0,0.0,1.0
732600,293.1846008300781,297.1499938964844,293.1499938964844,0.1004690304398536,-2298.288330078125,304.1531066894531,0.4864155352115631,0.1460330635309219,0.1025076732039451,293.4374084472656,297.1499938964844,293.1499938964844,0.0176236703991889,-898.0965576171875,302.9493408203125,0.298459380865097,0.050000000745058,0.0631614029407501,293.2132873535156,297.1499938964844,293.1499938964844,0.2062335014343261,-3177.49462890625,304.1568603515625,0.6083770394325256,0.2727867066860199,0.2024012356996536,293.2323608398437,297.1499938964844,293.1499938964844,0.2907530665397644,-5645.89013671875,304.1596069335937,0.6650647521018982,0.3634896874427795,0.3595582246780395,293.2552185058594,297.1499938964844,293.1499938964844,0.0158399473875761,-4079.538818359375,302.4393920898437,0.298459380865097,0.050000000745058,0.2996105253696441,291.1742553710937,291.1499938964844,271.4786376953125,268.7108459472656,284.0795593261719,293.344482421875,291.1740417480469,1.0,0.5571618676185608,0.8052440285682678,0.8052440285682678,1.0,1.0,-1.285561442375183,0.544759213924408,0.7408022284507751,0.2604087293148041,0.0,0.0,0.3921874463558197,410.6086120605469,410.0,-4.731605529785156,-9181.83203125,1018.7621459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6416931152344,306.4381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.173828125,18000.0,0.0,0.0,0.2067901343107223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046048581600189,0.3046095371246338,-4.689134129876038e-06,0.0,0.0002098656987072,0.0,0.0,13.97365665435791,0.0,0.0,0.0,0.3102806806564331,4.0,0.0,1.0
732660,293.18438720703125,297.1499938964844,293.1499938964844,0.0998488590121269,-2286.86328125,304.1531066894531,0.4854897260665893,0.1452023535966873,0.1019879430532455,293.44854736328125,297.1499938964844,293.1499938964844,0.0171345937997102,-888.27490234375,302.8187255859375,0.2984454929828644,0.050000000745058,0.063165582716465,293.2131042480469,297.1499938964844,293.1499938964844,0.2048657089471817,-3160.745361328125,304.1568603515625,0.6071761250495911,0.2712201476097107,0.2013143450021743,293.23199462890625,297.1499938964844,293.1499938964844,0.2888552546501159,-5616.79931640625,304.1595458984375,0.6638225317001343,0.3614789247512817,0.3576708734035492,293.2563781738281,297.1499938964844,293.1499938964844,0.0157130993902683,-4065.857177734375,302.3995666503906,0.2984454929828644,0.050000000745058,0.299630343914032,291.1729431152344,291.1499938964844,271.5651550292969,268.7801208496094,284.11492919921875,293.3510131835937,291.17291259765625,1.0,0.5568663477897644,0.8047803044319153,0.8047803044319153,1.0,1.0,-1.2811282873153689,0.5431758761405945,0.7379523515701294,0.2578067183494568,0.0,0.0,0.3892280757427215,410.60595703125,410.0,-2.196199655532837,-9106.9853515625,1014.4131469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6471862792969,306.4233703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.416015625,18000.0,0.0,0.0,0.2047553807497024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012591600418091,0.3012638390064239,-4.677856395574054e-06,0.0,0.0002078006800729,0.0,0.0,13.76719570159912,0.0,0.0,0.0,0.3094289302825928,4.0,0.0,1.0
732720,293.18438720703125,297.1499938964844,293.1499938964844,0.0998488590121269,-2286.86328125,304.1531066894531,0.4854897260665893,0.1452023535966873,0.1019879430532455,293.44854736328125,297.1499938964844,293.1499938964844,0.0171345937997102,-888.27490234375,302.8187255859375,0.2984454929828644,0.050000000745058,0.063165582716465,293.2131042480469,297.1499938964844,293.1499938964844,0.2048657089471817,-3160.745361328125,304.1568603515625,0.6071761250495911,0.2712201476097107,0.2013143450021743,293.23199462890625,297.1499938964844,293.1499938964844,0.2888552546501159,-5616.79931640625,304.1595458984375,0.6638225317001343,0.3614789247512817,0.3576708734035492,293.2563781738281,297.1499938964844,293.1499938964844,0.0157130993902683,-4065.857177734375,302.3995666503906,0.2984454929828644,0.050000000745058,0.299630343914032,291.1729431152344,291.1499938964844,271.5651550292969,268.7801208496094,284.11492919921875,293.3510131835937,291.17291259765625,1.0,0.5568663477897644,0.8047803044319153,0.8047803044319153,1.0,1.0,-1.2811282873153689,0.5431758761405945,0.7379523515701294,0.2578067183494568,0.0,0.0,0.3892280757427215,410.60595703125,410.0,-2.196199655532837,-9106.9853515625,1014.4131469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6471862792969,306.4233703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.416015625,18000.0,0.0,0.0,0.2047553807497024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012591600418091,0.3012638390064239,-4.677856395574054e-06,0.0,0.0002078006800729,0.0,0.0,13.76719570159912,0.0,0.0,0.0,0.3094289302825928,4.0,0.0,1.0
732780,293.1841735839844,297.1499938964844,293.1499938964844,0.0992147773504257,-2275.13427734375,304.15313720703125,0.4845571517944336,0.1443739831447601,0.1014698967337608,293.4587097167969,297.1499938964844,293.1499938964844,0.0166566222906112,-878.2169189453125,302.6871643066406,0.2984320223331451,0.050000000745058,0.0631696358323097,293.21295166015625,297.1499938964844,293.1499938964844,0.2034622281789779,-3143.495849609375,304.15692138671875,0.6059625744819641,0.269650250673294,0.2002251148223877,293.2316589355469,297.1499938964844,293.1499938964844,0.2869108915328979,-5586.88720703125,304.1596069335937,0.6625804901123047,0.3594674468040466,0.3557828664779663,293.25750732421875,297.1499938964844,293.1499938964844,0.0155838271602988,-4051.44482421875,302.3597717285156,0.2984320223331451,0.050000000745058,0.299649566411972,291.1736145019531,291.1499938964844,271.65106201171875,268.8488464355469,284.1502685546875,293.3568420410156,291.1737060546875,1.0,0.5565717220306396,0.8043165802955627,0.8043165802955627,1.0,1.0,-1.27669358253479,0.5415529012680054,0.7351406812667847,0.2553289532661438,0.0,0.0,0.3860457837581634,410.60400390625,410.0,0.2944167554378509,-9033.341796875,1010.0729370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6465759277344,306.3973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.216796875,18000.0,0.0,0.0,0.2027724087238311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977722883224487,0.2977769374847412,-4.666607310355175e-06,0.0,0.0002057882229564,0.0,0.0,13.554892539978027,0.0,0.0,0.0,0.3085551559925079,4.0,0.0,1.0
732840,293.1841735839844,297.1499938964844,293.1499938964844,0.0992147773504257,-2275.13427734375,304.15313720703125,0.4845571517944336,0.1443739831447601,0.1014698967337608,293.4587097167969,297.1499938964844,293.1499938964844,0.0166566222906112,-878.2169189453125,302.6871643066406,0.2984320223331451,0.050000000745058,0.0631696358323097,293.21295166015625,297.1499938964844,293.1499938964844,0.2034622281789779,-3143.495849609375,304.15692138671875,0.6059625744819641,0.269650250673294,0.2002251148223877,293.2316589355469,297.1499938964844,293.1499938964844,0.2869108915328979,-5586.88720703125,304.1596069335937,0.6625804901123047,0.3594674468040466,0.3557828664779663,293.25750732421875,297.1499938964844,293.1499938964844,0.0155838271602988,-4051.44482421875,302.3597717285156,0.2984320223331451,0.050000000745058,0.299649566411972,291.1736145019531,291.1499938964844,271.65106201171875,268.8488464355469,284.1502685546875,293.3568420410156,291.1737060546875,1.0,0.5565717220306396,0.8043165802955627,0.8043165802955627,1.0,1.0,-1.27669358253479,0.5415529012680054,0.7351406812667847,0.2553289532661438,0.0,0.0,0.3860457837581634,410.60400390625,410.0,0.2944167554378509,-9033.341796875,1010.0729370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6465759277344,306.3973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.216796875,18000.0,0.0,0.0,0.2027724087238311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977722883224487,0.2977769374847412,-4.666607310355175e-06,0.0,0.0002057882229564,0.0,0.0,13.554892539978027,0.0,0.0,0.0,0.3085551559925079,4.0,0.0,1.0
732900,293.18408203125,297.1499938964844,293.1499938964844,0.0988997593522071,-2269.305419921875,304.15313720703125,0.4840874075889587,0.1439600884914398,0.101211130619049,293.4635314941406,297.1499938964844,293.1499938964844,0.0164228212088346,-873.1519165039062,302.6207580566406,0.2984255254268646,0.050000000745058,0.0631715953350067,293.212890625,297.1499938964844,293.1499938964844,0.2027628868818283,-3134.89599609375,304.15692138671875,0.6053510904312134,0.2688640058040619,0.1996795237064361,293.2315368652344,297.1499938964844,293.1499938964844,0.2859433591365814,-5571.994140625,304.1596374511719,0.6619596481323242,0.3584614098072052,0.3548384308815002,293.2580261230469,297.1499938964844,293.1499938964844,0.0155196115374565,-4044.248046875,302.3397521972656,0.2984255254268646,0.050000000745058,0.2996588349342346,291.1738586425781,291.1499938964844,271.69366455078125,268.88287353515625,284.1680908203125,293.35955810546875,291.1738586425781,1.0,0.5564247369766235,0.8040847182273865,0.8040847182273865,1.0,1.0,-1.2744745016098022,0.5407177209854126,0.7337568402290344,0.2541611492633819,0.0,0.0,0.3844285011291504,410.603271484375,410.0,0.2395846992731094,-8994.3701171875,1007.9048461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6444702148437,306.3823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.48828125,18000.0,0.0,0.0,0.201802596449852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295959323644638,0.2959639728069305,-4.660783361032372e-06,0.0,0.000204803989618,0.0,0.0,13.44516944885254,0.0,0.0,0.0,0.3081049621105194,4.0,0.0,1.0
732960,293.1839904785156,297.1499938964844,293.1499938964844,0.0985868126153945,-2263.515380859375,304.15313720703125,0.483614832162857,0.1435461491346359,0.1009523198008537,293.4682006835937,297.1499938964844,293.1499938964844,0.016192378476262,-868.0654907226562,302.5538635253906,0.2984192371368408,0.050000000745058,0.0631734877824783,293.2128601074219,297.1499938964844,293.1499938964844,0.2020672857761383,-3126.33984375,304.15692138671875,0.6047365069389343,0.2680771052837372,0.1991333067417144,293.2313842773437,297.1499938964844,293.1499938964844,0.2849819362163543,-5557.19189453125,304.1596374511719,0.6613391041755676,0.3574554622173309,0.3538938462734222,293.2585754394531,297.1499938964844,293.1499938964844,0.0154558522626757,-4037.093505859375,302.31964111328125,0.2984192371368408,0.050000000745058,0.2996678352355957,291.173828125,291.1499938964844,271.7359924316406,268.91668701171875,284.1860046386719,293.3621520996094,291.1737976074219,1.0,0.5562778115272522,0.8038602471351624,0.8038602471351624,1.0,1.0,-1.2722541093826294,0.5398644804954529,0.7323896884918213,0.253050148487091,0.0,0.0,0.3828427195549011,410.6026306152344,410.0,0.1103439033031463,-8955.6416015625,1005.7379150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6416320800781,306.3670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.23828125,18000.0,0.0,0.0,0.200845256447792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2941832244396209,0.2941878736019134,-4.6549989747290965e-06,0.0,0.000203832401894,0.0,0.0,13.337857246398926,0.0,0.0,0.0,0.3076635599136352,4.0,0.0,1.0
