time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733020,293.183837890625,297.1499938964844,293.1499938964844,0.0979596823453903,-2251.90087890625,304.15313720703125,0.4826595187187195,0.1427168101072311,0.1004339829087257,293.4771728515625,297.1499938964844,293.1499938964844,0.0157400798052549,-857.7724609375,302.418701171875,0.2984072566032409,0.050000000745058,0.0631771013140678,293.2127685546875,297.1499938964844,293.1499938964844,0.2006737440824508,-3109.17724609375,304.1569519042969,0.603498637676239,0.2665011286735534,0.1980393081903457,293.23114013671875,297.1499938964844,293.1499938964844,0.2830583751201629,-5527.5390625,304.1596069335937,0.66009920835495,0.3554433286190033,0.3520044386386871,293.2596130371094,297.1499938964844,293.1499938964844,0.0153285944834351,-4022.668212890625,302.2791748046875,0.2984072566032409,0.050000000745058,0.2996849715709686,291.1738586425781,291.1499938964844,271.8196105957031,268.9833984375,284.2222595214844,293.3671264648437,291.1738586425781,1.0,0.555984377861023,0.8034113049507141,0.8034113049507141,1.0,1.0,-1.2678086757659912,0.5380982756614685,0.7297104001045227,0.251005083322525,0.0,0.0,0.3796620368957519,410.6016540527344,410.0,0.1118174642324447,-8878.171875,1001.4063110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6341857910156,306.335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.7265625,18000.0,0.0,0.0,0.1989684849977493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2906830608844757,0.2906876802444458,-4.643705324269831e-06,0.0,0.0002019277308136,0.0,0.0,13.127790451049805,0.0,0.0,0.0,0.3067981898784637,4.0,0.0,1.0
733080,293.183837890625,297.1499938964844,293.1499938964844,0.0979596823453903,-2251.90087890625,304.15313720703125,0.4826595187187195,0.1427168101072311,0.1004339829087257,293.4771728515625,297.1499938964844,293.1499938964844,0.0157400798052549,-857.7724609375,302.418701171875,0.2984072566032409,0.050000000745058,0.0631771013140678,293.2127685546875,297.1499938964844,293.1499938964844,0.2006737440824508,-3109.17724609375,304.1569519042969,0.603498637676239,0.2665011286735534,0.1980393081903457,293.23114013671875,297.1499938964844,293.1499938964844,0.2830583751201629,-5527.5390625,304.1596069335937,0.66009920835495,0.3554433286190033,0.3520044386386871,293.2596130371094,297.1499938964844,293.1499938964844,0.0153285944834351,-4022.668212890625,302.2791748046875,0.2984072566032409,0.050000000745058,0.2996849715709686,291.1738586425781,291.1499938964844,271.8196105957031,268.9833984375,284.2222595214844,293.3671264648437,291.1738586425781,1.0,0.555984377861023,0.8034113049507141,0.8034113049507141,1.0,1.0,-1.2678086757659912,0.5380982756614685,0.7297104001045227,0.251005083322525,0.0,0.0,0.3796620368957519,410.6016540527344,410.0,0.1118174642324447,-8878.171875,1001.4063110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6341857910156,306.335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.7265625,18000.0,0.0,0.0,0.1989684849977493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2906830608844757,0.2906876802444458,-4.643705324269831e-06,0.0,0.0002019277308136,0.0,0.0,13.127790451049805,0.0,0.0,0.0,0.3067981898784637,4.0,0.0,1.0
733140,293.1837158203125,297.1499938964844,293.1499938964844,0.0973302200436592,-2240.230712890625,304.15313720703125,0.4816868603229522,0.1418834924697876,0.0999133810400962,293.4857482910156,297.1499938964844,293.1499938964844,0.0152992848306894,-847.3275756835938,302.2816467285156,0.2983960807323456,0.050000000745058,0.0631804689764976,293.21270751953125,297.1499938964844,293.1499938964844,0.1992788612842559,-3091.9716796875,304.1569519042969,0.6022487282752991,0.2649223208427429,0.1969431042671203,293.2309265136719,297.1499938964844,293.1499938964844,0.281136155128479,-5497.861328125,304.1596069335937,0.6588607430458069,0.3534307777881622,0.3501143157482147,293.2605895996094,297.1499938964844,293.1499938964844,0.0152018517255783,-4008.12158203125,302.2384948730469,0.2983960807323456,0.050000000745058,0.299700915813446,291.1739196777344,291.1499938964844,271.90155029296875,269.0487060546875,284.2590026855469,293.37188720703125,291.1739196777344,1.0,0.5556911826133728,0.8029623627662659,0.8029623627662659,1.0,1.0,-1.2633543014526367,0.5362496972084045,0.7271046042442322,0.2491993904113769,0.0,0.0,0.3764683306217193,410.6010437011719,410.0,0.103487841784954,-8800.302734375,997.075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6252136230469,306.3031616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.369140625,18000.0,0.0,0.0,0.1971396654844284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2872073352336883,0.2872119545936584,-4.632667696569115e-06,0.0,0.0002000717067858,0.0,0.0,12.921130180358888,0.0,0.0,0.0,0.3059470653533935,4.0,0.0,1.0
733200,293.1837158203125,297.1499938964844,293.1499938964844,0.0973302200436592,-2240.230712890625,304.15313720703125,0.4816868603229522,0.1418834924697876,0.0999133810400962,293.4857482910156,297.1499938964844,293.1499938964844,0.0152992848306894,-847.3275756835938,302.2816467285156,0.2983960807323456,0.050000000745058,0.0631804689764976,293.21270751953125,297.1499938964844,293.1499938964844,0.1992788612842559,-3091.9716796875,304.1569519042969,0.6022487282752991,0.2649223208427429,0.1969431042671203,293.2309265136719,297.1499938964844,293.1499938964844,0.281136155128479,-5497.861328125,304.1596069335937,0.6588607430458069,0.3534307777881622,0.3501143157482147,293.2605895996094,297.1499938964844,293.1499938964844,0.0152018517255783,-4008.12158203125,302.2384948730469,0.2983960807323456,0.050000000745058,0.299700915813446,291.1739196777344,291.1499938964844,271.90155029296875,269.0487060546875,284.2590026855469,293.37188720703125,291.1739196777344,1.0,0.5556911826133728,0.8029623627662659,0.8029623627662659,1.0,1.0,-1.2633543014526367,0.5362496972084045,0.7271046042442322,0.2491993904113769,0.0,0.0,0.3764683306217193,410.6010437011719,410.0,0.103487841784954,-8800.302734375,997.075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6252136230469,306.3031616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.369140625,18000.0,0.0,0.0,0.1971396654844284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2872073352336883,0.2872119545936584,-4.632667696569115e-06,0.0,0.0002000717067858,0.0,0.0,12.921130180358888,0.0,0.0,0.0,0.3059470653533935,4.0,0.0,1.0
733260,293.18365478515625,297.1499938964844,293.1499938964844,0.0966967344284057,-2228.473876953125,304.15313720703125,0.4806920886039734,0.141043871641159,0.0993889793753624,293.49395751953125,297.1499938964844,293.1499938964844,0.0148692950606346,-836.7196655273438,302.1425170898437,0.2983856499195099,0.050000000745058,0.0631836056709289,293.2126770019531,297.1499938964844,293.1499938964844,0.1978830695152282,-3074.728271484375,304.1569519042969,0.6009867191314697,0.2633407413959503,0.1958446949720382,293.2307434082031,297.1499938964844,293.1499938964844,0.2792158424854278,-5468.1669921875,304.1596069335937,0.6576237082481384,0.351417988538742,0.3482235670089721,293.2615661621094,297.1499938964844,293.1499938964844,0.015075615607202,-3993.45556640625,302.197509765625,0.2983856499195099,0.050000000745058,0.2997158467769623,291.1739807128906,291.1499938964844,271.9814453125,269.11236572265625,284.2959899902344,293.3763732910156,291.1739807128906,1.0,0.5553981065750122,0.8025282621383667,0.8025282621383667,1.0,1.0,-1.2588883638381958,0.534324049949646,0.7245643138885498,0.247618094086647,0.0,0.0,0.3732640445232391,410.6007995605469,410.0,0.1132271140813827,-8722.4248046875,992.7427978515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61553955078125,306.2701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.037109375,18000.0,0.0,0.0,0.1953562796115875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2837598025798797,0.2837644219398498,-4.621864263754105e-06,0.0,0.0001982617977773,0.0,0.0,12.717952728271484,0.0,0.0,0.0,0.3051103055477142,4.0,0.0,1.0
733320,293.18365478515625,297.1499938964844,293.1499938964844,0.0966967344284057,-2228.473876953125,304.15313720703125,0.4806920886039734,0.141043871641159,0.0993889793753624,293.49395751953125,297.1499938964844,293.1499938964844,0.0148692950606346,-836.7196655273438,302.1425170898437,0.2983856499195099,0.050000000745058,0.0631836056709289,293.2126770019531,297.1499938964844,293.1499938964844,0.1978830695152282,-3074.728271484375,304.1569519042969,0.6009867191314697,0.2633407413959503,0.1958446949720382,293.2307434082031,297.1499938964844,293.1499938964844,0.2792158424854278,-5468.1669921875,304.1596069335937,0.6576237082481384,0.351417988538742,0.3482235670089721,293.2615661621094,297.1499938964844,293.1499938964844,0.015075615607202,-3993.45556640625,302.197509765625,0.2983856499195099,0.050000000745058,0.2997158467769623,291.1739807128906,291.1499938964844,271.9814453125,269.11236572265625,284.2959899902344,293.3763732910156,291.1739807128906,1.0,0.5553981065750122,0.8025282621383667,0.8025282621383667,1.0,1.0,-1.2588883638381958,0.534324049949646,0.7245643138885498,0.247618094086647,0.0,0.0,0.3732640445232391,410.6007995605469,410.0,0.1132271140813827,-8722.4248046875,992.7427978515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61553955078125,306.2701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.037109375,18000.0,0.0,0.0,0.1953562796115875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2837598025798797,0.2837644219398498,-4.621864263754105e-06,0.0,0.0001982617977773,0.0,0.0,12.717952728271484,0.0,0.0,0.0,0.3051103055477142,4.0,0.0,1.0
733380,293.1836242675781,297.1499938964844,293.1499938964844,0.0960579141974449,-2216.607666015625,304.1531677246094,0.4796708226203918,0.1401961594820022,0.0988596975803375,293.5018615722656,297.1499938964844,293.1499938964844,0.0144505063071846,-825.9642333984375,302.0014953613281,0.2983758747577667,0.050000000745058,0.0631865486502647,293.212646484375,297.1499938964844,293.1499938964844,0.1964869499206543,-3057.4541015625,304.156982421875,0.5997126698493958,0.2617568969726562,0.1947444677352905,293.2305908203125,297.1499938964844,293.1499938964844,0.2772979438304901,-5438.4638671875,304.1596069335937,0.6563882231712341,0.3494051992893219,0.3463324904441833,293.26251220703125,297.1499938964844,293.1499938964844,0.0149499727413058,-3978.679931640625,302.15631103515625,0.2983758747577667,0.050000000745058,0.2997297942638397,291.174072265625,291.1499938964844,272.0589294433594,269.174072265625,284.3329772949219,293.3807067871094,291.174072265625,1.0,0.5551050305366516,0.8020941615104675,0.8020941615104675,1.0,1.0,-1.2544103860855105,0.5323285460472107,0.7220818400382996,0.2462320327758789,0.0,0.0,0.3700479567050934,410.6007995605469,410.0,0.1146652251482009,-8644.7998046875,988.4073486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60595703125,306.237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.70703125,18000.0,0.0,0.0,0.1936101168394088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803380489349365,0.2803426682949066,-4.611277745425468e-06,0.0,0.0001964896509889,0.0,0.0,12.518033981323242,0.0,0.0,0.0,0.3042870163917541,4.0,0.0,1.0
733440,293.1836242675781,297.1499938964844,293.1499938964844,0.0960579141974449,-2216.607666015625,304.1531677246094,0.4796708226203918,0.1401961594820022,0.0988596975803375,293.5018615722656,297.1499938964844,293.1499938964844,0.0144505063071846,-825.9642333984375,302.0014953613281,0.2983758747577667,0.050000000745058,0.0631865486502647,293.212646484375,297.1499938964844,293.1499938964844,0.1964869499206543,-3057.4541015625,304.156982421875,0.5997126698493958,0.2617568969726562,0.1947444677352905,293.2305908203125,297.1499938964844,293.1499938964844,0.2772979438304901,-5438.4638671875,304.1596069335937,0.6563882231712341,0.3494051992893219,0.3463324904441833,293.26251220703125,297.1499938964844,293.1499938964844,0.0149499727413058,-3978.679931640625,302.15631103515625,0.2983758747577667,0.050000000745058,0.2997297942638397,291.174072265625,291.1499938964844,272.0589294433594,269.174072265625,284.3329772949219,293.3807067871094,291.174072265625,1.0,0.5551050305366516,0.8020941615104675,0.8020941615104675,1.0,1.0,-1.2544103860855105,0.5323285460472107,0.7220818400382996,0.2462320327758789,0.0,0.0,0.3700479567050934,410.6007995605469,410.0,0.1146652251482009,-8644.7998046875,988.4073486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60595703125,306.237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.70703125,18000.0,0.0,0.0,0.1936101168394088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803380489349365,0.2803426682949066,-4.611277745425468e-06,0.0,0.0001964896509889,0.0,0.0,12.518033981323242,0.0,0.0,0.0,0.3042870163917541,4.0,0.0,1.0
733500,293.1836242675781,297.1499938964844,293.1499938964844,0.0957360342144966,-2210.625,304.1531677246094,0.4791485071182251,0.1397685706615448,0.0985927656292915,293.5057067871094,297.1499938964844,293.1499938964844,0.0142452977597713,-820.5335083007812,301.9302978515625,0.2983711957931518,0.050000000745058,0.0631879642605781,293.212646484375,297.1499938964844,293.1499938964844,0.1957890391349792,-3048.808837890625,304.156982421875,0.5990710854530334,0.2609641551971435,0.1941937059164047,293.23052978515625,297.1499938964844,293.1499938964844,0.2763402760028839,-5423.61474609375,304.1596069335937,0.6557710766792297,0.3483988344669342,0.3453868925571441,293.26300048828125,297.1499938964844,293.1499938964844,0.0148873925209045,-3971.25537109375,302.1355895996094,0.2983711957931518,0.050000000745058,0.2997364699840545,291.1741027832031,291.1499938964844,272.0966796875,269.2041320800781,284.35137939453125,293.3828125,291.1741027832031,1.0,0.5549584627151489,0.8018771409988403,0.8018771409988403,1.0,1.0,-1.2521661520004272,0.5313075184822083,0.720858633518219,0.2456021606922149,0.0,0.0,0.3684370517730713,410.6008911132813,410.0,0.0981844589114189,-8606.1689453125,986.2380981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.601318359375,306.2206115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.54296875,18000.0,0.0,0.0,0.1927497684955597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2786377072334289,0.2786422967910766,-4.606067705026362e-06,0.0,0.0001956165215233,0.0,0.0,12.419328689575195,0.0,0.0,0.0,0.3038805723190307,4.0,0.0,1.0
733560,293.18365478515625,297.1499938964844,293.1499938964844,0.0954123958945274,-2204.607666015625,304.1531982421875,0.4786175787448883,0.1393382996320724,0.0983241349458694,293.5094299316406,297.1499938964844,293.1499938964844,0.0140429176390171,-815.0703735351562,301.858642578125,0.2983666658401489,0.050000000745058,0.0631893351674079,293.212646484375,297.1499938964844,293.1499938964844,0.1950915306806564,-3040.162353515625,304.156982421875,0.5984265208244324,0.260171115398407,0.1936426013708114,293.2304382324219,297.1499938964844,293.1499938964844,0.2753838300704956,-5408.7744140625,304.1596069335937,0.655154287815094,0.3473927974700928,0.3444413542747497,293.2634582519531,297.1499938964844,293.1499938964844,0.014824990183115,-3963.809814453125,302.11480712890625,0.2983666658401489,0.050000000745058,0.2997429966926574,291.17413330078125,291.1499938964844,272.1336975097656,269.2336120605469,284.3695983886719,293.38482666015625,291.1741027832031,1.0,0.5548118948936462,0.8016693592071533,0.8016693592071533,1.0,1.0,-1.2499184608459473,0.5302740931510925,0.7196444272994995,0.2450085878372192,0.0,0.0,0.3668269515037536,410.6009826660156,410.0,0.0596071816980838,-8567.7353515625,984.067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59686279296875,306.2042541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.369140625,18000.0,0.0,0.0,0.1918970197439193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2769464552402496,0.2769510447978973,-4.6009154175408185e-06,0.0,0.0001947510754689,0.0,0.0,12.321560859680176,0.0,0.0,0.0,0.3034780323505401,4.0,0.0,1.0
733620,293.1837463378906,297.1499938964844,293.1499938964844,0.0947598591446876,-2192.470458984375,304.1531982421875,0.477527916431427,0.1384694129228592,0.0977816432714462,293.5166015625,297.1499938964844,293.1499938964844,0.0136469593271613,-804.0614624023438,301.7142028808594,0.2983578443527221,0.050000000745058,0.0631919875741005,293.212646484375,297.1499938964844,293.1499938964844,0.1936987787485122,-3022.878173828125,304.156982421875,0.5971288084983826,0.2585844695568084,0.1925398111343383,293.2303161621094,297.1499938964844,293.1499938964844,0.2734759449958801,-5379.138671875,304.1595764160156,0.6539224982261658,0.3453817963600158,0.3425511419773102,293.26434326171875,297.1499938964844,293.1499938964844,0.0147007815539836,-3948.868408203125,302.0730285644531,0.2983578443527221,0.050000000745058,0.2997555732727051,291.174072265625,291.1499938964844,272.205322265625,269.2906494140625,284.40545654296875,293.3887023925781,291.1740417480469,1.0,0.5545185804367065,0.8012537956237793,0.8012537956237793,1.0,1.0,-1.245413899421692,0.5281741619110107,0.7172396779060364,0.2439091354608535,0.0,0.0,0.3636201620101928,410.6012268066406,410.0,-0.0630959942936897,-8491.685546875,979.7242431640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5885925292969,306.17205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.94140625,18000.0,0.0,0.0,0.1902115494012832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736019790172577,0.2736065685749054,-4.590804110193858e-06,0.0,0.0001930405414896,0.0,0.0,12.129386901855469,0.0,0.0,0.0,0.3026869297027588,4.0,0.0,1.0
733680,293.1837463378906,297.1499938964844,293.1499938964844,0.0947598591446876,-2192.470458984375,304.1531982421875,0.477527916431427,0.1384694129228592,0.0977816432714462,293.5166015625,297.1499938964844,293.1499938964844,0.0136469593271613,-804.0614624023438,301.7142028808594,0.2983578443527221,0.050000000745058,0.0631919875741005,293.212646484375,297.1499938964844,293.1499938964844,0.1936987787485122,-3022.878173828125,304.156982421875,0.5971288084983826,0.2585844695568084,0.1925398111343383,293.2303161621094,297.1499938964844,293.1499938964844,0.2734759449958801,-5379.138671875,304.1595764160156,0.6539224982261658,0.3453817963600158,0.3425511419773102,293.26434326171875,297.1499938964844,293.1499938964844,0.0147007815539836,-3948.868408203125,302.0730285644531,0.2983578443527221,0.050000000745058,0.2997555732727051,291.174072265625,291.1499938964844,272.205322265625,269.2906494140625,284.40545654296875,293.3887023925781,291.1740417480469,1.0,0.5545185804367065,0.8012537956237793,0.8012537956237793,1.0,1.0,-1.245413899421692,0.5281741619110107,0.7172396779060364,0.2439091354608535,0.0,0.0,0.3636201620101928,410.6012268066406,410.0,-0.0630959942936897,-8491.685546875,979.7242431640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5885925292969,306.17205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.94140625,18000.0,0.0,0.0,0.1902115494012832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736019790172577,0.2736065685749054,-4.590804110193858e-06,0.0,0.0001930405414896,0.0,0.0,12.129386901855469,0.0,0.0,0.0,0.3026869297027588,4.0,0.0,1.0
733740,293.1838684082031,297.1499938964844,293.1499938964844,0.0941008552908897,-2180.20751953125,304.1532287597656,0.476398766040802,0.1375899910926818,0.0972325205802917,293.5232849121094,297.1499938964844,293.1499938964844,0.0132635664194822,-792.9785766601562,301.5686340332031,0.298349380493164,0.050000000745058,0.0631945431232452,293.212646484375,297.1499938964844,293.1499938964844,0.1923099011182785,-3005.61767578125,304.1569519042969,0.595819890499115,0.2569974958896637,0.1914365887641906,293.2301940917969,297.1499938964844,293.1499938964844,0.2715756297111511,-5349.57763671875,304.1595458984375,0.652692973613739,0.3433725535869598,0.340662270784378,293.26519775390625,297.1499938964844,293.1499938964844,0.014577517285943,-3933.882080078125,302.0310363769531,0.298349380493164,0.050000000745058,0.2997677028179168,291.17388916015625,291.1499938964844,272.2735290527344,269.3450012207031,284.440185546875,293.3922119140625,291.173828125,1.0,0.5542252063751221,0.80083829164505,0.80083829164505,1.0,1.0,-1.2408982515335083,0.5260396599769592,0.7148586511611938,0.242899402976036,0.0,0.0,0.3604466617107391,410.6013793945313,410.0,-0.2623981833457947,-8416.998046875,975.3787841796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809936523437,306.1405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3828125,18000.0,0.0,0.0,0.1885489672422409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2703219652175903,0.2703265249729156,-4.580979293677956e-06,0.0,0.0001913532323669,0.0,0.0,11.9423828125,0.0,0.0,0.0,0.3019171953201294,4.0,0.0,1.0
733800,293.1838684082031,297.1499938964844,293.1499938964844,0.0941008552908897,-2180.20751953125,304.1532287597656,0.476398766040802,0.1375899910926818,0.0972325205802917,293.5232849121094,297.1499938964844,293.1499938964844,0.0132635664194822,-792.9785766601562,301.5686340332031,0.298349380493164,0.050000000745058,0.0631945431232452,293.212646484375,297.1499938964844,293.1499938964844,0.1923099011182785,-3005.61767578125,304.1569519042969,0.595819890499115,0.2569974958896637,0.1914365887641906,293.2301940917969,297.1499938964844,293.1499938964844,0.2715756297111511,-5349.57763671875,304.1595458984375,0.652692973613739,0.3433725535869598,0.340662270784378,293.26519775390625,297.1499938964844,293.1499938964844,0.014577517285943,-3933.882080078125,302.0310363769531,0.298349380493164,0.050000000745058,0.2997677028179168,291.17388916015625,291.1499938964844,272.2735290527344,269.3450012207031,284.440185546875,293.3922119140625,291.173828125,1.0,0.5542252063751221,0.80083829164505,0.80083829164505,1.0,1.0,-1.2408982515335083,0.5260396599769592,0.7148586511611938,0.242899402976036,0.0,0.0,0.3604466617107391,410.6013793945313,410.0,-0.2623981833457947,-8416.998046875,975.3787841796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809936523437,306.1405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3828125,18000.0,0.0,0.0,0.1885489672422409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2703219652175903,0.2703265249729156,-4.580979293677956e-06,0.0,0.0001913532323669,0.0,0.0,11.9423828125,0.0,0.0,0.0,0.3019171953201294,4.0,0.0,1.0
733860,293.1840209960937,297.1499938964844,293.1499938964844,0.0934347882866859,-2167.8095703125,304.1532592773437,0.4752246439456939,0.1366988122463226,0.0966760739684104,293.5297241210937,297.1499938964844,293.1499938964844,0.0128906248137354,-781.7752075195312,301.42144775390625,0.2983411252498626,0.050000000745058,0.0631970316171646,293.212646484375,297.1499938964844,293.1499938964844,0.1909262537956237,-2988.39794921875,304.1569519042969,0.5945001840591431,0.2554111778736114,0.1903335303068161,293.2300720214844,297.1499938964844,293.1499938964844,0.2696845531463623,-5320.11865234375,304.1595153808594,0.6514660716056824,0.341366171836853,0.338775634765625,293.2660522460937,297.1499938964844,293.1499938964844,0.0144552178680896,-3918.85986328125,301.98876953125,0.2983411252498626,0.050000000745058,0.2997795045375824,291.17352294921875,291.1499938964844,272.337890625,269.3963317871094,284.4734802246094,293.39556884765625,291.1734619140625,1.0,0.5539318323135376,0.8004407286643982,0.8004407286643982,1.0,1.0,-1.2363725900650024,0.5238833427429199,0.7124893069267273,0.2419497519731521,0.0,0.0,0.3573342263698578,410.6013793945313,410.0,-0.4849891662597656,-8344.12890625,971.0320434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5739440917969,306.1098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.71875,18000.0,0.0,0.0,0.1869105249643325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.267133355140686,0.2671379148960113,-4.5715160013060085e-06,0.0,0.0001896904141176,0.0,0.0,11.761971473693848,0.0,0.0,0.0,0.3011746108531952,4.0,0.0,1.0
733920,293.1840209960937,297.1499938964844,293.1499938964844,0.0934347882866859,-2167.8095703125,304.1532592773437,0.4752246439456939,0.1366988122463226,0.0966760739684104,293.5297241210937,297.1499938964844,293.1499938964844,0.0128906248137354,-781.7752075195312,301.42144775390625,0.2983411252498626,0.050000000745058,0.0631970316171646,293.212646484375,297.1499938964844,293.1499938964844,0.1909262537956237,-2988.39794921875,304.1569519042969,0.5945001840591431,0.2554111778736114,0.1903335303068161,293.2300720214844,297.1499938964844,293.1499938964844,0.2696845531463623,-5320.11865234375,304.1595153808594,0.6514660716056824,0.341366171836853,0.338775634765625,293.2660522460937,297.1499938964844,293.1499938964844,0.0144552178680896,-3918.85986328125,301.98876953125,0.2983411252498626,0.050000000745058,0.2997795045375824,291.17352294921875,291.1499938964844,272.337890625,269.3963317871094,284.4734802246094,293.39556884765625,291.1734619140625,1.0,0.5539318323135376,0.8004407286643982,0.8004407286643982,1.0,1.0,-1.2363725900650024,0.5238833427429199,0.7124893069267273,0.2419497519731521,0.0,0.0,0.3573342263698578,410.6013793945313,410.0,-0.4849891662597656,-8344.12890625,971.0320434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5739440917969,306.1098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.71875,18000.0,0.0,0.0,0.1869105249643325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.267133355140686,0.2671379148960113,-4.5715160013060085e-06,0.0,0.0001896904141176,0.0,0.0,11.761971473693848,0.0,0.0,0.0,0.3011746108531952,4.0,0.0,1.0
733980,293.1842346191406,297.1499938964844,293.1499938964844,0.0927605554461479,-2155.256591796875,304.1532897949219,0.4739994704723358,0.1357945948839187,0.0961116254329681,293.5360717773437,297.1499938964844,293.1499938964844,0.0125270346179604,-770.4273071289062,301.27227783203125,0.2983330488204956,0.050000000745058,0.0631994754076004,293.2126159667969,297.1499938964844,293.1499938964844,0.1895485371351242,-2971.22705078125,304.15692138671875,0.5931707620620728,0.2538269162178039,0.1892315745353698,293.2299499511719,297.1499938964844,293.1499938964844,0.2678033411502838,-5290.771484375,304.15948486328125,0.6502425670623779,0.3393639326095581,0.3368924856185913,293.2668762207031,297.1499938964844,293.1499938964844,0.0143338600173592,-3903.796142578125,301.9462585449219,0.2983330488204956,0.050000000745058,0.2997910976409912,291.1730041503906,291.1499938964844,272.3980712890625,269.4444274902344,284.5052185058594,293.3988342285156,291.1729431152344,1.0,0.5536385774612427,0.8000431656837463,0.8000431656837463,1.0,1.0,-1.2318384647369385,0.5217128992080688,0.7101255655288696,0.2410325407981872,0.0,0.0,0.3543008267879486,410.6012573242188,410.0,-0.7010002136230469,-8273.32421875,966.6854858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56707763671875,306.0799255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.970703125,18000.0,0.0,0.0,0.1852980852127075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640536725521087,0.2640582323074341,-4.562459253065754e-06,0.0,0.0001880540075944,0.0,0.0,11.589004516601562,0.0,0.0,0.0,0.3004628121852875,4.0,0.0,1.0
734040,293.1842346191406,297.1499938964844,293.1499938964844,0.0927605554461479,-2155.256591796875,304.1532897949219,0.4739994704723358,0.1357945948839187,0.0961116254329681,293.5360717773437,297.1499938964844,293.1499938964844,0.0125270346179604,-770.4273071289062,301.27227783203125,0.2983330488204956,0.050000000745058,0.0631994754076004,293.2126159667969,297.1499938964844,293.1499938964844,0.1895485371351242,-2971.22705078125,304.15692138671875,0.5931707620620728,0.2538269162178039,0.1892315745353698,293.2299499511719,297.1499938964844,293.1499938964844,0.2678033411502838,-5290.771484375,304.15948486328125,0.6502425670623779,0.3393639326095581,0.3368924856185913,293.2668762207031,297.1499938964844,293.1499938964844,0.0143338600173592,-3903.796142578125,301.9462585449219,0.2983330488204956,0.050000000745058,0.2997910976409912,291.1730041503906,291.1499938964844,272.3980712890625,269.4444274902344,284.5052185058594,293.3988342285156,291.1729431152344,1.0,0.5536385774612427,0.8000431656837463,0.8000431656837463,1.0,1.0,-1.2318384647369385,0.5217128992080688,0.7101255655288696,0.2410325407981872,0.0,0.0,0.3543008267879486,410.6012573242188,410.0,-0.7010002136230469,-8273.32421875,966.6854858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56707763671875,306.0799255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.970703125,18000.0,0.0,0.0,0.1852980852127075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640536725521087,0.2640582323074341,-4.562459253065754e-06,0.0,0.0001880540075944,0.0,0.0,11.589004516601562,0.0,0.0,0.0,0.3004628121852875,4.0,0.0,1.0
734100,293.1843566894531,297.1499938964844,293.1499938964844,0.0924201309680938,-2148.917724609375,304.1533203125,0.4733656048774719,0.1353372931480407,0.0958261787891388,293.5392150878906,297.1499938964844,293.1499938964844,0.0123487757518887,-764.7032470703125,301.1969299316406,0.2983290255069732,0.050000000745058,0.0632006824016571,293.2126159667969,297.1499938964844,293.1499938964844,0.1888623237609863,-2962.66552734375,304.15692138671875,0.5925026535987854,0.2530358731746673,0.188681274652481,293.2298583984375,297.1499938964844,293.1499938964844,0.26686692237854,-5276.1474609375,304.1594543457031,0.6496322751045227,0.3383647203445434,0.3359525799751282,293.26727294921875,297.1499938964844,293.1499938964844,0.0142735419794917,-3896.2509765625,301.9248962402344,0.2983290255069732,0.050000000745058,0.2997968196868896,291.1726989746094,291.1499938964844,272.4264831542969,269.4671630859375,284.5203857421875,293.40045166015625,291.172607421875,1.0,0.5534919500350952,0.7998443841934204,0.7998443841934204,1.0,1.0,-1.229568600654602,0.5206246376037598,0.7089440226554871,0.2405800372362136,0.0,0.0,0.3528209030628204,410.6011047363281,410.0,-0.8164362907409668,-8238.78125,964.5126342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5635681152344,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.564453125,18000.0,0.0,0.0,0.1845028400421142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625602483749389,0.2625648081302643,-4.558095952233998e-06,0.0,0.000187246929272,0.0,0.0,11.505574226379396,0.0,0.0,0.0,0.300119549036026,4.0,0.0,1.0
734160,293.1844787597656,297.1499938964844,293.1499938964844,0.0920773595571518,-2142.53515625,304.1533508300781,0.4727163016796112,0.1348764896392822,0.0955384597182273,293.54229736328125,297.1499938964844,293.1499938964844,0.0121727669611573,-758.944091796875,301.12109375,0.2983250319957733,0.050000000745058,0.0632018893957138,293.2126159667969,297.1499938964844,293.1499938964844,0.1881781369447708,-2954.123291015625,304.1568908691406,0.5918324589729309,0.2522459030151367,0.1881316006183624,293.22979736328125,297.1499938964844,293.1499938964844,0.2659336030483246,-5261.5615234375,304.159423828125,0.649023175239563,0.3373671770095825,0.3350140452384949,293.2676696777344,297.1499938964844,293.1499938964844,0.0142134707421064,-3888.6982421875,301.9034729003906,0.2983250319957733,0.050000000745058,0.2998025417327881,291.1723327636719,291.1499938964844,272.4537048339844,269.489013671875,284.5350341796875,293.40203857421875,291.1722412109375,1.0,0.5533454418182373,0.7996538877487183,0.7996538877487183,1.0,1.0,-1.227297306060791,0.5195361375808716,0.7077611684799194,0.2401300221681594,0.0,0.0,0.3513711094856262,410.6009216308594,410.0,-0.9338147044181824,-8204.890625,962.3403930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5599365234375,306.0507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.140625,18000.0,0.0,0.0,0.1837162226438522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261102944612503,0.2611075043678283,-4.553854978439631e-06,0.0,0.0001864486112026,0.0,0.0,11.424439430236816,0.0,0.0,0.0,0.2997856736183166,4.0,0.0,1.0
734220,293.18475341796875,297.1499938964844,293.1499938964844,0.0913854911923408,-2129.65185546875,304.15338134765625,0.4713700115680694,0.1339452266693115,0.0949569419026374,293.5484924316406,297.1499938964844,293.1499938964844,0.0118270022794604,-747.3079223632812,300.9678649902344,0.2983171045780182,0.050000000745058,0.0632042810320854,293.2125549316406,297.1499938964844,293.1499938964844,0.1868160516023636,-2937.098876953125,304.1568603515625,0.5904865860939026,0.2506697177886963,0.1870345771312713,293.2296447753906,297.1499938964844,293.1499938964844,0.2640762627124786,-5232.50341796875,304.1593933105469,0.6478086113929749,0.3353771567344665,0.3331415057182312,293.2684326171875,297.1499938964844,293.1499938964844,0.0140940118581056,-3873.5615234375,301.8604431152344,0.2983171045780182,0.050000000745058,0.2998139262199402,291.1714782714844,291.1499938964844,272.5044860839844,269.5298156738281,284.5627746582031,293.4051818847656,291.1713562011719,1.0,0.5530526041984558,0.7992728352546692,0.7992728352546692,1.0,1.0,-1.2227522134780884,0.5173586010932922,0.7053935527801514,0.2392308562994003,0.0,0.0,0.3485637307167053,410.6003112792969,410.0,-1.1729220151901243,-8139.05224609375,957.9996948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5521850585937,306.02227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.208984375,18000.0,0.0,0.0,0.1821698993444442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258296936750412,0.2583014667034149,-4.545727733784588e-06,0.0,0.0001848792890086,0.0,0.0,11.268960952758787,0.0,0.0,0.0,0.2991461157798767,4.0,0.0,1.0
734280,293.18475341796875,297.1499938964844,293.1499938964844,0.0913854911923408,-2129.65185546875,304.15338134765625,0.4713700115680694,0.1339452266693115,0.0949569419026374,293.5484924316406,297.1499938964844,293.1499938964844,0.0118270022794604,-747.3079223632812,300.9678649902344,0.2983171045780182,0.050000000745058,0.0632042810320854,293.2125549316406,297.1499938964844,293.1499938964844,0.1868160516023636,-2937.098876953125,304.1568603515625,0.5904865860939026,0.2506697177886963,0.1870345771312713,293.2296447753906,297.1499938964844,293.1499938964844,0.2640762627124786,-5232.50341796875,304.1593933105469,0.6478086113929749,0.3353771567344665,0.3331415057182312,293.2684326171875,297.1499938964844,293.1499938964844,0.0140940118581056,-3873.5615234375,301.8604431152344,0.2983171045780182,0.050000000745058,0.2998139262199402,291.1714782714844,291.1499938964844,272.5044860839844,269.5298156738281,284.5627746582031,293.4051818847656,291.1713562011719,1.0,0.5530526041984558,0.7992728352546692,0.7992728352546692,1.0,1.0,-1.2227522134780884,0.5173586010932922,0.7053935527801514,0.2392308562994003,0.0,0.0,0.3485637307167053,410.6003112792969,410.0,-1.1729220151901243,-8139.05224609375,957.9996948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5521850585937,306.02227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.208984375,18000.0,0.0,0.0,0.1821698993444442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258296936750412,0.2583014667034149,-4.545727733784588e-06,0.0,0.0001848792890086,0.0,0.0,11.268960952758787,0.0,0.0,0.0,0.2991461157798767,4.0,0.0,1.0
734340,293.1850891113281,297.1499938964844,293.1499938964844,0.0906846225261688,-2116.60205078125,304.1534118652344,0.4699533879756927,0.1330000758171081,0.0943669006228447,293.5547180175781,297.1499938964844,293.1499938964844,0.0114891519770026,-735.5072631835938,300.8123474121094,0.2983092367649078,0.050000000745058,0.0632066577672958,293.2124938964844,297.1499938964844,293.1499938964844,0.1854638457298278,-2920.174072265625,304.1568298339844,0.5891348719596863,0.2490996867418289,0.1859418302774429,293.2294616699219,297.1499938964844,293.1499938964844,0.2622327804565429,-5203.62158203125,304.1593322753906,0.6465998888015747,0.3333956301212311,0.3312764763832092,293.2691955566406,297.1499938964844,293.1499938964844,0.0139754833653569,-3858.385986328125,301.8171691894531,0.2983092367649078,0.050000000745058,0.2998251914978027,291.17047119140625,291.1499938964844,272.54998779296875,269.5666198730469,284.5882568359375,293.4083251953125,291.1703491210937,1.0,0.5527602434158325,0.7988918423652649,0.7988918423652649,1.0,1.0,-1.2182064056396484,0.5151824951171875,0.7030239701271057,0.2383303046226501,0.0,0.0,0.3459041714668274,410.5993347167969,410.0,-1.384528398513794,-8076.11376953125,953.6663208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5433654785156,305.9944152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.20703125,18000.0,0.0,0.0,0.1806677728891372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2556574046611786,0.2556619346141815,-4.538132998277433e-06,0.0,0.0001833548158174,0.0,0.0,11.123605728149414,0.0,0.0,0.0,0.2985482215881347,4.0,0.0,1.0
734400,293.1850891113281,297.1499938964844,293.1499938964844,0.0906846225261688,-2116.60205078125,304.1534118652344,0.4699533879756927,0.1330000758171081,0.0943669006228447,293.5547180175781,297.1499938964844,293.1499938964844,0.0114891519770026,-735.5072631835938,300.8123474121094,0.2983092367649078,0.050000000745058,0.0632066577672958,293.2124938964844,297.1499938964844,293.1499938964844,0.1854638457298278,-2920.174072265625,304.1568298339844,0.5891348719596863,0.2490996867418289,0.1859418302774429,293.2294616699219,297.1499938964844,293.1499938964844,0.2622327804565429,-5203.62158203125,304.1593322753906,0.6465998888015747,0.3333956301212311,0.3312764763832092,293.2691955566406,297.1499938964844,293.1499938964844,0.0139754833653569,-3858.385986328125,301.8171691894531,0.2983092367649078,0.050000000745058,0.2998251914978027,291.17047119140625,291.1499938964844,272.54998779296875,269.5666198730469,284.5882568359375,293.4083251953125,291.1703491210937,1.0,0.5527602434158325,0.7988918423652649,0.7988918423652649,1.0,1.0,-1.2182064056396484,0.5151824951171875,0.7030239701271057,0.2383303046226501,0.0,0.0,0.3459041714668274,410.5993347167969,410.0,-1.384528398513794,-8076.11376953125,953.6663208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5433654785156,305.9944152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.20703125,18000.0,0.0,0.0,0.1806677728891372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2556574046611786,0.2556619346141815,-4.538132998277433e-06,0.0,0.0001833548158174,0.0,0.0,11.123605728149414,0.0,0.0,0.0,0.2985482215881347,4.0,0.0,1.0
734460,293.1803283691406,297.1499938964844,293.1499938964844,0.0905984416604042,-2115.179931640625,304.15240478515625,0.4697863757610321,0.1330863237380981,0.0942833647131919,293.5546264648437,297.1499938964844,293.1499938964844,0.0111998161301016,-725.1050415039062,300.6715393066406,0.2983257472515106,0.050000000745058,0.0632017701864242,293.2075500488281,297.1499938964844,293.1499938964844,0.1848170012235641,-2912.33447265625,304.1556091308594,0.5885114073753357,0.2485295832157135,0.1854057013988495,293.2243347167969,297.1499938964844,293.1499938964844,0.2611604630947113,-5187.3046875,304.1579895019531,0.6459285616874695,0.3324337005615234,0.3301750719547272,293.263916015625,297.1499938964844,293.1499938964844,0.0139094004407525,-3850.2158203125,301.7898864746094,0.2983257472515106,0.050000000745058,0.2998020052909851,291.1669311523437,291.1499938964844,272.5926513671875,269.6015319824219,284.6087951660156,293.4085998535156,291.1662902832031,1.0,0.5525407791137695,0.798525869846344,0.798525869846344,1.0,1.0,-1.2160629034042358,0.514144778251648,0.7019181251525879,0.2378624677658081,0.0,0.0,0.3438101708889007,410.4461669921875,410.0,-5.424888610839844,-8025.25341796875,951.310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5321960449219,305.9628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.525390625,18000.0,0.0,0.0,0.1792270243167877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533751726150512,0.2533797025680542,-4.53121629107045e-06,0.0,0.0001818926393752,0.0,0.0,10.99772834777832,0.0,0.0,0.0,0.2980309426784515,4.0,0.0,1.0
734520,293.1803283691406,297.1499938964844,293.1499938964844,0.0905984416604042,-2115.179931640625,304.15240478515625,0.4697863757610321,0.1330863237380981,0.0942833647131919,293.5546264648437,297.1499938964844,293.1499938964844,0.0111998161301016,-725.1050415039062,300.6715393066406,0.2983257472515106,0.050000000745058,0.0632017701864242,293.2075500488281,297.1499938964844,293.1499938964844,0.1848170012235641,-2912.33447265625,304.1556091308594,0.5885114073753357,0.2485295832157135,0.1854057013988495,293.2243347167969,297.1499938964844,293.1499938964844,0.2611604630947113,-5187.3046875,304.1579895019531,0.6459285616874695,0.3324337005615234,0.3301750719547272,293.263916015625,297.1499938964844,293.1499938964844,0.0139094004407525,-3850.2158203125,301.7898864746094,0.2983257472515106,0.050000000745058,0.2998020052909851,291.1669311523437,291.1499938964844,272.5926513671875,269.6015319824219,284.6087951660156,293.4085998535156,291.1662902832031,1.0,0.5525407791137695,0.798525869846344,0.798525869846344,1.0,1.0,-1.2160629034042358,0.514144778251648,0.7019181251525879,0.2378624677658081,0.0,0.0,0.3438101708889007,410.4461669921875,410.0,-5.424888610839844,-8025.25341796875,951.310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5321960449219,305.9628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.525390625,18000.0,0.0,0.0,0.1792270243167877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533751726150512,0.2533797025680542,-4.53121629107045e-06,0.0,0.0001818926393752,0.0,0.0,10.99772834777832,0.0,0.0,0.0,0.2980309426784515,4.0,0.0,1.0
734580,293.1781005859375,297.1499938964844,293.1499938964844,0.0904234424233436,-2112.00927734375,304.15191650390625,0.4694032967090606,0.1327726691961288,0.0941261872649192,293.5561828613281,297.1499938964844,293.1499938964844,0.0109060993418097,-714.1656494140625,300.5263061523437,0.298326164484024,0.050000000745058,0.0632016658782959,293.2059326171875,297.1499938964844,293.1499938964844,0.1839565187692642,-2901.6279296875,304.1552124023437,0.5876309275627136,0.2473984807729721,0.1846918761730194,293.222412109375,297.1499938964844,293.1499938964844,0.2598940134048462,-5167.59619140625,304.157470703125,0.6450927257537842,0.3309422433376312,0.3288661539554596,293.26055908203125,297.1499938964844,293.1499938964844,0.0138287227600812,-3839.955810546875,301.7592468261719,0.298326164484024,0.050000000745058,0.2998014986515045,291.1640625,291.1499938964844,272.6350402832031,269.6368713378906,284.6327209472656,293.413818359375,291.1640625,1.0,0.5523456931114197,0.7981599569320679,0.7981599569320679,1.0,1.0,-1.2133651971817017,0.512828528881073,0.7005367279052734,0.2373450994491577,0.0,0.0,0.3421988189220428,410.4082336425781,410.0,-2.65116548538208,-7982.3740234375,948.6688232421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5148010253906,305.93951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.671875,18000.0,0.0,0.0,0.1779050678014755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518395483493805,0.2518440783023834,-4.526355951384176e-06,0.0,0.0001805510401027,0.0,0.0,10.912882804870604,0.0,0.0,0.0,0.2976737022399902,4.0,0.0,1.0
734640,293.1781005859375,297.1499938964844,293.1499938964844,0.0904234424233436,-2112.00927734375,304.15191650390625,0.4694032967090606,0.1327726691961288,0.0941261872649192,293.5561828613281,297.1499938964844,293.1499938964844,0.0109060993418097,-714.1656494140625,300.5263061523437,0.298326164484024,0.050000000745058,0.0632016658782959,293.2059326171875,297.1499938964844,293.1499938964844,0.1839565187692642,-2901.6279296875,304.1552124023437,0.5876309275627136,0.2473984807729721,0.1846918761730194,293.222412109375,297.1499938964844,293.1499938964844,0.2598940134048462,-5167.59619140625,304.157470703125,0.6450927257537842,0.3309422433376312,0.3288661539554596,293.26055908203125,297.1499938964844,293.1499938964844,0.0138287227600812,-3839.955810546875,301.7592468261719,0.298326164484024,0.050000000745058,0.2998014986515045,291.1640625,291.1499938964844,272.6350402832031,269.6368713378906,284.6327209472656,293.413818359375,291.1640625,1.0,0.5523456931114197,0.7981599569320679,0.7981599569320679,1.0,1.0,-1.2133651971817017,0.512828528881073,0.7005367279052734,0.2373450994491577,0.0,0.0,0.3421988189220428,410.4082336425781,410.0,-2.65116548538208,-7982.3740234375,948.6688232421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5148010253906,305.93951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.671875,18000.0,0.0,0.0,0.1779050678014755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518395483493805,0.2518440783023834,-4.526355951384176e-06,0.0,0.0001805510401027,0.0,0.0,10.912882804870604,0.0,0.0,0.0,0.2976737022399902,4.0,0.0,1.0
734700,293.1773376464844,297.1499938964844,293.1499938964844,0.0902751758694648,-2109.25146484375,304.1518249511719,0.4690963327884674,0.1325643360614776,0.0940049067139625,293.5574951171875,297.1499938964844,293.1499938964844,0.0107589391991496,-708.5082397460938,300.45245361328125,0.2983225584030151,0.050000000745058,0.063202753663063,293.2056884765625,297.1499938964844,293.1499938964844,0.1834054738283157,-2894.68798828125,304.1552734375,0.5870769619941711,0.2467419803142547,0.1842514723539352,293.22198486328125,297.1499938964844,293.1499938964844,0.2591309547424316,-5155.57177734375,304.1575012207031,0.6445986032485962,0.3301094174385071,0.3281039595603943,293.2594299316406,297.1499938964844,293.1499938964844,0.0137845799326896,-3834.09375,301.7431640625,0.2983225584030151,0.050000000745058,0.2998066544532776,291.16424560546875,291.1499938964844,272.6561279296875,269.6546936035156,284.64520263671875,293.41680908203125,291.1642761230469,1.0,0.5522438883781433,0.7979769706726074,0.7979769706726074,1.0,1.0,-1.2117213010787964,0.5120260715484619,0.6996952295303345,0.2370483577251434,0.0,0.0,0.3412324786186218,410.4145812988281,410.0,-1.2074300050735474,-7957.7255859375,947.1213989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5041198730469,305.92578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.21875,18000.0,0.0,0.0,0.1772937476634979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509560585021972,0.2509605884552002,-4.524065843725111e-06,0.0,0.000179930604645,0.0,0.0,10.865339279174805,0.0,0.0,0.0,0.2974793314933777,4.0,0.0,1.0
